time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447180,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833435058594,0.0,0.0,9.896049596136436e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577392578125,0.0,0.0,0.0001042101430357,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,7.696927787037566e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,0.0001042101721395,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0004943280364386,288.2887268066406,294.1499938964844,259.16015625,258.5663146972656,260.95556640625,259.1736145019531,286.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,0.0,60.0,-19.87765121459961,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833435058594,0.0,0.0,9.896049596136436e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577392578125,0.0,0.0,0.0001042101430357,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,7.696927787037566e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,0.0001042101721395,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0004943280364386,288.2887268066406,294.1499938964844,259.16015625,258.5663146972656,260.95556640625,259.1736145019531,286.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,0.0,60.0,-19.87765121459961,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,9.885101462714374e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,0.0001040948627633,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,7.688412733841687e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56494140625,0.0,0.0,0.0001040948918671,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513000488281,0.0,0.0,0.0004937811754643,288.2821350097656,294.1499938964844,259.1594543457031,258.5677185058594,260.93878173828125,259.1705322265625,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913958845956e-08,0.0010532309534028,-0.0307170767337083,0.0,0.0,0.0,0.0,60.0,-19.8519344329834,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,9.8739517852664e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0001039774433593,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584411621094,0.0,0.0,7.679740519961342e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,0.0001039774724631,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,0.0004932242445647,288.2755432128906,294.1499938964844,259.1593322753906,258.5697631835937,260.92218017578125,259.16815185546875,286.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535386919975,0.0,0.0,0.0,0.0,60.0,-19.825353622436523,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,0.0001037370893754,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455017089844,0.0,0.0,7.661987910978496e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,0.0001037371184793,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0004920840729027,288.26239013671875,294.1499938964844,259.1607360839844,258.5756530761719,260.8895263671875,259.1651306152344,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,0.0,60.0,-19.76991844177246,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,0.0001037370893754,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455017089844,0.0,0.0,7.661987910978496e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,0.0001037371184793,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0004920840729027,288.26239013671875,294.1499938964844,259.1607360839844,258.5756530761719,260.8895263671875,259.1651306152344,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,0.0,60.0,-19.76991844177246,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440979003906,0.0,0.0,9.827766916714609e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,0.0001034911038004,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.643819117220119e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326232910156,0.0,0.0,0.0001034911256283,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0004909172421321,288.2492370605469,294.1499938964844,259.1641540527344,258.58367919921875,260.8575744628906,259.1643371582031,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.028847612440586,0.0,0.0,0.0,0.0,60.0,-19.71177101135254,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440979003906,0.0,0.0,9.827766916714609e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,0.0001034911038004,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.643819117220119e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326232910156,0.0,0.0,0.0001034911256283,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0004909172421321,288.2492370605469,294.1499938964844,259.1641540527344,258.58367919921875,260.8575744628906,259.1643371582031,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.028847612440586,0.0,0.0,0.0,0.0,60.0,-19.71177101135254,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,0.0001032412910717,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,7.625368743902072e-05,290.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5197448730469,0.0,0.0,0.0001032413201755,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,0.0004897322505712,288.2361145019531,294.1499938964844,259.16925048828125,258.593505859375,260.826416015625,259.16558837890625,286.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008022190668e-08,0.0010445956140756,-0.0280740316957235,0.0,0.0,0.0,0.0,60.0,-19.651397705078125,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,0.0001032412910717,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,7.625368743902072e-05,290.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5197448730469,0.0,0.0,0.0001032413201755,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,0.0004897322505712,288.2361145019531,294.1499938964844,259.16925048828125,258.593505859375,260.826416015625,259.16558837890625,286.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008022190668e-08,0.0010445956140756,-0.0280740316957235,0.0,0.0,0.0,0.0,60.0,-19.651397705078125,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001029896229738,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068359375,0.0,0.0,7.606780127389356e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.0001029896448017,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,0.0004885384114459,288.2230224609375,294.1499938964844,259.1758117675781,258.6048889160156,260.7960205078125,259.1685791015625,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,0.0,60.0,-19.58944129943848,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001029896229738,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068359375,0.0,0.0,7.606780127389356e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.0001029896448017,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,0.0004885384114459,288.2230224609375,294.1499938964844,259.1758117675781,258.6048889160156,260.7960205078125,259.1685791015625,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,0.0,60.0,-19.58944129943848,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,9.76817318587564e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,0.0001028635524562,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,7.597468356834725e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,0.0001028635742841,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0004879403859376,288.21649169921875,294.1499938964844,259.1795654296875,258.6110534667969,260.7811279296875,259.17059326171875,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,0.0,60.0,-19.558034896850582,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,9.756225335877387e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0001027377365971,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,7.588176231365651e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,0.000102737758425,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,0.0004873435827903,288.2099609375,294.1499938964844,259.18359375,258.61749267578125,260.76641845703125,259.1730041503906,286.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,0.0,60.0,-19.526416778564453,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920654296875,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686889648437,0.0,0.0,0.000102487487311,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,7.569693116238341e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,0.0001024875164148,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,0.0004861565248575,288.1968994140625,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,0.0,60.0,-19.462841033935547,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920654296875,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686889648437,0.0,0.0,0.000102487487311,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,7.569693116238341e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,0.0001024875164148,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,0.0004861565248575,288.1968994140625,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,0.0,60.0,-19.462841033935547,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791259765625,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,0.0001022404176183,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,7.551444286946207e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001022404394461,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,0.000484984513605,288.1838684082031,294.1499938964844,259.2016906738281,258.645263671875,260.7094116210937,259.1853332519531,286.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,0.0,60.0,-19.39918327331543,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791259765625,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,0.0001022404176183,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,7.551444286946207e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001022404394461,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,0.000484984513605,288.1838684082031,294.1499938964844,259.2016906738281,258.645263671875,260.7094116210937,259.1853332519531,286.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,0.0,60.0,-19.39918327331543,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44342041015625,0.0,0.0,0.0001019983246806,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,7.53356289351359e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001019983465084,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,0.0004838361346628,288.1708374023437,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,0.0,60.0,-19.335987091064453,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44342041015625,0.0,0.0,0.0001019983246806,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,7.53356289351359e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001019983465084,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,0.0004838361346628,288.1708374023437,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,0.0,60.0,-19.335987091064453,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,0.0001017622926156,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,7.516129699070007e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001017623144434,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307556152344,0.0,0.0,0.0004827164812013,288.1578369140625,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.2009582519531,286.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296327527612,-0.0234930533915758,0.0,0.0,0.0,0.0,60.0,-19.27361488342285,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,0.0001017622926156,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,7.516129699070007e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001017623144434,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307556152344,0.0,0.0,0.0004827164812013,288.1578369140625,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.2009582519531,286.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296327527612,-0.0234930533915758,0.0,0.0,0.0,0.0,60.0,-19.27361488342285,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,9.65265353443101e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,0.0001016470705508,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364013671875,0.0,0.0,7.507619739044458e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001016470996546,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.000482169969473,288.1513671875,294.1499938964844,259.2265319824219,258.6817932128906,260.6423645019531,259.2051696777344,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193814598518202e-09,0.0010284672025591,-0.0231361258774995,0.0,0.0,0.0,0.0,60.0,-19.24296760559082,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,9.64191131060943e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0001015339512377,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,7.499264756916091e-05,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300842285156,0.0,0.0,0.0001015339730656,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,0.000481633353047,288.1448669433594,294.1499938964844,259.2314453125,258.68896484375,260.6295166015625,259.2094421386719,286.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997410427517e-09,0.0010273227235302,-0.0227856766432523,0.0,0.0,0.0,0.0,60.0,-19.21270179748535,-0.0,-7.195821893901666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,9.62110425462015e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.0001013148430502,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,7.483081571990624e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.000101314864878,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40557861328125,0.0,0.0,0.0004805939970538,288.13189697265625,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800738804382036e-09,0.0010251060593873,-0.0221068635582923,0.0,0.0,0.0,0.0,60.0,-19.153505325317383,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,9.62110425462015e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.0001013148430502,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,7.483081571990624e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.000101314864878,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40557861328125,0.0,0.0,0.0004805939970538,288.13189697265625,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800738804382036e-09,0.0010251060593873,-0.0221068635582923,0.0,0.0,0.0,0.0,60.0,-19.153505325317383,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,9.60116449277848e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,0.0001011048661894,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,7.467572868335992e-05,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001011048880172,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,0.0004795979475602,288.11895751953125,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552309971321392e-09,0.0010229817125946,-0.0214563217014074,0.0,0.0,0.0,0.0,60.0,-19.09646797180176,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,9.60116449277848e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,0.0001011048661894,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,7.467572868335992e-05,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001011048880172,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,0.0004795979475602,288.11895751953125,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552309971321392e-09,0.0010229817125946,-0.0214563217014074,0.0,0.0,0.0,0.0,60.0,-19.09646797180176,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40185546875,0.0,0.0,9.582339407643305e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,0.0001009066327242,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,7.452931458828971e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,0.000100906654552,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0004786576027981,288.1060485839844,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.23492431640625,286.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209844913333,8.317776689636958e-09,0.0010209762258455,-0.0208421405404806,0.0,0.0,0.0,0.0,60.0,-19.042123794555664,-0.0,-7.107180266530122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40185546875,0.0,0.0,9.582339407643305e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,0.0001009066327242,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,7.452931458828971e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,0.000100906654552,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0004786576027981,288.1060485839844,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.23492431640625,286.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209844913333,8.317776689636958e-09,0.0010209762258455,-0.0208421405404806,0.0,0.0,0.0,0.0,60.0,-19.042123794555664,-0.0,-7.107180266530122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,9.564568608766422e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3679504394531,0.0,0.0,0.0001007194950943,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,7.439109322149307e-05,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,0.0001007195169222,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,0.0004777699359692,288.0931396484375,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.2427978515625,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190911125391,8.096373349530951e-09,0.0010190829634666,-0.0202623233199119,0.0,0.0,0.0,0.0,60.0,-18.99045753479004,-0.0,-7.080844000029175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,9.564568608766422e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3679504394531,0.0,0.0,0.0001007194950943,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,7.439109322149307e-05,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,0.0001007195169222,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,0.0004777699359692,288.0931396484375,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.2427978515625,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190911125391,8.096373349530951e-09,0.0010190829634666,-0.0202623233199119,0.0,0.0,0.0,0.0,60.0,-18.99045753479004,-0.0,-7.080844000029175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826599121094,0.0,0.0,9.556128497933968e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,0.0001006306192721,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,7.43254495318979e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.0001006306410999,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36163330078125,0.0,0.0,0.0004773483378812,288.086669921875,294.1499938964844,259.2680969238281,258.74322509765625,260.521240234375,259.2464599609375,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991222794601072e-09,0.0010181837715208,-0.0199869442731142,0.0,0.0,0.0,0.0,60.0,-18.965858459472656,-0.0,-7.068353369277247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,9.548020170768724e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554077148437,0.0,0.0,0.0001005452286335,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,7.426238153129816e-05,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,0.0001005452577373,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553771972656,0.0,0.0,0.0004769432998728,288.0802307128906,294.1499938964844,259.2707214355469,258.7474365234375,260.5099792480469,259.2499694824219,286.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173277696594,7.8901978284307e-09,0.0010173199698328,-0.0197223648428916,0.0,0.0,0.0,0.0,60.0,-18.94208526611328,-0.0,-7.056362960611295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,9.532703552395104e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,0.0001003839424811,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,7.414325227728114e-05,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,0.000100383964309,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,0.0004761781892739,288.0673522949219,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562255859375,286.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699371806779709e-09,0.0010156881762668,-0.019222592934966,0.0,0.0,0.0,0.0,60.0,-18.89724922180176,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,9.532703552395104e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,0.0001003839424811,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,7.414325227728114e-05,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,0.000100383964309,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,0.0004761781892739,288.0673522949219,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562255859375,286.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699371806779709e-09,0.0010156881762668,-0.019222592934966,0.0,0.0,0.0,0.0,60.0,-18.89724922180176,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,9.518659499008209e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33038330078125,0.0,0.0,0.0001002360513666,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,7.403402560157701e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,0.0001002360731945,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,0.0004754766705445,288.0544738769531,294.1499938964844,259.2768249511719,258.7589111328125,260.46612548828125,259.2614440917969,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,0.0,60.0,-18.85611724853516,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,9.518659499008209e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33038330078125,0.0,0.0,0.0001002360513666,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,7.403402560157701e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,0.0001002360731945,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,0.0004754766705445,288.0544738769531,294.1499938964844,259.2768249511719,258.7589111328125,260.46612548828125,259.2614440917969,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,0.0,60.0,-18.85611724853516,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0001001018463284,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,7.393489795504138e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0001001018681563,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,0.0004748400533571,288.0415954589844,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.2653503417969,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,0.0,60.0,-18.81896209716797,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
