time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449520,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0001001018463284,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,7.393489795504138e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0001001018681563,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,0.0004748400533571,288.0415954589844,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.2653503417969,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,0.0,60.0,-18.81896209716797,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,9.998138557421044e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,7.384592754533514e-05,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,9.998140740208328e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0004742686287499,288.0287170410156,294.1499938964844,259.2743530273437,258.7600402832031,260.42401123046875,259.26776123046875,286.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,0.0,60.0,-18.78598594665528,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,9.998138557421044e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,7.384592754533514e-05,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,9.998140740208328e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0004742686287499,288.0287170410156,294.1499938964844,259.2743530273437,258.7600402832031,260.42401123046875,259.26776123046875,286.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,0.0,60.0,-18.78598594665528,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,9.992621198762208e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,7.38051749067381e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,9.992623381549492e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,0.0004740069271065,288.02227783203125,294.1499938964844,259.2721252441406,258.7584228515625,260.4136657714844,259.2683410644531,286.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,0.0,60.0,-18.7711238861084,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.987447992898524e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,7.376696885330603e-05,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,9.987450175685808e-05,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,0.0004737615236081,288.015869140625,294.1499938964844,259.26922607421875,258.7559814453125,260.4034423828125,259.2684631347656,286.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,0.0,60.0,-18.757369995117188,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,9.978093294193968e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,7.369787635980174e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.978095476981252e-05,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0004733178066089,288.00299072265625,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26739501953125,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,0.0,60.0,-18.732999801635746,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,9.978093294193968e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,7.369787635980174e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.978095476981252e-05,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0004733178066089,288.00299072265625,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26739501953125,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,0.0,60.0,-18.732999801635746,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.467821655562147e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2678527832031,0.0,0.0,9.970070095732808e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,7.363861368503422e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.970072278520092e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677917480469,0.0,0.0,0.000472937215818,287.9901428222656,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2640991210937,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,0.0,60.0,-18.713428497314453,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.467821655562147e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2678527832031,0.0,0.0,9.970070095732808e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,7.363861368503422e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.970072278520092e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677917480469,0.0,0.0,0.000472937215818,287.9901428222656,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2640991210937,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,0.0,60.0,-18.713428497314453,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553405761719,0.0,0.0,9.963351476471872e-05,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,7.358898437814787e-05,290.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.963353659259155e-05,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,0.0004726184997707,287.9772644042969,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.2585754394531,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545993912205e-09,0.0010080960346385,-0.0168971996754407,0.0,0.0,0.0,0.0,60.0,-18.69820976257324,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553405761719,0.0,0.0,9.963351476471872e-05,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,7.358898437814787e-05,290.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.963353659259155e-05,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,0.0004726184997707,287.9772644042969,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.2585754394531,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545993912205e-09,0.0010080960346385,-0.0168971996754407,0.0,0.0,0.0,0.0,60.0,-18.69820976257324,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.456486441195012e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,9.95813388726674e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,7.355045818258077e-05,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527770996094,0.0,0.0,9.958136070054024e-05,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427673339844,0.0,0.0,0.0004723710007965,287.96441650390625,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2509765625,286.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749825587348823e-09,0.0010075683239847,-0.0167355313897132,0.0,0.0,0.0,0.0,60.0,-18.68683433532715,-0.0,-6.921722217612114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.456486441195012e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,9.95813388726674e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,7.355045818258077e-05,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527770996094,0.0,0.0,9.958136070054024e-05,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427673339844,0.0,0.0,0.0004723710007965,287.96441650390625,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2509765625,286.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749825587348823e-09,0.0010075683239847,-0.0167355313897132,0.0,0.0,0.0,0.0,60.0,-18.68683433532715,-0.0,-6.921722217612114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,9.454404789721592e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,9.955941641237588e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,7.35342619009316e-05,290.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,9.955943824024872e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004722670128103,287.9579772949219,294.1499938964844,259.21484375,258.7001647949219,260.3132629394531,259.24658203125,286.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723889889315161e-09,0.0010073464363813,-0.0166675951331853,0.0,0.0,0.0,0.0,60.0,-18.682262420654297,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486572265625,0.0,0.0,9.452604717807844e-05,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,9.954046981874852e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,7.352026295848191e-05,290.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.954048437066376e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,0.000472177111078,287.9515380859375,294.1499938964844,259.2071533203125,258.69195556640625,260.30340576171875,259.2417907714844,286.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701468713288251e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,0.0,60.0,-18.67840576171875,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23590087890625,0.0,0.0,9.449759090784936e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.0,0.0,9.951050014933573e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,7.349812949541956e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,9.951052197720855e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,0.0004720349679701,287.93865966796875,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.23114013671875,286.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660197362011794e-09,0.0010068515548482,-0.0165160093456506,0.0,0.0,0.0,0.0,60.0,-18.672746658325195,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23590087890625,0.0,0.0,9.449759090784936e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.0,0.0,9.951050014933573e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,7.349812949541956e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,9.951052197720855e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,0.0004720349679701,287.93865966796875,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.23114013671875,286.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660197362011794e-09,0.0010068515548482,-0.0165160093456506,0.0,0.0,0.0,0.0,60.0,-18.672746658325195,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,9.447758930036798e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.948943625204264e-05,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,7.348257349804044e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148132324219,0.0,0.0,9.948945080395788e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0004719350254163,287.92578125,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.2192687988281,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641097005655183e-09,0.0010066383983939,-0.0164507273584604,0.0,0.0,0.0,0.0,60.0,-18.66936683654785,-0.0,-6.908953054107769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,9.447758930036798e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.948943625204264e-05,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,7.348257349804044e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148132324219,0.0,0.0,9.948945080395788e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0004719350254163,287.92578125,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.2192687988281,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641097005655183e-09,0.0010066383983939,-0.0164507273584604,0.0,0.0,0.0,0.0,60.0,-18.66936683654785,-0.0,-6.908953054107769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,9.44650819292292e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,9.947626676876098e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,7.347284554271027e-05,290.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,9.947628859663382e-05,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,0.0004718725976999,287.91290283203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625524129333371e-09,0.0010065052192658,-0.0164099354296922,0.0,0.0,0.0,0.0,60.0,-18.66816711425781,-0.0,-6.90712482764866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,9.44650819292292e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,9.947626676876098e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,7.347284554271027e-05,290.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,9.947628859663382e-05,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,0.0004718725976999,287.91290283203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625524129333371e-09,0.0010065052192658,-0.0164099354296922,0.0,0.0,0.0,0.0,60.0,-18.66816711425781,-0.0,-6.90712482764866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,9.445915929973124e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,9.9470023997128e-05,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,7.346823258558288e-05,290.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.947004582500084e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,0.0004718429700005,287.9000244140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618142922576453e-09,0.0010064421221613,-0.0163906011730432,0.0,0.0,0.0,0.0,60.0,-18.668813705444336,-0.0,-6.906258676053767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,9.445915929973124e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,9.9470023997128e-05,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,7.346823258558288e-05,290.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.947004582500084e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,0.0004718429700005,287.9000244140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618142922576453e-09,0.0010064421221613,-0.0163906011730432,0.0,0.0,0.0,0.0,60.0,-18.668813705444336,-0.0,-6.906258676053767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19122314453125,0.0,0.0,9.445832984056324e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,9.946915815817192e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,7.346759230131283e-05,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831359863281,0.0,0.0,9.946917271008716e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0004718388663604,287.8935546875,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1846923828125,286.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617115744234071e-09,0.0010064332745969,-0.0163879096508026,0.0,0.0,0.0,0.0,60.0,-18.6697998046875,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.184814453125,0.0,0.0,9.44590356084518e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675720214844,0.0,0.0,9.946990030584856e-05,290.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,7.346814527409151e-05,290.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,9.94699148577638e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,0.0004718423588201,287.8871154785156,294.1499938964844,259.1211242675781,258.5977478027344,260.2054748535156,259.177001953125,286.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617995929047993e-09,0.0010064408415928,-0.0163902156054973,0.0,0.0,0.0,0.0,60.0,-18.671157836914062,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720275878906,0.0,0.0,9.446420153835788e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.947533544618636e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,7.347216160269454e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,9.94753572740592e-05,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0004718681739177,287.87420654296875,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624435222590819e-09,0.00100649590604,-0.0164070818573236,0.0,0.0,0.0,0.0,60.0,-18.674842834472656,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720275878906,0.0,0.0,9.446420153835788e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.947533544618636e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,7.347216160269454e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,9.94753572740592e-05,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0004718681739177,287.87420654296875,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624435222590819e-09,0.00100649590604,-0.0164070818573236,0.0,0.0,0.0,0.0,60.0,-18.674842834472656,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.447405318496747e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,9.94857109617442e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,7.347982318606228e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,9.948573278961705e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.000471917388495,287.8612670898437,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444396972656,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636711180618704e-09,0.001006600796245,-0.0164392385631799,0.0,0.0,0.0,0.0,60.0,-18.67979049682617,-0.0,-6.908437910624343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.447405318496747e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,9.94857109617442e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,7.347982318606228e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,9.948573278961705e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.000471917388495,287.8612670898437,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444396972656,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636711180618704e-09,0.001006600796245,-0.0164392385631799,0.0,0.0,0.0,0.0,60.0,-18.67979049682617,-0.0,-6.908437910624343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,9.448800847167148e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.950040839612484e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,7.349067891482264e-05,290.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.950043022399768e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.000471987092169,287.84832763671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103046344062e-09,0.0010067495750263,-0.0164847951382398,0.0,0.0,0.0,0.0,60.0,-18.68581771850586,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,9.448800847167148e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.950040839612484e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,7.349067891482264e-05,290.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.950043022399768e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.000471987092169,287.84832763671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103046344062e-09,0.0010067495750263,-0.0164847951382398,0.0,0.0,0.0,0.0,60.0,-18.68581771850586,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.450566722080112e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,9.951900574378668e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,7.350441592279822e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,9.951902757165954e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,0.0004720753349829,287.8353881835937,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676111219405811e-09,0.0010069377021864,-0.0165424440056085,0.0,0.0,0.0,0.0,60.0,-18.69280433654785,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.450566722080112e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,9.951900574378668e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,7.350441592279822e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,9.951902757165954e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,0.0004720753349829,287.8353881835937,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676111219405811e-09,0.0010069377021864,-0.0165424440056085,0.0,0.0,0.0,0.0,60.0,-18.69280433654785,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.451562800677492e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,9.952949039870872e-05,290.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.351215754169971e-05,290.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.952950495062396e-05,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,0.0004721250443253,287.8288879394531,294.1499938964844,259.0347595214844,258.5003662109375,260.1177673339844,259.1002197265625,286.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688515963304553e-09,0.0010070437565445,-0.0165749359875917,0.0,0.0,0.0,0.0,60.0,-18.696592330932617,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.452638914808632e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,9.954082634067164e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.352053216891363e-05,290.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,9.954084816854448e-05,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,0.000472178828204,287.8224182128906,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.09100341796875,286.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019318983341244e-09,0.0010071585420519,-0.0166100785136222,0.0,0.0,0.0,0.0,60.0,-18.70056533813477,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.956547000911088e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,7.35387293389067e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.956549183698372e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0004722957382909,287.8094482421875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,0.0,60.0,-18.70895767211914,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.956547000911088e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,7.35387293389067e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.956549183698372e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0004722957382909,287.8094482421875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,0.0,60.0,-18.70895767211914,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,9.457515261601657e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.959218004951254e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,7.355845445999876e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,9.959219460142776e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004724223981611,287.79644775390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689519490551e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,0.0,60.0,-18.717809677124023,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,9.457515261601657e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.959218004951254e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,7.355845445999876e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,9.959219460142776e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004724223981611,287.79644775390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689519490551e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,0.0,60.0,-18.717809677124023,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
