time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451860,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,9.460198634769768e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,9.96204325929284e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,7.357932918239385e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.962045442080124e-05,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,0.0004725564504042,287.7834777832031,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,0.0,60.0,-18.726964950561523,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,9.460198634769768e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,9.96204325929284e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,7.357932918239385e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.962045442080124e-05,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,0.0004725564504042,287.7834777832031,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,0.0,60.0,-18.726964950561523,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.46294967434369e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,9.964940545614807e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,7.360072049777955e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,9.964942000806332e-05,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,0.0004726938786916,287.7704467773437,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,0.0,60.0,-18.736228942871094,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.46294967434369e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,9.964940545614807e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,7.360072049777955e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,9.964942000806332e-05,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,0.0004726938786916,287.7704467773437,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,0.0,60.0,-18.736228942871094,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628967285156,0.0,0.0,9.464337927056476e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.966402285499498e-05,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,7.361152529483661e-05,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.966404468286784e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,0.0004727632331196,287.7639465332031,294.1499938964844,258.9376220703125,258.3878479003906,260.0202331542969,259.0052490234375,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,0.0,60.0,-18.740863800048828,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.465712355449796e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.96784947346896e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.362220640061423e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,9.967850928660482e-05,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,0.0004728318599518,287.7574462890625,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,0.0,60.0,-18.745450973510746,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.970653627533466e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.364292105194181e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.970655082724988e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.000472964864457,287.744384765625,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,0.0,60.0,-18.754335403442383,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.970653627533466e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.364292105194181e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.970655082724988e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.000472964864457,287.744384765625,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,0.0,60.0,-18.754335403442383,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,7.36626170692034e-05,290.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,9.973321721190588e-05,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.000473091378808,287.7313537597656,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.9572448730469,286.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,0.0,60.0,-18.7628116607666,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,7.36626170692034e-05,290.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,9.973321721190588e-05,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.000473091378808,287.7313537597656,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.9572448730469,286.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,0.0,60.0,-18.7628116607666,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,7.368006481556222e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.975684952223672e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,0.0004732034576591,287.7182922363281,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,0.0,60.0,-18.77047348022461,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,7.368006481556222e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.975684952223672e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,0.0004732034576591,287.7182922363281,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,0.0,60.0,-18.77047348022461,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.97772949631326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,7.369518425548449e-05,290.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.977730951504782e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0004733005189336,287.7052307128906,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,286.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,0.0,60.0,-18.777313232421875,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.97772949631326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,7.369518425548449e-05,290.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.977730951504782e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0004733005189336,287.7052307128906,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,286.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,0.0,60.0,-18.777313232421875,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.475869592279196e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,9.97854585875757e-05,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,7.370120874838904e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,9.978547313949092e-05,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.000473339256132,287.6986999511719,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,0.0,60.0,-18.780174255371094,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.979285096051171e-05,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,7.370667299255729e-05,290.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.979287278838456e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,0.0004733743262477,287.692138671875,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,286.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,0.0,60.0,-18.782846450805664,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,9.47750304476358e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.980265895137563e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,7.371391984634101e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,9.980268077924848e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.0004734208632726,287.6790466308594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,0.0,60.0,-18.78694725036621,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,9.47750304476358e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.980265895137563e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,7.371391984634101e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,9.980268077924848e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.0004734208632726,287.6790466308594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,0.0,60.0,-18.78694725036621,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.477838466409594e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.980618779081853e-05,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,7.371652463916689e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,9.980620234273374e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,0.0004734375979751,287.6659545898437,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,0.0,60.0,-18.78944206237793,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.477838466409594e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.980618779081853e-05,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,7.371652463916689e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,9.980620234273374e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,0.0004734375979751,287.6659545898437,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,0.0,60.0,-18.78944206237793,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.98025425360538e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,7.371382525889203e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.980255708796903e-05,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.000473420281196,287.6528625488281,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,0.0,60.0,-18.79014587402344,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.98025425360538e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,7.371382525889203e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.980255708796903e-05,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.000473420281196,287.6528625488281,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,0.0,60.0,-18.79014587402344,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.97907409328036e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,7.370511593762785e-05,290.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,9.979075548471884e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,0.00047336431453,287.6397399902344,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,0.0,60.0,-18.7888412475586,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.97907409328036e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,7.370511593762785e-05,290.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,9.979075548471884e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,0.00047336431453,287.6397399902344,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,0.0,60.0,-18.7888412475586,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,9.475479600951076e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.97813549474813e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,7.369818195002154e-05,290.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.978136949939652e-05,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0004733197856694,287.6332092285156,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,286.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,0.0,60.0,-18.787250518798828,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,9.4743947556708e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,9.976992441806942e-05,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,7.368974183918908e-05,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,9.976994624594226e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,0.0004732655943371,287.62664794921875,294.1499938964844,258.7705993652344,258.1825866699219,259.8175964355469,258.820556640625,286.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,0.0,60.0,-18.785139083862305,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140625,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.97393362922594e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,7.366714271483943e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.973935084417462e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,0.0004731204535346,287.613525390625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,0.0,60.0,-18.7789363861084,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140625,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.97393362922594e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,7.366714271483943e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.973935084417462e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,0.0004731204535346,287.613525390625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,0.0,60.0,-18.7789363861084,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.050000000745058,9.467737254453824e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.969982056645676e-05,290.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.050000000745058,7.363795884884894e-05,290.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.050000000745058,9.9699835118372e-05,291.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.050000000745058,0.0004729330248665,287.60040283203125,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9745483398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,0.0,60.0,-18.770353317260746,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.050000000745058,9.467737254453824e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.969982056645676e-05,290.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.050000000745058,7.363795884884894e-05,290.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.050000000745058,9.9699835118372e-05,291.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.050000000745058,0.0004729330248665,287.60040283203125,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9745483398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,0.0,60.0,-18.770353317260746,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.6176320910453796,0.050000000745058,0.04089280590415,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58404541015625,0.6176320910453796,0.050000000745058,0.0430620908737182,290.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.6176320910453796,0.050000000745058,0.0318055152893066,290.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.6176320910453796,0.050000000745058,0.0430620908737182,291.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58404541015625,0.6176320910453796,0.050000000745058,0.2042680233716964,286.355712890625,291.1499938964844,258.7456359863281,258.1480407714844,279.67486572265625,284.5611877441406,285.7804870605469,1.0,0.1146341487765312,0.1653032153844833,0.1653032153844833,1.0,1.0,-0.4356727600097656,0.0069876480847597,0.4286850988864898,-0.1130367815494537,0.0,0.0,0.0,0.0,60.0,-543.9912109375,-0.0,13.429730415344238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.6067416071891785,0.050000000745058,0.0453369468450546,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.6067416071891785,0.050000000745058,0.047741986811161,290.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.6067416071891785,0.050000000745058,0.0352620705962181,290.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.6067416071891785,0.050000000745058,0.047741986811161,291.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.6067416071891785,0.050000000745058,0.2264674305915832,285.5306701660156,291.1499938964844,258.7416381835937,258.1420593261719,282.3329467773437,290.9270935058594,285.2470397949219,1.0,0.1292682886123657,0.3306064307689667,0.3306064307689667,1.0,1.0,-0.4830712974071502,0.0595049746334552,0.4235663414001465,-0.0723601877689361,0.0,0.0,0.0,0.0,60.0,-885.8482666015625,-0.0,19.042463302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0459551140666008,290.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0483929477632045,290.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0357428677380085,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0483929477632045,291.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.2295553237199783,284.6961364746094,291.1499938964844,258.7347412109375,258.1310729980469,279.65216064453125,291.2235717773437,284.4668884277344,1.0,0.15780109167099,0.5835253596305847,0.5835253596305847,1.0,1.0,-0.4896612465381622,0.174488678574562,0.3151725530624389,0.0406651385128498,0.0,0.0,1.0,2.5010905265808105,60.0,-1272.641845703125,-3342.765869140625,29.58969688415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,303.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,4046.092041015625,18000.0,0.0,0.0,0.0001385050127282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495928265154361,0.0495938062667846,-9.81361381491297e-07,0.0,1.405649783237095e-07,0.0,0.0,0.4779581427574157,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0459551140666008,290.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0483929477632045,290.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0357428677380085,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.0483929477632045,291.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.5317633152008057,0.050000000745058,0.2295553237199783,284.6961364746094,291.1499938964844,258.7347412109375,258.1310729980469,279.65216064453125,291.2235717773437,284.4668884277344,1.0,0.15780109167099,0.5835253596305847,0.5835253596305847,1.0,1.0,-0.4896612465381622,0.174488678574562,0.3151725530624389,0.0406651385128498,0.0,0.0,1.0,2.5010905265808105,60.0,-1272.641845703125,-3342.765869140625,29.58969688415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,303.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,4046.092041015625,18000.0,0.0,0.0,0.0001385050127282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495928265154361,0.0495938062667846,-9.81361381491297e-07,0.0,1.405649783237095e-07,0.0,0.0,0.4779581427574157,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4410095214844,297.1499938964844,293.1499938964844,0.0002369082794757,-0.0183703880757093,284.76959228515625,0.5105985999107361,0.050000000745058,0.0461761280894279,290.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.5105985999107361,0.050000000745058,0.0486256852746009,290.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.5105985999107361,0.050000000745058,0.0359147638082504,290.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.5105985999107361,0.050000000745058,0.0486256852746009,291.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.5105985999107361,0.050000000745058,0.2306593209505081,284.4609069824219,291.1499938964844,258.7317810058594,258.1260070800781,279.51824951171875,291.2160339355469,284.7992248535156,1.0,0.1696591228246688,0.5920281410217285,0.5920281410217285,1.0,1.0,-0.4920162856578827,0.1776860207319259,0.3143302798271179,0.0434005782008171,0.0,0.0,1.0,8.409517288208008,60.0,1482.9967041015625,-7412.7939453125,34.74022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4979553222656,308.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,4352.6826171875,19080.0,0.0,0.0,0.0156095502898097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383309364318848,0.6383343935012817,-3.4586930723889964e-06,0.0,1.584170968271792e-05,0.0,0.0,29.579240798950195,0.0,0.0,0.0,0.3963513076305389,4.0,0.0,1.0
453960,290.4430236816406,297.1499938964844,293.1499938964844,0.0011182838352397,-101.49210357666016,286.9688415527344,0.4958445131778717,0.050000000745058,0.0463867709040641,290.9459533691406,297.1499938964844,293.1499938964844,0.0009021325968205,-86.21817016601562,286.6586608886719,0.4958445131778717,0.050000000745058,0.0488475039601326,290.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.4958445131778717,0.050000000745058,0.0360785983502864,290.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967712402344,0.4958445131778717,0.050000000745058,0.0488475039601326,291.2146911621094,297.1499938964844,293.1499938964844,0.000686784973368,-311.3540344238281,286.36883544921875,0.4958445131778717,0.050000000745058,0.2317115217447281,285.58123779296875,291.1499938964844,258.7291259765625,258.1212463378906,279.414794921875,291.2137145996094,286.2921447753906,1.0,0.180173859000206,0.597347617149353,0.597347617149353,1.0,1.0,-0.4942608773708343,0.1799299716949463,0.314330905675888,0.0452396981418132,0.0,0.0,1.0,14.044034004211426,60.0,2628.778564453125,-7646.806640625,39.697044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10028076171875,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,9835.330078125,19080.0,0.0,0.0,0.0343292988836765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0072431564331057,1.007251501083374,-8.385031833313406e-06,0.0,3.483987529762089e-05,0.0,0.0,113.69346618652344,0.0,0.0,0.0,0.56719571352005,4.0,0.0,1.0
454020,290.48162841796875,297.1499938964844,293.1499938964844,0.0021108870860189,-179.83920288085938,290.6097412109375,0.4747280180454254,0.050000000745058,0.0467658080160617,290.9638977050781,297.1499938964844,293.1499938964844,0.0017509657191112,-157.0968475341797,290.0963439941406,0.4747280180454254,0.050000000745058,0.049246646463871,290.4336242675781,297.1499938964844,293.1499938964844,0.0016492871800437,-109.29364776611328,289.891357421875,0.4747280180454254,0.050000000745058,0.0363734066486358,290.228515625,297.1499938964844,293.1499938964844,0.0018269909778609,-163.91709899902344,290.1423034667969,0.4747280180454254,0.050000000745058,0.049246646463871,291.2411499023437,297.1499938964844,293.1499938964844,0.0014374112943187,-611.7567138671875,289.64862060546875,0.4747280180454254,0.050000000745058,0.2336048930883407,287.71649169921875,291.1499938964844,258.72479248046875,258.1125183105469,279.2938232421875,291.2359619140625,288.0637512207031,1.0,0.1975783258676529,0.6049529910087585,0.6049529910087585,1.0,1.0,-0.4982998669147491,0.1833338886499405,0.3149659633636474,0.048023834824562,0.0,0.0,1.0,24.184125900268555,60.0,2328.35693359375,-7396.94921875,48.72816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95672607421875,306.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.666015625,19080.0,0.0,0.0,0.0725343748927116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933810949325562,1.293394923210144,-1.3815261809213553e-05,0.0,7.361316966125742e-05,0.0,0.0,240.5664978027344,0.0,0.0,0.0,0.7109792828559875,4.0,0.0,1.0
