time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454080,290.48162841796875,297.1499938964844,293.1499938964844,0.0021108870860189,-179.83920288085938,290.6097412109375,0.4747280180454254,0.050000000745058,0.0467658080160617,290.9638977050781,297.1499938964844,293.1499938964844,0.0017509657191112,-157.0968475341797,290.0963439941406,0.4747280180454254,0.050000000745058,0.049246646463871,290.4336242675781,297.1499938964844,293.1499938964844,0.0016492871800437,-109.29364776611328,289.891357421875,0.4747280180454254,0.050000000745058,0.0363734066486358,290.228515625,297.1499938964844,293.1499938964844,0.0018269909778609,-163.91709899902344,290.1423034667969,0.4747280180454254,0.050000000745058,0.049246646463871,291.2411499023437,297.1499938964844,293.1499938964844,0.0014374112943187,-611.7567138671875,289.64862060546875,0.4747280180454254,0.050000000745058,0.2336048930883407,287.71649169921875,291.1499938964844,258.72479248046875,258.1125183105469,279.2938232421875,291.2359619140625,288.0637512207031,1.0,0.1975783258676529,0.6049529910087585,0.6049529910087585,1.0,1.0,-0.4982998669147491,0.1833338886499405,0.3149659633636474,0.048023834824562,0.0,0.0,1.0,24.184125900268555,60.0,2328.35693359375,-7396.94921875,48.72816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95672607421875,306.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.666015625,19080.0,0.0,0.0,0.0725343748927116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933810949325562,1.293394923210144,-1.3815261809213553e-05,0.0,7.361316966125742e-05,0.0,0.0,240.5664978027344,0.0,0.0,0.0,0.7109792828559875,4.0,0.0,1.0
454140,290.5361633300781,297.1499938964844,293.1499938964844,0.0029868546407669,-244.5735626220703,292.9921264648437,0.4558461010456085,0.050000000745058,0.0470806062221527,290.9950256347656,297.1499938964844,293.1499938964844,0.0025045773945748,-216.17239379882807,292.3231506347656,0.4558461010456085,0.050000000745058,0.0495781451463699,290.4825744628906,297.1499938964844,293.1499938964844,0.0025831256061792,-164.6560516357422,292.3973083496094,0.4558461010456085,0.050000000745058,0.0366182476282119,290.277099609375,297.1499938964844,293.1499938964844,0.0028350674547255,-244.56216430664065,292.74432373046875,0.4558461010456085,0.050000000745058,0.0495781451463699,291.2814636230469,297.1499938964844,293.1499938964844,0.0020775019656866,-850.7905883789062,291.73046875,0.4558461010456085,0.050000000745058,0.2351773679256439,288.90887451171875,291.1499938964844,258.7215881347656,258.1047668457031,279.2348937988281,291.2749328613281,289.1527404785156,1.0,0.210867553949356,0.6101471781730652,0.6101471781730652,1.0,1.0,-0.5016543865203857,0.1857779324054718,0.3158764541149139,0.0501166731119155,0.0,0.0,1.0,32.60736083984375,60.0,1699.0499267578125,-7153.2099609375,56.33823394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6369323730469,305.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.390625,20160.0,0.0,0.0,0.1094078570604324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740020990371704,1.3740177154541016,-1.5591234841849655e-05,0.0,0.0001110350713133,0.0,0.0,288.4150390625,0.0,0.0,0.0,0.7664482593536377,4.0,0.0,1.0
454200,290.5361633300781,297.1499938964844,293.1499938964844,0.0029868546407669,-244.5735626220703,292.9921264648437,0.4558461010456085,0.050000000745058,0.0470806062221527,290.9950256347656,297.1499938964844,293.1499938964844,0.0025045773945748,-216.17239379882807,292.3231506347656,0.4558461010456085,0.050000000745058,0.0495781451463699,290.4825744628906,297.1499938964844,293.1499938964844,0.0025831256061792,-164.6560516357422,292.3973083496094,0.4558461010456085,0.050000000745058,0.0366182476282119,290.277099609375,297.1499938964844,293.1499938964844,0.0028350674547255,-244.56216430664065,292.74432373046875,0.4558461010456085,0.050000000745058,0.0495781451463699,291.2814636230469,297.1499938964844,293.1499938964844,0.0020775019656866,-850.7905883789062,291.73046875,0.4558461010456085,0.050000000745058,0.2351773679256439,288.90887451171875,291.1499938964844,258.7215881347656,258.1047668457031,279.2348937988281,291.2749328613281,289.1527404785156,1.0,0.210867553949356,0.6101471781730652,0.6101471781730652,1.0,1.0,-0.5016543865203857,0.1857779324054718,0.3158764541149139,0.0501166731119155,0.0,0.0,1.0,32.60736083984375,60.0,1699.0499267578125,-7153.2099609375,56.33823394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6369323730469,305.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.390625,20160.0,0.0,0.0,0.1094078570604324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740020990371704,1.3740177154541016,-1.5591234841849655e-05,0.0,0.0001110350713133,0.0,0.0,288.4150390625,0.0,0.0,0.0,0.7664482593536377,4.0,0.0,1.0
454260,290.59332275390625,297.1499938964844,293.1499938964844,0.0037522169295698,-296.7361145019531,294.8206481933594,0.4425601363182068,0.050000000745058,0.0473322160542011,291.0298767089844,297.1499938964844,293.1499938964844,0.003157643135637,-263.97442626953125,294.0323486328125,0.4425601363182068,0.050000000745058,0.0498431026935577,290.53448486328125,297.1499938964844,293.1499938964844,0.0033915070816874,-209.1646423339844,294.3212280273437,0.4425601363182068,0.050000000745058,0.036813948303461,290.32843017578125,297.1499938964844,293.1499938964844,0.0037177607882767,-309.701904296875,294.74932861328125,0.4425601363182068,0.050000000745058,0.0498431026935577,291.32598876953125,297.1499938964844,293.1499938964844,0.0026196870021522,-1040.3516845703125,293.310546875,0.4425601363182068,0.050000000745058,0.2364342212677002,289.8041381835937,291.1499938964844,258.7194519042969,258.0979309082031,279.205810546875,291.31915283203125,289.99542236328125,1.0,0.2208794951438903,0.6141062378883362,0.6141062378883362,1.0,1.0,-0.5043355822563171,0.1876067072153091,0.3167288899421692,0.0518534928560256,0.0,0.0,1.0,39.34187316894531,48.0,1237.5048828125,-7061.4140625,62.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.03546142578125,304.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19753.583984375,20160.0,0.0,0.0,0.1428952813148498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429506540298462,1.429523468017578,-1.6876330846571364e-05,0.0,0.0001450205454602,0.0,0.0,324.79888916015625,0.0,0.0,0.0,0.7810379862785339,4.0,0.0,1.0
454320,290.59332275390625,297.1499938964844,293.1499938964844,0.0037522169295698,-296.7361145019531,294.8206481933594,0.4425601363182068,0.050000000745058,0.0473322160542011,291.0298767089844,297.1499938964844,293.1499938964844,0.003157643135637,-263.97442626953125,294.0323486328125,0.4425601363182068,0.050000000745058,0.0498431026935577,290.53448486328125,297.1499938964844,293.1499938964844,0.0033915070816874,-209.1646423339844,294.3212280273437,0.4425601363182068,0.050000000745058,0.036813948303461,290.32843017578125,297.1499938964844,293.1499938964844,0.0037177607882767,-309.701904296875,294.74932861328125,0.4425601363182068,0.050000000745058,0.0498431026935577,291.32598876953125,297.1499938964844,293.1499938964844,0.0026196870021522,-1040.3516845703125,293.310546875,0.4425601363182068,0.050000000745058,0.2364342212677002,289.8041381835937,291.1499938964844,258.7194519042969,258.0979309082031,279.205810546875,291.31915283203125,289.99542236328125,1.0,0.2208794951438903,0.6141062378883362,0.6141062378883362,1.0,1.0,-0.5043355822563171,0.1876067072153091,0.3167288899421692,0.0518534928560256,0.0,0.0,1.0,39.34187316894531,48.0,1237.5048828125,-7061.4140625,62.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.03546142578125,304.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19753.583984375,20160.0,0.0,0.0,0.1428952813148498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429506540298462,1.429523468017578,-1.6876330846571364e-05,0.0,0.0001450205454602,0.0,0.0,324.79888916015625,0.0,0.0,0.0,0.7810379862785339,4.0,0.0,1.0
454380,290.6483459472656,297.1499938964844,293.1499938964844,0.0044342814944684,-339.1986389160156,296.29541015625,0.4385567307472229,0.050000000745058,0.0474195331335067,291.064453125,297.1499938964844,293.1499938964844,0.0037297657690942,-303.0120544433594,295.4114685058594,0.4385567307472229,0.050000000745058,0.0499350540339946,290.5853881835937,297.1499938964844,293.1499938964844,0.004105198662728,-245.3636016845703,295.8707580566406,0.4385567307472229,0.050000000745058,0.036881860345602,290.37847900390625,297.1499938964844,293.1499938964844,0.0045110736973583,-362.93353271484375,296.3695068359375,0.4385567307472229,0.050000000745058,0.0499350540339946,291.3703308105469,297.1499938964844,293.1499938964844,0.003081067232415,-1192.04443359375,294.57244873046875,0.4385567307472229,0.050000000745058,0.2368703931570053,290.51806640625,291.1499938964844,258.7182922363281,258.0919494628906,279.191650390625,291.3637084960937,290.6731872558594,1.0,0.2237736582756042,0.6174782514572144,0.6174782514572144,1.0,1.0,-0.5052664875984192,0.1885787099599838,0.3166877627372741,0.0532770678400993,0.0,0.0,1.0,41.68397903442383,36.0,936.8567504882812,-7078.205078125,64.64774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0227966308594,304.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.94140625,20160.0,0.0,0.0,0.1716769486665725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401898384094238,1.4402070045471191,-1.7129523257608525e-05,0.0,0.0001742302702041,0.0,0.0,332.1356201171875,0.0,0.0,0.0,0.786389946937561,4.0,0.0,1.0
454440,290.6483459472656,297.1499938964844,293.1499938964844,0.0044342814944684,-339.1986389160156,296.29541015625,0.4385567307472229,0.050000000745058,0.0474195331335067,291.064453125,297.1499938964844,293.1499938964844,0.0037297657690942,-303.0120544433594,295.4114685058594,0.4385567307472229,0.050000000745058,0.0499350540339946,290.5853881835937,297.1499938964844,293.1499938964844,0.004105198662728,-245.3636016845703,295.8707580566406,0.4385567307472229,0.050000000745058,0.036881860345602,290.37847900390625,297.1499938964844,293.1499938964844,0.0045110736973583,-362.93353271484375,296.3695068359375,0.4385567307472229,0.050000000745058,0.0499350540339946,291.3703308105469,297.1499938964844,293.1499938964844,0.003081067232415,-1192.04443359375,294.57244873046875,0.4385567307472229,0.050000000745058,0.2368703931570053,290.51806640625,291.1499938964844,258.7182922363281,258.0919494628906,279.191650390625,291.3637084960937,290.6731872558594,1.0,0.2237736582756042,0.6174782514572144,0.6174782514572144,1.0,1.0,-0.5052664875984192,0.1885787099599838,0.3166877627372741,0.0532770678400993,0.0,0.0,1.0,41.68397903442383,36.0,936.8567504882812,-7078.205078125,64.64774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0227966308594,304.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.94140625,20160.0,0.0,0.0,0.1716769486665725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401898384094238,1.4402070045471191,-1.7129523257608525e-05,0.0,0.0001742302702041,0.0,0.0,332.1356201171875,0.0,0.0,0.0,0.786389946937561,4.0,0.0,1.0
454500,290.6744079589844,297.1499938964844,293.1499938964844,0.0047526122070848,-357.5927429199219,296.9374389648437,0.4390344023704529,0.050000000745058,0.0474087782204151,291.0810241699219,297.1499938964844,293.1499938964844,0.0039927507750689,-319.9727478027344,296.0121459960937,0.4390344023704529,0.050000000745058,0.0499237291514873,290.60955810546875,297.1499938964844,293.1499938964844,0.0044372375123202,-261.0820617675781,296.54510498046875,0.4390344023704529,0.050000000745058,0.0368734933435916,290.4024658203125,297.1499938964844,293.1499938964844,0.0048848916776478,-386.051513671875,297.0753173828125,0.4390344023704529,0.050000000745058,0.0499237291514873,291.3916931152344,297.1499938964844,293.1499938964844,0.0032880790531635,-1257.0126953125,295.1181030273437,0.4390344023704529,0.050000000745058,0.2368166744709015,290.8265991210937,291.1499938964844,258.7180480957031,258.0892028808594,279.1875915527344,291.3852844238281,290.96978759765625,1.0,0.2232048660516739,0.6190477013587952,0.6190477013587952,1.0,1.0,-0.5051519870758057,0.1887993812561035,0.3163526058197021,0.0539033859968185,0.0,0.0,1.0,41.40024566650391,36.0,838.4943237304688,-7124.5654296875,64.38584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1938781738281,305.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.78515625,21240.0,0.0,0.0,0.1840656250715255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420864582061768,1.4421037435531616,-1.717466875561513e-05,0.0,0.0001868032122729,0.0,0.0,333.44952392578125,0.0,0.0,0.0,0.802340030670166,4.0,0.0,1.0
454560,290.699462890625,297.1499938964844,293.1499938964844,0.005058120470494,-374.2920227050781,297.5310974121094,0.4408292174339294,0.050000000745058,0.0473691970109939,291.0970153808594,297.1499938964844,293.1499938964844,0.0042426814325153,-335.4209289550781,296.568359375,0.4408292174339294,0.050000000745058,0.0498820468783378,290.6325988769531,297.1499938964844,293.1499938964844,0.0047560995444655,-275.41473388671875,297.1691589355469,0.4408292174339294,0.050000000745058,0.0368427112698555,290.42559814453125,297.1499938964844,293.1499938964844,0.0052470727823674,-407.1277465820313,297.72821044921875,0.4408292174339294,0.050000000745058,0.0498820468783378,291.412353515625,297.1499938964844,293.1499938964844,0.0034815748222172,-1315.6617431640625,295.62164306640625,0.4408292174339294,0.050000000745058,0.2366189509630203,291.11358642578125,291.1499938964844,258.7179870605469,258.086669921875,279.1847839355469,291.4061584472656,291.2490539550781,1.0,0.2215273082256317,0.6205714344978333,0.6205714344978333,1.0,1.0,-0.5047303438186646,0.1888812333345413,0.3158491253852844,0.0544892661273479,0.0,0.0,0.9958004951477052,40.34587860107422,25.0,772.6846313476562,-7203.76806640625,63.41461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.45831298828125,305.2869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,20883.06640625,21240.0,0.0,0.0,0.1950828582048416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469671607017517,1.4696894884109497,-1.783887819328811e-05,0.0,0.0001979842927539,0.0,0.0,352.96490478515625,0.0,0.0,0.0,0.8028534054756165,4.0,0.0,1.0
454620,290.7461853027344,297.1499938964844,293.1499938964844,0.0056367781944572,-403.101806640625,298.6072998046875,0.4476682841777801,0.050000000745058,0.0472291857004165,291.1270751953125,297.1499938964844,293.1499938964844,0.0047079697251319,-362.1358642578125,297.5796203613281,0.4476682841777801,0.050000000745058,0.0497346073389053,290.6752624511719,297.1499938964844,293.1499938964844,0.0053604640997946,-300.2891540527344,298.30096435546875,0.4476682841777801,0.050000000745058,0.0367338135838508,290.468505859375,297.1499938964844,293.1499938964844,0.0059443246573209,-443.7737731933594,298.9120788574219,0.4476682841777801,0.050000000745058,0.0497346073389053,291.4512634277344,297.1499938964844,293.1499938964844,0.0038327579386532,-1415.7469482421875,296.5350952148437,0.4476682841777801,0.050000000745058,0.235919564962387,291.64971923828125,291.1499938964844,258.718505859375,258.08203125,279.1814880371094,291.445556640625,291.7748718261719,1.0,0.2157834321260452,0.6235350966453552,0.6235350966453552,1.0,1.0,-0.5032386183738708,0.1887467950582504,0.3144918084144592,0.0555815994739532,0.0,0.0,0.8929212093353271,36.6104850769043,25.0,691.9337158203125,-7361.904296875,59.98674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2066345214844,305.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22116.8515625,21240.0,0.0,0.0,0.2129542380571365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202641248703003,1.4202812910079956,-1.7250840755878016e-05,0.0,0.0002161214797524,0.0,0.0,326.1614074707031,0.0,0.0,0.0,0.7779085040092468,4.0,0.0,1.0
454680,290.7461853027344,297.1499938964844,293.1499938964844,0.0056367781944572,-403.101806640625,298.6072998046875,0.4476682841777801,0.050000000745058,0.0472291857004165,291.1270751953125,297.1499938964844,293.1499938964844,0.0047079697251319,-362.1358642578125,297.5796203613281,0.4476682841777801,0.050000000745058,0.0497346073389053,290.6752624511719,297.1499938964844,293.1499938964844,0.0053604640997946,-300.2891540527344,298.30096435546875,0.4476682841777801,0.050000000745058,0.0367338135838508,290.468505859375,297.1499938964844,293.1499938964844,0.0059443246573209,-443.7737731933594,298.9120788574219,0.4476682841777801,0.050000000745058,0.0497346073389053,291.4512634277344,297.1499938964844,293.1499938964844,0.0038327579386532,-1415.7469482421875,296.5350952148437,0.4476682841777801,0.050000000745058,0.235919564962387,291.64971923828125,291.1499938964844,258.718505859375,258.08203125,279.1814880371094,291.445556640625,291.7748718261719,1.0,0.2157834321260452,0.6235350966453552,0.6235350966453552,1.0,1.0,-0.5032386183738708,0.1887467950582504,0.3144918084144592,0.0555815994739532,0.0,0.0,0.8929212093353271,36.6104850769043,25.0,691.9337158203125,-7361.904296875,59.98674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2066345214844,305.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22116.8515625,21240.0,0.0,0.0,0.2129542380571365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202641248703003,1.4202812910079956,-1.7250840755878016e-05,0.0,0.0002161214797524,0.0,0.0,326.1614074707031,0.0,0.0,0.0,0.7779085040092468,4.0,0.0,1.0
454740,290.7879943847656,297.1499938964844,293.1499938964844,0.0061984560452401,-427.9798889160156,299.5628967285156,0.4535498321056366,0.050000000745058,0.0471205003559589,291.1545104980469,297.1499938964844,293.1499938964844,0.0051481677219271,-385.192626953125,298.4793701171875,0.4535498321056366,0.050000000745058,0.0496201552450656,290.7136535644531,297.1499938964844,293.1499938964844,0.0059460890479385,-321.7862854003906,299.3053283691406,0.4535498321056366,0.050000000745058,0.0366492792963981,290.5068359375,297.1499938964844,293.1499938964844,0.0066351876594126,-475.5663757324219,299.9632873535156,0.4535498321056366,0.050000000745058,0.0496201552450656,291.4868469238281,297.1499938964844,293.1499938964844,0.0041541592217981,-1500.7987060546875,297.3458557128906,0.4535498321056366,0.050000000745058,0.2353766560554504,292.1405639648437,291.1499938964844,258.7196960449219,258.0779724121094,279.1796875,291.4816589355469,292.2528991699219,1.0,0.211585521697998,0.626404345035553,0.626404345035553,1.0,1.0,-0.5020803809165955,0.1886863112449646,0.3133940696716308,0.0567102916538715,0.0,0.0,0.7275604009628296,33.71323776245117,25.0,620.7221069335938,-7458.7490234375,57.34113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1660461425781,306.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24427.00390625,20160.0,0.0,0.0,0.2252715975046157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831200122833252,1.1831339597702026,-1.4024263691680972e-05,0.0,0.000228622026043,0.0,0.0,210.56320190429688,0.0,0.0,0.0,0.6508082747459412,4.0,0.0,1.0
454800,290.7879943847656,297.1499938964844,293.1499938964844,0.0061984560452401,-427.9798889160156,299.5628967285156,0.4535498321056366,0.050000000745058,0.0471205003559589,291.1545104980469,297.1499938964844,293.1499938964844,0.0051481677219271,-385.192626953125,298.4793701171875,0.4535498321056366,0.050000000745058,0.0496201552450656,290.7136535644531,297.1499938964844,293.1499938964844,0.0059460890479385,-321.7862854003906,299.3053283691406,0.4535498321056366,0.050000000745058,0.0366492792963981,290.5068359375,297.1499938964844,293.1499938964844,0.0066351876594126,-475.5663757324219,299.9632873535156,0.4535498321056366,0.050000000745058,0.0496201552450656,291.4868469238281,297.1499938964844,293.1499938964844,0.0041541592217981,-1500.7987060546875,297.3458557128906,0.4535498321056366,0.050000000745058,0.2353766560554504,292.1405639648437,291.1499938964844,258.7196960449219,258.0779724121094,279.1796875,291.4816589355469,292.2528991699219,1.0,0.211585521697998,0.626404345035553,0.626404345035553,1.0,1.0,-0.5020803809165955,0.1886863112449646,0.3133940696716308,0.0567102916538715,0.0,0.0,0.7275604009628296,33.71323776245117,25.0,620.7221069335938,-7458.7490234375,57.34113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1660461425781,306.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24427.00390625,20160.0,0.0,0.0,0.2252715975046157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831200122833252,1.1831339597702026,-1.4024263691680972e-05,0.0,0.000228622026043,0.0,0.0,210.56320190429688,0.0,0.0,0.0,0.6508082747459412,4.0,0.0,1.0
454860,290.8252868652344,297.1499938964844,293.1499938964844,0.0067804479040205,-452.32232666015625,300.4062194824219,0.4581599831581116,0.050000000745058,0.0470416434109211,291.179443359375,297.1499938964844,293.1499938964844,0.0055912644602358,-407.6316528320313,299.2685546875,0.4581599831581116,0.050000000745058,0.0495371185243129,290.7479858398437,297.1499938964844,293.1499938964844,0.0065502794459462,-342.569580078125,300.191162109375,0.4581599831581116,0.050000000745058,0.0365879461169242,290.5409851074219,297.1499938964844,293.1499938964844,0.0073646339587867,-506.4023742675781,300.8947448730469,0.4581599831581116,0.050000000745058,0.0495371185243129,291.5191345214844,297.1499938964844,293.1499938964844,0.0044672982767224,-1582.8231201171875,298.0481262207031,0.4581599831581116,0.050000000745058,0.2349827587604522,292.5414428710937,291.1499938964844,258.72149658203125,258.0743713378906,279.17852783203125,291.5144348144531,292.6132507324219,1.0,0.2083838284015655,0.6291970014572144,0.6291970014572144,0.9997222423553468,1.0,-0.5012401342391968,0.188705638051033,0.3125344812870025,0.0578796155750751,0.0,0.0,0.5136062502861023,31.614091873168945,25.0,417.744140625,-7164.4404296875,55.43136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2959289550781,306.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24957.5625,20160.0,0.0,0.0,0.2317103147506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678063690662384,0.6780721545219421,-8.436092684860341e-06,0.0,0.0002351565053686,0.0,0.0,63.17552185058594,0.0,0.0,0.0,0.4544387757778168,4.0,0.0,1.0
454920,290.8252868652344,297.1499938964844,293.1499938964844,0.0067804479040205,-452.32232666015625,300.4062194824219,0.4581599831581116,0.050000000745058,0.0470416434109211,291.179443359375,297.1499938964844,293.1499938964844,0.0055912644602358,-407.6316528320313,299.2685546875,0.4581599831581116,0.050000000745058,0.0495371185243129,290.7479858398437,297.1499938964844,293.1499938964844,0.0065502794459462,-342.569580078125,300.191162109375,0.4581599831581116,0.050000000745058,0.0365879461169242,290.5409851074219,297.1499938964844,293.1499938964844,0.0073646339587867,-506.4023742675781,300.8947448730469,0.4581599831581116,0.050000000745058,0.0495371185243129,291.5191345214844,297.1499938964844,293.1499938964844,0.0044672982767224,-1582.8231201171875,298.0481262207031,0.4581599831581116,0.050000000745058,0.2349827587604522,292.5414428710937,291.1499938964844,258.72149658203125,258.0743713378906,279.17852783203125,291.5144348144531,292.6132507324219,1.0,0.2083838284015655,0.6291970014572144,0.6291970014572144,0.9997222423553468,1.0,-0.5012401342391968,0.188705638051033,0.3125344812870025,0.0578796155750751,0.0,0.0,0.5136062502861023,31.614091873168945,25.0,417.744140625,-7164.4404296875,55.43136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2959289550781,306.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24957.5625,20160.0,0.0,0.0,0.2317103147506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678063690662384,0.6780721545219421,-8.436092684860341e-06,0.0,0.0002351565053686,0.0,0.0,63.17552185058594,0.0,0.0,0.0,0.4544387757778168,4.0,0.0,1.0
454980,290.8580017089844,297.1499938964844,293.1499938964844,0.0075127682648599,-486.213134765625,301.1152648925781,0.4618304967880249,0.050000000745058,0.0469823330640792,291.2015380859375,297.1499938964844,293.1499938964844,0.0061283698305487,-438.5128784179688,299.9020690917969,0.4618304967880249,0.050000000745058,0.0494746565818786,290.7782287597656,297.1499938964844,293.1499938964844,0.0072985598817467,-370.4039916992188,300.93475341796875,0.4618304967880249,0.050000000745058,0.0365418121218681,290.5707702636719,297.1499938964844,293.1499938964844,0.0082947518676519,-547.8671875,301.6972961425781,0.4618304967880249,0.050000000745058,0.0494746565818786,291.5477294921875,297.1499938964844,293.1499938964844,0.0048358798958361,-1696.8162841796875,298.57232666015625,0.4618304967880249,0.050000000745058,0.234686478972435,292.6669006347656,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.54364013671875,292.63165283203125,1.0,0.2059445828199386,0.6319195628166199,0.6319195628166199,0.9994444251060486,1.0,-0.5006081461906433,0.1887661963701248,0.3118419051170349,0.0590668953955173,0.0,0.0,0.2983316481113434,30.03783416748047,25.0,-118.06269073486328,-6142.30322265625,54.00114059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6543884277344,305.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,22605.599609375,20160.0,0.0,0.0,0.2309145033359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902418971061706,0.2902475893497467,-5.679173682437977e-06,0.0,0.0002343488595215,0.0,0.0,15.82939338684082,0.0,0.0,0.0,0.3301771879196167,4.0,0.0,1.0
455040,290.8580017089844,297.1499938964844,293.1499938964844,0.0075127682648599,-486.213134765625,301.1152648925781,0.4618304967880249,0.050000000745058,0.0469823330640792,291.2015380859375,297.1499938964844,293.1499938964844,0.0061283698305487,-438.5128784179688,299.9020690917969,0.4618304967880249,0.050000000745058,0.0494746565818786,290.7782287597656,297.1499938964844,293.1499938964844,0.0072985598817467,-370.4039916992188,300.93475341796875,0.4618304967880249,0.050000000745058,0.0365418121218681,290.5707702636719,297.1499938964844,293.1499938964844,0.0082947518676519,-547.8671875,301.6972961425781,0.4618304967880249,0.050000000745058,0.0494746565818786,291.5477294921875,297.1499938964844,293.1499938964844,0.0048358798958361,-1696.8162841796875,298.57232666015625,0.4618304967880249,0.050000000745058,0.234686478972435,292.6669006347656,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.54364013671875,292.63165283203125,1.0,0.2059445828199386,0.6319195628166199,0.6319195628166199,0.9994444251060486,1.0,-0.5006081461906433,0.1887661963701248,0.3118419051170349,0.0590668953955173,0.0,0.0,0.2983316481113434,30.03783416748047,25.0,-118.06269073486328,-6142.30322265625,54.00114059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6543884277344,305.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,22605.599609375,20160.0,0.0,0.0,0.2309145033359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902418971061706,0.2902475893497467,-5.679173682437977e-06,0.0,0.0002343488595215,0.0,0.0,15.82939338684082,0.0,0.0,0.0,0.3301771879196167,4.0,0.0,1.0
455100,290.8725280761719,297.1499938964844,293.1499938964844,0.0080118477344512,-511.472412109375,301.4166564941406,0.4633645415306091,0.050000000745058,0.0469583384692668,291.2113037109375,297.1499938964844,293.1499938964844,0.006482976488769,-461.431884765625,300.14630126953125,0.4633645415306091,0.050000000745058,0.0494493916630744,290.7917175292969,297.1499938964844,293.1499938964844,0.0078011518344283,-390.6385498046875,301.25006103515625,0.4633645415306091,0.050000000745058,0.0365231521427631,290.5816345214844,297.1499938964844,293.1499938964844,0.0089441053569316,-578.366455078125,302.06011962890625,0.4633645415306091,0.050000000745058,0.0494493916630744,291.560302734375,297.1499938964844,293.1499938964844,0.0050747818313539,-1782.6585693359375,298.74072265625,0.4633645415306091,0.050000000745058,0.2345666289329528,292.54107666015625,291.1499938964844,258.7251281738281,258.06964111328125,279.1771850585937,291.5565795898437,292.4364013671875,1.0,0.2049505859613418,0.6332423686981201,0.6332423686981201,0.999305546283722,1.0,-0.5003524422645569,0.1888043731451034,0.3115480840206146,0.0596603490412235,0.0,0.0,0.2173958718776703,29.40122604370117,25.0,-476.8542175292969,-5529.5419921875,53.424415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4375305175781,305.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21498.43359375,19080.0,0.0,0.0,0.2273017466068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983885318040847,0.1983937174081802,-5.183630946703488e-06,0.0,0.0002306823735125,0.0,0.0,9.605297088623049,0.0,0.0,0.0,0.2919818162918091,4.0,0.0,1.0
455160,290.88580322265625,297.1499938964844,293.1499938964844,0.0086318301036953,-543.0507202148438,301.6962280273437,0.4646874368190765,0.050000000745058,0.0469374321401119,291.2201538085937,297.1499938964844,293.1499938964844,0.006912353914231,-490.087890625,300.35308837890625,0.4646874368190765,0.050000000745058,0.0494273789227008,290.8040771484375,297.1499938964844,293.1499938964844,0.0084216222167015,-415.72796630859375,301.5419006347656,0.4646874368190765,0.050000000745058,0.0365068912506103,290.5895080566406,297.1499938964844,293.1499938964844,0.0097701726481318,-616.3434448242188,302.4147644042969,0.4646874368190765,0.050000000745058,0.0494273789227008,291.57147216796875,297.1499938964844,293.1499938964844,0.0053594699129462,-1890.8836669921875,298.8544006347656,0.4646874368190765,0.050000000745058,0.2344622015953064,292.282470703125,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5682067871094,292.1217956542969,1.0,0.2040813565254211,0.6345246434211731,0.6345246434211731,0.9990660548210144,1.0,-0.500129759311676,0.1888442933559417,0.3112854361534118,0.0602498278021812,0.0,0.0,0.1670948266983032,28.847240447998047,25.0,-796.0438842773438,-5043.3271484375,52.92295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.279296875,304.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19883.029296875,19080.0,0.0,0.0,0.2214794605970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476229429244995,0.1476276516914367,-4.7161920520011336e-06,0.0,0.0002247735101263,0.0,0.0,6.428590297698975,0.0,0.0,0.0,0.2888640165328979,4.0,0.0,1.0
455220,290.9090881347656,297.1499938964844,293.1499938964844,0.0101818237453699,-614.94140625,302.2684631347656,0.4667935967445373,0.050000000745058,0.0469032786786556,291.2352600097656,297.1499938964844,293.1499938964844,0.0079389531165361,-555.5819091796875,300.7545471191406,0.4667935967445373,0.050000000745058,0.0493914112448692,290.82568359375,297.1499938964844,293.1499938964844,0.0099711073562502,-472.7442321777344,302.13848876953125,0.4667935967445373,0.050000000745058,0.036480326205492,290.5990905761719,297.1499938964844,293.1499938964844,0.0119459452107548,-702.9889526367188,303.16668701171875,0.4667935967445373,0.050000000745058,0.0493914112448692,291.5899963378906,297.1499938964844,293.1499938964844,0.00601761136204,-2140.418701171875,299.0406188964844,0.4667935967445373,0.050000000745058,0.2342915832996368,291.5916748046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1751403808594,291.5874328613281,291.4380798339844,1.0,0.2026553601026535,0.6369672417640686,0.6369672417640686,0.9985871911048888,1.0,-0.4997658133506775,0.1889217495918274,0.3108440637588501,0.0614065714180469,0.0,0.0,0.1542627960443496,27.943937301635746,25.0,-922.2378540039062,-4955.658203125,52.10609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07598876953125,304.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19213.552734375,19080.0,0.0,0.0,0.2034114152193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240961253643035,0.1241006478667259,-4.523658390098717e-06,0.0,0.0002064367290586,0.0,0.0,5.160005569458008,0.0,0.0,0.0,0.2816658616065979,4.0,0.0,1.0
455280,290.9090881347656,297.1499938964844,293.1499938964844,0.0101818237453699,-614.94140625,302.2684631347656,0.4667935967445373,0.050000000745058,0.0469032786786556,291.2352600097656,297.1499938964844,293.1499938964844,0.0079389531165361,-555.5819091796875,300.7545471191406,0.4667935967445373,0.050000000745058,0.0493914112448692,290.82568359375,297.1499938964844,293.1499938964844,0.0099711073562502,-472.7442321777344,302.13848876953125,0.4667935967445373,0.050000000745058,0.036480326205492,290.5990905761719,297.1499938964844,293.1499938964844,0.0119459452107548,-702.9889526367188,303.16668701171875,0.4667935967445373,0.050000000745058,0.0493914112448692,291.5899963378906,297.1499938964844,293.1499938964844,0.00601761136204,-2140.418701171875,299.0406188964844,0.4667935967445373,0.050000000745058,0.2342915832996368,291.5916748046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1751403808594,291.5874328613281,291.4380798339844,1.0,0.2026553601026535,0.6369672417640686,0.6369672417640686,0.9985871911048888,1.0,-0.4997658133506775,0.1889217495918274,0.3108440637588501,0.0614065714180469,0.0,0.0,0.1542627960443496,27.943937301635746,25.0,-922.2378540039062,-4955.658203125,52.10609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07598876953125,304.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19213.552734375,19080.0,0.0,0.0,0.2034114152193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240961253643035,0.1241006478667259,-4.523658390098717e-06,0.0,0.0002064367290586,0.0,0.0,5.160005569458008,0.0,0.0,0.0,0.2816658616065979,4.0,0.0,1.0
455340,290.92974853515625,297.1499938964844,293.1499938964844,0.0119244344532489,-678.0546264648438,302.9300842285156,0.4683601260185241,0.050000000745058,0.0468771904706954,291.2484130859375,297.1499938964844,293.1499938964844,0.0090180449187755,-613.3604125976562,301.2642517089844,0.4683601260185241,0.050000000745058,0.049363937228918,290.8446044921875,297.1499938964844,293.1499938964844,0.0117283668369054,-523.1841430664062,302.82977294921875,0.4683601260185241,0.050000000745058,0.0364600345492363,290.60382080078125,297.1499938964844,293.1499938964844,0.0146374246105551,-780.53955078125,304.0155334472656,0.4683601260185241,0.050000000745058,0.049363937228918,291.6054077148437,297.1499938964844,293.1499938964844,0.0066684810444712,-2360.98193359375,299.3542785644531,0.4683601260185241,0.050000000745058,0.2341612726449966,291.1103210449219,291.1499938964844,258.7329406738281,258.0629272460937,279.1738586425781,291.6031799316406,291.0380554199219,1.0,0.2015624344348907,0.6392866969108582,0.6392866969108582,0.9981082677841188,1.0,-0.4994878470897674,0.1889999508857727,0.3104879260063171,0.0625312328338623,0.0,0.0,0.1953420937061309,27.256267547607425,25.0,-566.2979125976562,-5428.77197265625,51.48483657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6443786621094,306.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,19026.7890625,18000.0,0.0,0.0,0.1807213425636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402858793735504,0.1402903944253921,-4.5093534026818816e-06,0.0,0.0001834091963246,0.0,0.0,5.8356781005859375,0.0,0.0,0.0,0.268349826335907,4.0,0.0,1.0
455400,290.92974853515625,297.1499938964844,293.1499938964844,0.0119244344532489,-678.0546264648438,302.9300842285156,0.4683601260185241,0.050000000745058,0.0468771904706954,291.2484130859375,297.1499938964844,293.1499938964844,0.0090180449187755,-613.3604125976562,301.2642517089844,0.4683601260185241,0.050000000745058,0.049363937228918,290.8446044921875,297.1499938964844,293.1499938964844,0.0117283668369054,-523.1841430664062,302.82977294921875,0.4683601260185241,0.050000000745058,0.0364600345492363,290.60382080078125,297.1499938964844,293.1499938964844,0.0146374246105551,-780.53955078125,304.0155334472656,0.4683601260185241,0.050000000745058,0.049363937228918,291.6054077148437,297.1499938964844,293.1499938964844,0.0066684810444712,-2360.98193359375,299.3542785644531,0.4683601260185241,0.050000000745058,0.2341612726449966,291.1103210449219,291.1499938964844,258.7329406738281,258.0629272460937,279.1738586425781,291.6031799316406,291.0380554199219,1.0,0.2015624344348907,0.6392866969108582,0.6392866969108582,0.9981082677841188,1.0,-0.4994878470897674,0.1889999508857727,0.3104879260063171,0.0625312328338623,0.0,0.0,0.1953420937061309,27.256267547607425,25.0,-566.2979125976562,-5428.77197265625,51.48483657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6443786621094,306.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,19026.7890625,18000.0,0.0,0.0,0.1807213425636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402858793735504,0.1402903944253921,-4.5093534026818816e-06,0.0,0.0001834091963246,0.0,0.0,5.8356781005859375,0.0,0.0,0.0,0.268349826335907,4.0,0.0,1.0
455460,290.9495849609375,297.1499938964844,293.1499938964844,0.0137718329206109,-727.4196166992188,303.6466064453125,0.4734995067119598,0.050000000745058,0.0467877388000488,291.2611999511719,297.1499938964844,293.1499938964844,0.0100817149505019,-658.706787109375,301.86248779296875,0.4734995067119598,0.050000000745058,0.0492697432637214,290.86279296875,297.1499938964844,293.1499938964844,0.0136160971596837,-563.0814208984375,303.5800170898437,0.4734995067119598,0.050000000745058,0.0363904647529125,290.6380615234375,297.1499938964844,293.1499938964844,0.0427168235182762,-1349.4691162109375,304.0770874023437,0.5858408212661743,0.1005826741456985,0.0847429186105728,291.6207275390625,297.1499938964844,293.1499938964844,0.0072611565701663,-2532.014892578125,299.7904052734375,0.4734995067119598,0.050000000745058,0.2337144464254379,290.9140930175781,291.1499938964844,258.7364196777344,258.06036376953125,279.1576538085937,291.6183776855469,290.8840026855469,1.0,0.2013725936412811,0.6394292712211609,0.6394292712211609,0.9976307153701782,1.0,-0.5410946011543274,0.205216959118843,0.3358776271343231,0.0685855001211166,0.0,0.0,0.2418286800384521,25.19076919555664,28.0,-262.3260192871094,-6122.6513671875,55.20397567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873107910156,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0859375,18000.0,0.0,0.0,0.1591984778642654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628827452659607,0.1628870517015457,-4.305427410145057e-06,0.0,0.000161566218594,0.0,0.0,6.5140156745910645,0.0,0.0,0.0,0.2798934578895569,4.0,0.0,1.0
455520,290.9495849609375,297.1499938964844,293.1499938964844,0.0137718329206109,-727.4196166992188,303.6466064453125,0.4734995067119598,0.050000000745058,0.0467877388000488,291.2611999511719,297.1499938964844,293.1499938964844,0.0100817149505019,-658.706787109375,301.86248779296875,0.4734995067119598,0.050000000745058,0.0492697432637214,290.86279296875,297.1499938964844,293.1499938964844,0.0136160971596837,-563.0814208984375,303.5800170898437,0.4734995067119598,0.050000000745058,0.0363904647529125,290.6380615234375,297.1499938964844,293.1499938964844,0.0427168235182762,-1349.4691162109375,304.0770874023437,0.5858408212661743,0.1005826741456985,0.0847429186105728,291.6207275390625,297.1499938964844,293.1499938964844,0.0072611565701663,-2532.014892578125,299.7904052734375,0.4734995067119598,0.050000000745058,0.2337144464254379,290.9140930175781,291.1499938964844,258.7364196777344,258.06036376953125,279.1576538085937,291.6183776855469,290.8840026855469,1.0,0.2013725936412811,0.6394292712211609,0.6394292712211609,0.9976307153701782,1.0,-0.5410946011543274,0.205216959118843,0.3358776271343231,0.0685855001211166,0.0,0.0,0.2418286800384521,25.19076919555664,28.0,-262.3260192871094,-6122.6513671875,55.20397567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873107910156,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0859375,18000.0,0.0,0.0,0.1591984778642654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628827452659607,0.1628870517015457,-4.305427410145057e-06,0.0,0.000161566218594,0.0,0.0,6.5140156745910645,0.0,0.0,0.0,0.2798934578895569,4.0,0.0,1.0
455580,290.9718322753906,297.1499938964844,293.1499938964844,0.0170663110911846,-819.572021484375,304.1288146972656,0.4979023039340973,0.066784419119358,0.0522304438054561,291.2748718261719,297.1499938964844,293.1499938964844,0.0112483138218522,-700.2907104492188,302.4814147949219,0.4778828918933868,0.050000000745058,0.0491855107247829,290.8829650878906,297.1499938964844,293.1499938964844,0.0172709058970212,-634.0740356445312,304.1271667480469,0.4924371838569641,0.0647071301937103,0.0393810160458087,290.75103759765625,297.1499938964844,293.1499938964844,0.0792489871382713,-2024.128173828125,304.0417785644531,0.6772475242614746,0.1414058059453964,0.1264972239732742,291.64215087890625,297.1499938964844,293.1499938964844,0.0078442078083753,-2682.938232421875,300.24273681640625,0.4778828918933868,0.050000000745058,0.2333148866891861,290.80718994140625,291.1499938964844,258.7399597167969,258.0577392578125,279.1424255371094,291.6390380859375,290.79864501953125,1.0,0.2035369426012039,0.6379947662353516,0.6379947662353516,0.9971531629562378,1.0,-0.6007322669029236,0.2284078001976013,0.3723244667053222,0.0767462849617004,0.0,0.0,0.2956119477748871,23.52861785888672,48.0,-83.60095977783203,-7006.4365234375,61.91389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7974548339844,308.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17841.060546875,18000.0,0.0,0.0,0.1426888406276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985620111227035,0.1985663622617721,-4.356902536528651e-06,0.0,0.0001448110415367,0.0,0.0,8.126167297363281,0.0,0.0,0.0,0.2860180139541626,4.0,0.0,1.0
455640,290.9718322753906,297.1499938964844,293.1499938964844,0.0170663110911846,-819.572021484375,304.1288146972656,0.4979023039340973,0.066784419119358,0.0522304438054561,291.2748718261719,297.1499938964844,293.1499938964844,0.0112483138218522,-700.2907104492188,302.4814147949219,0.4778828918933868,0.050000000745058,0.0491855107247829,290.8829650878906,297.1499938964844,293.1499938964844,0.0172709058970212,-634.0740356445312,304.1271667480469,0.4924371838569641,0.0647071301937103,0.0393810160458087,290.75103759765625,297.1499938964844,293.1499938964844,0.0792489871382713,-2024.128173828125,304.0417785644531,0.6772475242614746,0.1414058059453964,0.1264972239732742,291.64215087890625,297.1499938964844,293.1499938964844,0.0078442078083753,-2682.938232421875,300.24273681640625,0.4778828918933868,0.050000000745058,0.2333148866891861,290.80718994140625,291.1499938964844,258.7399597167969,258.0577392578125,279.1424255371094,291.6390380859375,290.79864501953125,1.0,0.2035369426012039,0.6379947662353516,0.6379947662353516,0.9971531629562378,1.0,-0.6007322669029236,0.2284078001976013,0.3723244667053222,0.0767462849617004,0.0,0.0,0.2956119477748871,23.52861785888672,48.0,-83.60095977783203,-7006.4365234375,61.91389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7974548339844,308.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17841.060546875,18000.0,0.0,0.0,0.1426888406276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985620111227035,0.1985663622617721,-4.356902536528651e-06,0.0,0.0001448110415367,0.0,0.0,8.126167297363281,0.0,0.0,0.0,0.2860180139541626,4.0,0.0,1.0
455700,291.0051574707031,297.1499938964844,293.1499938964844,0.0349079184234142,-1151.4041748046875,304.1002502441406,0.5658013224601746,0.0878633111715316,0.0713388994336128,291.28271484375,297.1499938964844,293.1499938964844,0.0118683753535151,-719.3704223632812,302.7928466796875,0.4797622859477997,0.050000000745058,0.0491486452519893,290.9095153808594,297.1499938964844,293.1499938964844,0.0337885096669197,-882.886962890625,304.1010437011719,0.5632171034812927,0.0882284343242645,0.0548718869686126,290.8177795410156,297.1499938964844,293.1499938964844,0.0931603536009788,-2299.340087890625,304.0362243652344,0.7108995914459229,0.1586813479661941,0.1435393542051315,291.6565246582031,297.1499938964844,293.1499938964844,0.008123087696731,-2748.774169921875,300.46759033203125,0.4797622859477997,0.050000000745058,0.2331400066614151,290.7876892089844,291.1499938964844,258.74169921875,258.0563659667969,279.1242980957031,291.6529846191406,290.7760925292969,1.0,0.2084789872169494,0.6353345513343811,0.6353345513343811,0.9969143867492676,1.0,-0.6624479293823242,0.2524140179157257,0.4100339412689209,0.0846798047423362,0.0,0.0,0.3217023611068725,23.09832000732422,48.0,-79.87796783447266,-7603.3017578125,70.72223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63330078125,308.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.5,18000.0,0.0,0.0,0.1371691524982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195507735013961,0.2195551693439483,-4.3987665776512586e-06,0.0,0.0001392092526657,0.0,0.0,9.138425827026367,0.0,0.0,0.0,0.290059357881546,4.0,0.0,1.0
455760,291.0572204589844,297.1499938964844,293.1499938964844,0.051263652741909,-1424.730712890625,304.07965087890625,0.6124626994132996,0.1048169508576393,0.0882545188069343,291.2914123535156,297.1499938964844,293.1499938964844,0.0125983636826276,-741.3928833007812,303.09820556640625,0.4785921573638916,0.050000000745058,0.0491712503135204,290.9535522460937,297.1499938964844,293.1499938964844,0.05270616710186,-1127.2275390625,304.0757141113281,0.6160824298858643,0.1079756990075111,0.0698493793606758,290.88092041015625,297.1499938964844,293.1499938964844,0.1069975718855857,-2571.974853515625,304.03173828125,0.7339932918548584,0.1758222430944442,0.1598663926124572,291.6742553710937,297.1499938964844,293.1499938964844,0.0084285950288176,-2822.8603515625,300.6718139648437,0.4785921573638916,0.050000000745058,0.2332472503185272,290.7330322265625,291.1499938964844,258.74346923828125,258.05499267578125,279.113525390625,291.6702880859375,290.7065124511719,1.0,0.2154126018285751,0.6326693296432495,0.6326693296432495,0.9970494508743286,1.0,-0.7204747796058655,0.2749837636947632,0.4454909861087799,0.0923300087451934,0.0,0.0,0.3546909391880035,24.16911125183105,36.0,-130.14468383789062,-8187.9951171875,81.51148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2918395996094,308.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17754.84375,18000.0,0.0,0.0,0.1339320838451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447996437549591,0.244804099202156,-4.449950210982934e-06,0.0,0.0001359240413876,0.0,0.0,10.407191276550291,0.0,0.0,0.0,0.2952598929405212,4.0,0.0,1.0
