time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455820,291.17681884765625,297.1499938964844,293.1499938964844,0.0767329558730125,-1876.1544189453125,304.0613098144531,0.6750306487083435,0.1336094439029693,0.1153728812932968,291.3121337890625,297.1499938964844,293.1499938964844,0.0141714429482817,-782.5540771484375,303.7012634277344,0.483297735452652,0.050000000745058,0.0490787774324417,291.0593566894531,297.1499938964844,293.1499938964844,0.0822861567139625,-1540.1552734375,304.05194091796875,0.6882776021957397,0.142201229929924,0.094778373837471,291.0011291503906,297.1499938964844,293.1499938964844,0.1351374238729477,-3105.071533203125,304.0244140625,0.7854943871498108,0.2089311778545379,0.1914640963077545,291.7182922363281,297.1499938964844,293.1499938964844,0.0090093882754445,-2955.31640625,301.0476989746094,0.483297735452652,0.050000000745058,0.2328085899353027,290.6099548339844,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7138977050781,290.6051330566406,1.0,0.2217200845479965,0.6281829476356506,0.6281829476356506,0.9973196387290956,1.0,-0.8202250003814697,0.3138535320758819,0.5063714385032654,0.1063780114054679,0.0,0.0,0.4363402128219604,22.75139236450196,25.0,-76.8307113647461,-9457.9072265625,97.97427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1501770019531,308.1731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17489.466796875,18000.0,0.0,0.0,0.1348767280578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266989290714264,0.3267035782337188,-4.6456898417091e-06,0.0,0.0001368827361147,0.0,0.0,15.024089813232422,0.0,0.0,0.0,0.3143745958805084,4.0,0.0,1.0
455880,291.17681884765625,297.1499938964844,293.1499938964844,0.0767329558730125,-1876.1544189453125,304.0613098144531,0.6750306487083435,0.1336094439029693,0.1153728812932968,291.3121337890625,297.1499938964844,293.1499938964844,0.0141714429482817,-782.5540771484375,303.7012634277344,0.483297735452652,0.050000000745058,0.0490787774324417,291.0593566894531,297.1499938964844,293.1499938964844,0.0822861567139625,-1540.1552734375,304.05194091796875,0.6882776021957397,0.142201229929924,0.094778373837471,291.0011291503906,297.1499938964844,293.1499938964844,0.1351374238729477,-3105.071533203125,304.0244140625,0.7854943871498108,0.2089311778545379,0.1914640963077545,291.7182922363281,297.1499938964844,293.1499938964844,0.0090093882754445,-2955.31640625,301.0476989746094,0.483297735452652,0.050000000745058,0.2328085899353027,290.6099548339844,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7138977050781,290.6051330566406,1.0,0.2217200845479965,0.6281829476356506,0.6281829476356506,0.9973196387290956,1.0,-0.8202250003814697,0.3138535320758819,0.5063714385032654,0.1063780114054679,0.0,0.0,0.4363402128219604,22.75139236450196,25.0,-76.8307113647461,-9457.9072265625,97.97427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1501770019531,308.1731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17489.466796875,18000.0,0.0,0.0,0.1348767280578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266989290714264,0.3267035782337188,-4.6456898417091e-06,0.0,0.0001368827361147,0.0,0.0,15.024089813232422,0.0,0.0,0.0,0.3143745958805084,4.0,0.0,1.0
455940,291.2971496582031,297.1499938964844,293.1499938964844,0.0970591828227043,-2256.400634765625,304.05718994140625,0.733945369720459,0.1592032611370086,0.1387875527143478,291.3373107910156,297.1499938964844,293.1499938964844,0.0166702605783939,-845.6239013671875,304.1385803222656,0.5036410093307495,0.0607130676507949,0.0517137125134468,291.168701171875,297.1499938964844,293.1499938964844,0.1066488549113273,-1894.599365234375,304.0442199707031,0.752064049243927,0.1729963272809982,0.1166477128863334,291.1164855957031,297.1499938964844,293.1499938964844,0.1617474257946014,-3584.96630859375,304.0220031738281,0.8401615023612976,0.2399777472019195,0.2210830897092819,291.7692565917969,297.1499938964844,293.1499938964844,0.0094886561855673,-3046.498779296875,301.4183654785156,0.4935968816280365,0.050000000745058,0.2318888008594513,290.6070251464844,291.1499938964844,258.75,258.0487060546875,279.11083984375,291.764892578125,290.60626220703125,1.0,0.2246385663747787,0.6244059205055237,0.6244059205055237,0.9975897669792176,1.0,-0.9121721386909484,0.3498955070972442,0.5622766017913818,0.1205363348126411,0.0,0.0,0.5092658996582031,18.77771377563477,28.0,-15.258267402648926,-10522.3798828125,111.03958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,307.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17269.3671875,18000.0,0.0,0.0,0.1455067694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270791411399841,0.4270841479301452,-5.025722202844918e-06,0.0,0.0001476708712289,0.0,0.0,22.285415649414062,0.0,0.0,0.0,0.343519777059555,4.0,0.0,1.0
456000,291.2971496582031,297.1499938964844,293.1499938964844,0.0970591828227043,-2256.400634765625,304.05718994140625,0.733945369720459,0.1592032611370086,0.1387875527143478,291.3373107910156,297.1499938964844,293.1499938964844,0.0166702605783939,-845.6239013671875,304.1385803222656,0.5036410093307495,0.0607130676507949,0.0517137125134468,291.168701171875,297.1499938964844,293.1499938964844,0.1066488549113273,-1894.599365234375,304.0442199707031,0.752064049243927,0.1729963272809982,0.1166477128863334,291.1164855957031,297.1499938964844,293.1499938964844,0.1617474257946014,-3584.96630859375,304.0220031738281,0.8401615023612976,0.2399777472019195,0.2210830897092819,291.7692565917969,297.1499938964844,293.1499938964844,0.0094886561855673,-3046.498779296875,301.4183654785156,0.4935968816280365,0.050000000745058,0.2318888008594513,290.6070251464844,291.1499938964844,258.75,258.0487060546875,279.11083984375,291.764892578125,290.60626220703125,1.0,0.2246385663747787,0.6244059205055237,0.6244059205055237,0.9975897669792176,1.0,-0.9121721386909484,0.3498955070972442,0.5622766017913818,0.1205363348126411,0.0,0.0,0.5092658996582031,18.77771377563477,28.0,-15.258267402648926,-10522.3798828125,111.03958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,307.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17269.3671875,18000.0,0.0,0.0,0.1455067694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270791411399841,0.4270841479301452,-5.025722202844918e-06,0.0,0.0001476708712289,0.0,0.0,22.285415649414062,0.0,0.0,0.0,0.343519777059555,4.0,0.0,1.0
456060,291.4135131835937,297.1499938964844,293.1499938964844,0.116651527583599,-2617.230224609375,304.0554504394531,0.7897439002990723,0.1825501769781112,0.1600154489278793,291.3992614746094,297.1499938964844,293.1499938964844,0.0453792326152324,-1384.56982421875,304.0937194824219,0.6246012449264526,0.0941977128386497,0.0832213386893272,291.2759704589844,297.1499938964844,293.1499938964844,0.1308218836784362,-2233.6279296875,304.0391845703125,0.8152092695236206,0.2014461457729339,0.1367278844118118,291.22760009765625,297.1499938964844,293.1499938964844,0.1888014376163482,-4056.78662109375,304.0195007324219,0.8975896835327148,0.2689695954322815,0.248689517378807,291.8240051269531,297.1499938964844,293.1499938964844,0.009996092878282,-3145.37646484375,301.7464294433594,0.5074276924133301,0.050000000745058,0.2308509647846222,290.531005859375,291.1499938964844,258.7528686523437,258.04498291015625,279.1063842773437,291.8199157714844,290.515625,1.0,0.2312793135643005,0.6197293996810913,0.6197293996810913,0.9984968900680542,1.0,-1.0314491987228394,0.3968587517738342,0.6345905065536499,0.1406300812959671,0.0,0.0,0.5952348709106445,14.591198921203612,25.0,-112.0202865600586,-11655.080078125,131.7864532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8515625,306.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16845.041015625,18000.0,0.0,0.0,0.1645720154047012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566354393959045,0.5566411018371582,-5.691072601621272e-06,0.0,0.0001670196652412,0.0,0.0,34.979984283447266,0.0,0.0,0.0,0.3868974149227142,4.0,0.0,1.0
456120,291.4135131835937,297.1499938964844,293.1499938964844,0.116651527583599,-2617.230224609375,304.0554504394531,0.7897439002990723,0.1825501769781112,0.1600154489278793,291.3992614746094,297.1499938964844,293.1499938964844,0.0453792326152324,-1384.56982421875,304.0937194824219,0.6246012449264526,0.0941977128386497,0.0832213386893272,291.2759704589844,297.1499938964844,293.1499938964844,0.1308218836784362,-2233.6279296875,304.0391845703125,0.8152092695236206,0.2014461457729339,0.1367278844118118,291.22760009765625,297.1499938964844,293.1499938964844,0.1888014376163482,-4056.78662109375,304.0195007324219,0.8975896835327148,0.2689695954322815,0.248689517378807,291.8240051269531,297.1499938964844,293.1499938964844,0.009996092878282,-3145.37646484375,301.7464294433594,0.5074276924133301,0.050000000745058,0.2308509647846222,290.531005859375,291.1499938964844,258.7528686523437,258.04498291015625,279.1063842773437,291.8199157714844,290.515625,1.0,0.2312793135643005,0.6197293996810913,0.6197293996810913,0.9984968900680542,1.0,-1.0314491987228394,0.3968587517738342,0.6345905065536499,0.1406300812959671,0.0,0.0,0.5952348709106445,14.591198921203612,25.0,-112.0202865600586,-11655.080078125,131.7864532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8515625,306.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16845.041015625,18000.0,0.0,0.0,0.1645720154047012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566354393959045,0.5566411018371582,-5.691072601621272e-06,0.0,0.0001670196652412,0.0,0.0,34.979984283447266,0.0,0.0,0.0,0.3868974149227142,4.0,0.0,1.0
456180,291.5249328613281,297.1499938964844,293.1499938964844,0.1359423696994781,-2960.359375,304.05487060546875,0.8420332670211792,0.2039488554000854,0.1794653832912445,291.4939880371094,297.1499938964844,293.1499938964844,0.0669736638665199,-1790.3597412109375,304.07647705078125,0.7024361491203308,0.1193792670965194,0.1083716750144958,291.37969970703125,297.1499938964844,293.1499938964844,0.1549804955720901,-2559.409423828125,304.03594970703125,0.8720564842224121,0.2278888374567031,0.1553753167390823,291.33380126953125,297.1499938964844,293.1499938964844,0.2159829884767532,-4516.21875,304.01776123046875,0.9603546857833862,0.2961328625679016,0.2745329737663269,291.8818664550781,297.1499938964844,293.1499938964844,0.0105309234932065,-3246.8955078125,302.04248046875,0.5230350494384766,0.050000000745058,0.2299514412879943,290.4134521484375,291.1499938964844,258.7553405761719,258.0408020019531,279.110595703125,291.8780212402344,290.4021911621094,1.0,0.2380431890487671,0.6159716844558716,0.6159716844558716,0.9994040727615356,1.0,-1.137304186820984,0.4386920928955078,0.6986121535301208,0.1608128696680069,0.0,0.0,0.7016431093215942,11.153322219848633,25.0,-138.24929809570312,-12724.015625,153.47933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0652770996094,305.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,16098.1455078125,18000.0,0.0,0.0,0.1912158131599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476857900619507,0.7476928234100342,-7.035317594272783e-06,0.0,0.0001940597430802,0.0,0.0,62.86483383178711,0.0,0.0,0.0,0.4610332250595093,4.0,0.0,1.0
456240,291.5249328613281,297.1499938964844,293.1499938964844,0.1359423696994781,-2960.359375,304.05487060546875,0.8420332670211792,0.2039488554000854,0.1794653832912445,291.4939880371094,297.1499938964844,293.1499938964844,0.0669736638665199,-1790.3597412109375,304.07647705078125,0.7024361491203308,0.1193792670965194,0.1083716750144958,291.37969970703125,297.1499938964844,293.1499938964844,0.1549804955720901,-2559.409423828125,304.03594970703125,0.8720564842224121,0.2278888374567031,0.1553753167390823,291.33380126953125,297.1499938964844,293.1499938964844,0.2159829884767532,-4516.21875,304.01776123046875,0.9603546857833862,0.2961328625679016,0.2745329737663269,291.8818664550781,297.1499938964844,293.1499938964844,0.0105309234932065,-3246.8955078125,302.04248046875,0.5230350494384766,0.050000000745058,0.2299514412879943,290.4134521484375,291.1499938964844,258.7553405761719,258.0408020019531,279.110595703125,291.8780212402344,290.4021911621094,1.0,0.2380431890487671,0.6159716844558716,0.6159716844558716,0.9994040727615356,1.0,-1.137304186820984,0.4386920928955078,0.6986121535301208,0.1608128696680069,0.0,0.0,0.7016431093215942,11.153322219848633,25.0,-138.24929809570312,-12724.015625,153.47933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0652770996094,305.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,16098.1455078125,18000.0,0.0,0.0,0.1912158131599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476857900619507,0.7476928234100342,-7.035317594272783e-06,0.0,0.0001940597430802,0.0,0.0,62.86483383178711,0.0,0.0,0.0,0.4610332250595093,4.0,0.0,1.0
456300,291.5787658691406,297.1499938964844,293.1499938964844,0.1453534960746765,-3123.808837890625,304.0550537109375,0.8667079210281372,0.213963434100151,0.1885731667280197,291.5448303222656,297.1499938964844,293.1499938964844,0.0766307637095451,-1976.0838623046875,304.07232666015625,0.7337024211883545,0.1303772777318954,0.1191424056887626,291.43017578125,297.1499938964844,293.1499938964844,0.1669142395257949,-2716.1064453125,304.03497314453125,0.9006844162940979,0.2404042333364486,0.1642031818628311,291.3851013183594,297.1499938964844,293.1499938964844,0.2294355779886245,-4738.59765625,304.0173645019531,0.985846221446991,0.3090646266937256,0.2868421673774719,291.9115600585937,297.1499938964844,293.1499938964844,0.0107993315905332,-3295.7578125,302.1825256347656,0.5310148596763611,0.050000000745058,0.229573369026184,290.3562927246094,291.1499938964844,258.7563781738281,258.0385131835937,279.1127319335937,291.9078063964844,290.3437194824219,1.0,0.2419184893369674,0.6142693758010864,0.6142693758010864,0.9998576045036316,1.0,-1.1860816478729248,0.4580993056297302,0.7279823422431946,0.1704609394073486,0.0,0.0,0.7602326273918152,9.812129974365234,25.0,-152.31326293945312,-13175.4208984375,164.98553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2154235839844,305.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15774.44140625,18000.0,0.0,0.0,0.2067432552576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858642578125,0.8586506247520447,-8.044430614972953e-06,0.0,0.0002098181284964,0.0,0.0,85.60762023925781,0.0,0.0,0.0,0.5086154937744141,4.0,0.0,1.0
456360,291.6312255859375,297.1499938964844,293.1499938964844,0.1547503769397735,-3284.879638671875,304.05523681640625,0.8885171413421631,0.2235599160194397,0.1973123848438263,291.5963134765625,297.1499938964844,293.1499938964844,0.0855525285005569,-2151.986083984375,304.0702514648437,0.7594088912010193,0.1405995488166809,0.1291238665580749,291.4795837402344,297.1499938964844,293.1499938964844,0.1789090931415558,-2871.25439453125,304.0340881347656,0.9274818301200868,0.2524867951869964,0.1727333813905716,291.4344177246094,297.1499938964844,293.1499938964844,0.2393545508384704,-4898.51806640625,304.0238647460937,0.9990000128746032,0.3217313587665558,0.294882982969284,291.9414367675781,297.1499938964844,293.1499938964844,0.0110859554260969,-3347.640625,302.3163146972656,0.5368939638137817,0.050000000745058,0.2293211072683334,290.2888488769531,291.1499938964844,258.75732421875,258.0360412597656,279.11639404296875,291.9378356933594,290.274658203125,1.0,0.2459248155355453,0.6128336787223816,0.6128336787223816,0.9998860955238342,1.0,-1.2281475067138672,0.4748815596103668,0.753265917301178,0.1789818257093429,0.0,0.0,0.8243362903594971,9.076705932617188,25.0,-172.44207763671875,-13541.3173828125,176.3796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4266357421875,305.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,15530.7490234375,18000.0,0.0,0.0,0.2233027219772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9755700826644896,0.9755793809890748,-9.291686183132695e-06,0.0,0.0002266238734591,0.0,0.0,115.8958511352539,0.0,0.0,0.0,0.5610955953598022,4.0,0.0,1.0
456420,291.73211669921875,297.1499938964844,293.1499938964844,0.1731355339288711,-3593.76171875,304.05621337890625,0.9174059629440308,0.2415768951177597,0.2137986123561859,291.6996459960937,297.1499938964844,293.1499938964844,0.1018943488597869,-2476.094482421875,304.0697021484375,0.7964372634887695,0.1590170264244079,0.1471640467643737,291.5750427246094,297.1499938964844,293.1499938964844,0.2026560008525848,-3171.579833984375,304.0331726074219,0.962639570236206,0.2754467129707336,0.188996136188507,291.5009460449219,297.1499938964844,293.1499938964844,0.2407407015562057,-4910.78125,304.0631408691406,0.9990000128746032,0.3516261875629425,0.2919878363609314,292.00048828125,297.1499938964844,293.1499938964844,0.0116995507851243,-3453.73876953125,302.5735778808594,0.5389963984489441,0.050000000745058,0.2292341291904449,290.1561584472656,291.1499938964844,258.7587280273437,258.0306396484375,279.1268310546875,291.9971618652344,290.14312744140625,1.0,0.2535038888454437,0.611082136631012,0.611082136631012,0.9999430179595948,1.0,-1.2855406999588013,0.4981064796447754,0.7874342203140259,0.1906187087297439,0.0,0.0,0.9658238887786864,9.477165222167969,43.0,-180.74880981445312,-13986.6044921875,196.0261383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1480407714844,304.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,15602.9541015625,18000.0,0.0,0.0,0.2576898038387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1974021196365356,1.1974143981933594,-1.2235166650498286e-05,0.0,0.0002615223929751,0.0,0.0,195.16531372070312,0.0,0.0,0.0,0.6645986437797546,4.0,0.0,1.0
456480,291.73211669921875,297.1499938964844,293.1499938964844,0.1731355339288711,-3593.76171875,304.05621337890625,0.9174059629440308,0.2415768951177597,0.2137986123561859,291.6996459960937,297.1499938964844,293.1499938964844,0.1018943488597869,-2476.094482421875,304.0697021484375,0.7964372634887695,0.1590170264244079,0.1471640467643737,291.5750427246094,297.1499938964844,293.1499938964844,0.2026560008525848,-3171.579833984375,304.0331726074219,0.962639570236206,0.2754467129707336,0.188996136188507,291.5009460449219,297.1499938964844,293.1499938964844,0.2407407015562057,-4910.78125,304.0631408691406,0.9990000128746032,0.3516261875629425,0.2919878363609314,292.00048828125,297.1499938964844,293.1499938964844,0.0116995507851243,-3453.73876953125,302.5735778808594,0.5389963984489441,0.050000000745058,0.2292341291904449,290.1561584472656,291.1499938964844,258.7587280273437,258.0306396484375,279.1268310546875,291.9971618652344,290.14312744140625,1.0,0.2535038888454437,0.611082136631012,0.611082136631012,0.9999430179595948,1.0,-1.2855406999588013,0.4981064796447754,0.7874342203140259,0.1906187087297439,0.0,0.0,0.9658238887786864,9.477165222167969,43.0,-180.74880981445312,-13986.6044921875,196.0261383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1480407714844,304.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,15602.9541015625,18000.0,0.0,0.0,0.2576898038387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1974021196365356,1.1974143981933594,-1.2235166650498286e-05,0.0,0.0002615223929751,0.0,0.0,195.16531372070312,0.0,0.0,0.0,0.6645986437797546,4.0,0.0,1.0
456540,291.8277893066406,297.1499938964844,293.1499938964844,0.1917490363121032,-3900.0224609375,304.0563659667969,0.923391044139862,0.2580977380275726,0.2290216386318206,291.80303955078125,297.1499938964844,293.1499938964844,0.1173115223646164,-2774.8876953125,304.0707702636719,0.8098019361495972,0.1748005598783493,0.1627828925848007,291.6661682128906,297.1499938964844,293.1499938964844,0.2269938588142395,-3471.96142578125,304.0314636230469,0.9708954691886902,0.2968690097332001,0.2042463570833206,291.5549011230469,297.1499938964844,293.1499938964844,0.2608988881111145,-5237.623046875,304.0572509765625,0.9990000128746032,0.3825023174285888,0.307563304901123,292.057861328125,297.1499938964844,293.1499938964844,0.0124250464141368,-3577.07080078125,302.8143920898437,0.5281133055686951,0.050000000745058,0.2296991050243377,289.9783020019531,291.1499938964844,258.75946044921875,258.02447509765625,279.1260681152344,292.0547790527344,289.9564819335937,1.0,0.2682262659072876,0.6087166666984558,0.6087166666984558,1.0,1.0,-1.3601093292236328,0.5284970998764038,0.831612229347229,0.2057149708271026,0.0,0.0,1.0,13.141952514648438,61.0,-260.02978515625,-14390.9814453125,231.1166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3250427246094,303.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,16905.671875,19080.0,0.0,0.0,0.2917249798774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322134494781494,1.3221489191055298,-1.443816381652141e-05,0.0,0.0002960637793876,0.0,0.0,256.99188232421875,0.0,0.0,0.0,0.7386462092399597,4.0,0.0,1.0
456600,291.8277893066406,297.1499938964844,293.1499938964844,0.1917490363121032,-3900.0224609375,304.0563659667969,0.923391044139862,0.2580977380275726,0.2290216386318206,291.80303955078125,297.1499938964844,293.1499938964844,0.1173115223646164,-2774.8876953125,304.0707702636719,0.8098019361495972,0.1748005598783493,0.1627828925848007,291.6661682128906,297.1499938964844,293.1499938964844,0.2269938588142395,-3471.96142578125,304.0314636230469,0.9708954691886902,0.2968690097332001,0.2042463570833206,291.5549011230469,297.1499938964844,293.1499938964844,0.2608988881111145,-5237.623046875,304.0572509765625,0.9990000128746032,0.3825023174285888,0.307563304901123,292.057861328125,297.1499938964844,293.1499938964844,0.0124250464141368,-3577.07080078125,302.8143920898437,0.5281133055686951,0.050000000745058,0.2296991050243377,289.9783020019531,291.1499938964844,258.75946044921875,258.02447509765625,279.1260681152344,292.0547790527344,289.9564819335937,1.0,0.2682262659072876,0.6087166666984558,0.6087166666984558,1.0,1.0,-1.3601093292236328,0.5284970998764038,0.831612229347229,0.2057149708271026,0.0,0.0,1.0,13.141952514648438,61.0,-260.02978515625,-14390.9814453125,231.1166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3250427246094,303.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,16905.671875,19080.0,0.0,0.0,0.2917249798774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322134494781494,1.3221489191055298,-1.443816381652141e-05,0.0,0.0002960637793876,0.0,0.0,256.99188232421875,0.0,0.0,0.0,0.7386462092399597,4.0,0.0,1.0
456660,291.9183044433594,297.1499938964844,293.1499938964844,0.2112325429916381,-4214.82861328125,304.0551147460937,0.9100481271743774,0.2732379138469696,0.2430934756994247,291.9013061523437,297.1499938964844,293.1499938964844,0.1327690035104751,-3067.37646484375,304.0714111328125,0.8055586218833923,0.1889921128749847,0.1767118722200393,291.7530212402344,297.1499938964844,293.1499938964844,0.2526965737342834,-3782.355712890625,304.02813720703125,0.9611817598342896,0.3168491125106811,0.21856190264225,291.6334533691406,297.1499938964844,293.1499938964844,0.3002299666404724,-5866.39501953125,304.0220947265625,0.9990000128746032,0.4070563912391662,0.3391523957252502,292.115234375,297.1499938964844,293.1499938964844,0.0133082773536443,-3724.849365234375,303.0336608886719,0.5092613101005554,0.050000000745058,0.2307183593511581,289.7221069335937,291.1499938964844,258.75946044921875,258.0174865722656,279.12078857421875,292.1122741699219,289.69879150390625,1.0,0.2882985174655914,0.6055474877357483,0.6055474877357483,1.0,1.0,-1.4500430822372437,0.5651986598968506,0.8848444223403931,0.2239324897527694,0.0,0.0,1.0,20.110828399658203,79.0,-335.54345703125,-14928.015625,284.4096069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9112854003906,303.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18583.763671875,19080.0,0.0,0.0,0.3241148591041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865320682525637,1.3865479230880735,-1.587689621374011e-05,0.0,0.0003289353626314,0.0,0.0,296.37774658203125,0.0,0.0,0.0,0.7577358484268188,4.0,0.0,1.0
456720,291.9183044433594,297.1499938964844,293.1499938964844,0.2112325429916381,-4214.82861328125,304.0551147460937,0.9100481271743774,0.2732379138469696,0.2430934756994247,291.9013061523437,297.1499938964844,293.1499938964844,0.1327690035104751,-3067.37646484375,304.0714111328125,0.8055586218833923,0.1889921128749847,0.1767118722200393,291.7530212402344,297.1499938964844,293.1499938964844,0.2526965737342834,-3782.355712890625,304.02813720703125,0.9611817598342896,0.3168491125106811,0.21856190264225,291.6334533691406,297.1499938964844,293.1499938964844,0.3002299666404724,-5866.39501953125,304.0220947265625,0.9990000128746032,0.4070563912391662,0.3391523957252502,292.115234375,297.1499938964844,293.1499938964844,0.0133082773536443,-3724.849365234375,303.0336608886719,0.5092613101005554,0.050000000745058,0.2307183593511581,289.7221069335937,291.1499938964844,258.75946044921875,258.0174865722656,279.12078857421875,292.1122741699219,289.69879150390625,1.0,0.2882985174655914,0.6055474877357483,0.6055474877357483,1.0,1.0,-1.4500430822372437,0.5651986598968506,0.8848444223403931,0.2239324897527694,0.0,0.0,1.0,20.110828399658203,79.0,-335.54345703125,-14928.015625,284.4096069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9112854003906,303.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18583.763671875,19080.0,0.0,0.0,0.3241148591041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865320682525637,1.3865479230880735,-1.587689621374011e-05,0.0,0.0003289353626314,0.0,0.0,296.37774658203125,0.0,0.0,0.0,0.7577358484268188,4.0,0.0,1.0
456780,292.0043334960937,297.1499938964844,293.1499938964844,0.2308027893304824,-4524.52685546875,304.0541687011719,0.8892714381217957,0.2869965732097626,0.2560294866561889,291.99298095703125,297.1499938964844,293.1499938964844,0.1483464390039444,-3355.110107421875,304.0716552734375,0.7925166487693787,0.2020342946052551,0.1896284967660904,291.8363952636719,297.1499938964844,293.1499938964844,0.2788268029689789,-4090.439208984375,304.0252685546875,0.9407246708869934,0.3353345096111297,0.2319248914718628,291.7414855957031,297.1499938964844,293.1499938964844,0.354579895734787,-6707.70068359375,303.9739685058594,0.9990000128746032,0.4236372411251068,0.3816893398761749,292.1753234863281,297.1499938964844,293.1499938964844,0.0142931938171386,-3880.92919921875,303.2291564941406,0.4891884624958038,0.050000000745058,0.2322491556406021,289.4443054199219,291.1499938964844,258.75860595703125,258.0095520019531,279.11529541015625,292.17242431640625,289.4234924316406,1.0,0.3122648596763611,0.6017932891845703,0.6017932891845703,1.0,1.0,-1.5500178337097168,0.6061033606529236,0.9439144730567932,0.2441181093454361,0.0,0.0,1.0,30.113115310668945,82.0,-364.002685546875,-15565.1611328125,356.81671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.825439453125,303.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18942.810546875,19080.0,0.0,0.0,0.3541899919509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39986252784729,1.399878740310669,-1.6183652405743487e-05,0.0,0.0003594578301999,0.0,0.0,305.00860595703125,0.0,0.0,0.0,0.7644233107566833,4.0,0.0,1.0
456840,292.0043334960937,297.1499938964844,293.1499938964844,0.2308027893304824,-4524.52685546875,304.0541687011719,0.8892714381217957,0.2869965732097626,0.2560294866561889,291.99298095703125,297.1499938964844,293.1499938964844,0.1483464390039444,-3355.110107421875,304.0716552734375,0.7925166487693787,0.2020342946052551,0.1896284967660904,291.8363952636719,297.1499938964844,293.1499938964844,0.2788268029689789,-4090.439208984375,304.0252685546875,0.9407246708869934,0.3353345096111297,0.2319248914718628,291.7414855957031,297.1499938964844,293.1499938964844,0.354579895734787,-6707.70068359375,303.9739685058594,0.9990000128746032,0.4236372411251068,0.3816893398761749,292.1753234863281,297.1499938964844,293.1499938964844,0.0142931938171386,-3880.92919921875,303.2291564941406,0.4891884624958038,0.050000000745058,0.2322491556406021,289.4443054199219,291.1499938964844,258.75860595703125,258.0095520019531,279.11529541015625,292.17242431640625,289.4234924316406,1.0,0.3122648596763611,0.6017932891845703,0.6017932891845703,1.0,1.0,-1.5500178337097168,0.6061033606529236,0.9439144730567932,0.2441181093454361,0.0,0.0,1.0,30.113115310668945,82.0,-364.002685546875,-15565.1611328125,356.81671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.825439453125,303.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18942.810546875,19080.0,0.0,0.0,0.3541899919509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39986252784729,1.399878740310669,-1.6183652405743487e-05,0.0,0.0003594578301999,0.0,0.0,305.00860595703125,0.0,0.0,0.0,0.7644233107566833,4.0,0.0,1.0
456900,292.04571533203125,297.1499938964844,293.1499938964844,0.2401974201202392,-4670.61279296875,304.05450439453125,0.8813549876213074,0.2933835089206695,0.2620373666286468,292.0365905761719,297.1499938964844,293.1499938964844,0.1558970212936401,-3491.929931640625,304.0721740722656,0.7876474857330322,0.208129346370697,0.1956746727228164,291.8768615722656,297.1499938964844,293.1499938964844,0.2915324568748474,-4237.333984375,304.0248413085937,0.9325574636459352,0.3440231084823608,0.2382087409496307,291.80328369140625,297.1499938964844,293.1499938964844,0.3808058500289917,-7100.45068359375,303.9584655761719,0.9990000128746032,0.4293451309204101,0.4009910225868225,292.20635986328125,297.1499938964844,293.1499938964844,0.0147828804329037,-3953.800048828125,303.3188171386719,0.4809245765209198,0.050000000745058,0.2330036014318466,289.3173217773437,291.1499938964844,258.7578125,258.0052490234375,279.11541748046875,292.2034912109375,289.2997131347656,1.0,0.3229226171970367,0.6000661849975586,0.6000661849975586,1.0,1.0,-1.5961050987243652,0.6249939203262329,0.9711112380027772,0.253496766090393,0.0,0.0,1.0,35.035545349121094,82.0,-348.3226013183594,-15892.947265625,393.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87646484375,303.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,19007.92578125,20160.0,0.0,0.0,0.3682868480682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402266502380371,1.40228271484375,-1.623928255867213e-05,0.0,0.000373764312826,0.0,0.0,306.5826721191406,0.0,0.0,0.0,0.7806292772293091,4.0,0.0,1.0
456960,292.0858459472656,297.1499938964844,293.1499938964844,0.2487775534391403,-4801.939453125,304.0563049316406,0.8720338344573975,0.299487829208374,0.2678079605102539,292.07867431640625,297.1499938964844,293.1499938964844,0.1629222333431244,-3617.191650390625,304.0735778808594,0.7812538146972656,0.2139663249254226,0.2014991641044616,291.9164123535156,297.1499938964844,293.1499938964844,0.3033003211021423,-4371.146484375,304.0262451171875,0.9224474430084229,0.3523870408535003,0.2442777454853058,291.8614196777344,297.1499938964844,293.1499938964844,0.3955160677433014,-7304.77734375,303.9669189453125,0.9921720623970032,0.4349800646305084,0.4095946848392486,292.2373962402344,297.1499938964844,293.1499938964844,0.0152497934177517,-4017.818603515625,303.40576171875,0.4709745347499847,0.050000000745058,0.2339047491550445,289.2275390625,291.1499938964844,258.7567749023437,258.00067138671875,279.11981201171875,292.234619140625,289.2181396484375,1.0,0.332567036151886,0.5988808274269104,0.5988808274269104,1.0,1.0,-1.6293227672576904,0.6386398673057556,0.99068284034729,0.2604365348815918,0.0,0.0,1.0,40.51565933227539,85.0,-278.6109313964844,-16233.1943359375,427.1114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97674560546875,303.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19784.392578125,20160.0,0.0,0.0,0.3817399740219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306209087371826,1.4306377172470093,-1.6902651623240672e-05,0.0,0.0003874175308737,0.0,0.0,325.5590515136719,0.0,0.0,0.0,0.7815949320793152,4.0,0.0,1.0
457020,292.1629333496094,297.1499938964844,293.1499938964844,0.2637034058570862,-5025.79345703125,304.0627136230469,0.8588035702705383,0.3108157217502594,0.2785337567329407,292.1593933105469,297.1499938964844,293.1499938964844,0.1753910630941391,-3834.912109375,304.07830810546875,0.7725693583488464,0.2247397601604461,0.2123122215270996,291.992919921875,297.1499938964844,293.1499938964844,0.3242645859718323,-4604.5146484375,304.0326538085937,0.908716320991516,0.3681265115737915,0.255701869726181,291.9519958496094,297.1499938964844,293.1499938964844,0.4159727692604065,-7589.05419921875,303.9933166503906,0.9771275520324708,0.449217677116394,0.4225513041019439,292.2980651855469,297.1499938964844,293.1499938964844,0.0160731542855501,-4118.14599609375,303.5722961425781,0.4510560631752014,0.050000000745058,0.2355650216341018,289.1376953125,291.1499938964844,258.75396728515625,257.9906616210937,279.1281433105469,292.2955322265625,289.1341857910156,1.0,0.3492753207683563,0.597182035446167,0.597182035446167,1.0,1.0,-1.6858781576156616,0.6622277498245239,1.0236504077911377,0.2720530033111572,0.0,0.0,1.0,50.54167175292969,88.0,-149.75534057617188,-16829.447265625,488.8293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3355712890625,303.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,20058.568359375,20160.0,0.0,0.0,0.4061873257160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404996633529663,1.4405168294906616,-1.713689198368229e-05,0.0,0.0004122284881304,0.0,0.0,332.3500061035156,0.0,0.0,0.0,0.7865451574325562,4.0,0.0,1.0
457080,292.1629333496094,297.1499938964844,293.1499938964844,0.2637034058570862,-5025.79345703125,304.0627136230469,0.8588035702705383,0.3108157217502594,0.2785337567329407,292.1593933105469,297.1499938964844,293.1499938964844,0.1753910630941391,-3834.912109375,304.07830810546875,0.7725693583488464,0.2247397601604461,0.2123122215270996,291.992919921875,297.1499938964844,293.1499938964844,0.3242645859718323,-4604.5146484375,304.0326538085937,0.908716320991516,0.3681265115737915,0.255701869726181,291.9519958496094,297.1499938964844,293.1499938964844,0.4159727692604065,-7589.05419921875,303.9933166503906,0.9771275520324708,0.449217677116394,0.4225513041019439,292.2980651855469,297.1499938964844,293.1499938964844,0.0160731542855501,-4118.14599609375,303.5722961425781,0.4510560631752014,0.050000000745058,0.2355650216341018,289.1376953125,291.1499938964844,258.75396728515625,257.9906616210937,279.1281433105469,292.2955322265625,289.1341857910156,1.0,0.3492753207683563,0.597182035446167,0.597182035446167,1.0,1.0,-1.6858781576156616,0.6622277498245239,1.0236504077911377,0.2720530033111572,0.0,0.0,1.0,50.54167175292969,88.0,-149.75534057617188,-16829.447265625,488.8293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3355712890625,303.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,20058.568359375,20160.0,0.0,0.0,0.4061873257160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404996633529663,1.4405168294906616,-1.713689198368229e-05,0.0,0.0004122284881304,0.0,0.0,332.3500061035156,0.0,0.0,0.0,0.7865451574325562,4.0,0.0,1.0
457140,292.235107421875,297.1499938964844,293.1499938964844,0.2762847542762756,-5210.2353515625,304.07086181640625,0.8521125316619873,0.3211823999881744,0.288268119096756,292.23504638671875,297.1499938964844,293.1499938964844,0.1860059946775436,-4015.8994140625,304.08453369140625,0.7689961791038513,0.2344861775636673,0.2219858765602111,292.06512451171875,297.1499938964844,293.1499938964844,0.342530757188797,-4803.09130859375,304.0413513183594,0.9029641151428224,0.3827919960021972,0.2662679255008697,292.02740478515625,297.1499938964844,293.1499938964844,0.436288058757782,-7865.71240234375,304.0115966796875,0.9694631695747375,0.4642605483531952,0.4369180500507355,292.3540954589844,297.1499938964844,293.1499938964844,0.0167834553867578,-4191.9140625,303.73345947265625,0.438165545463562,0.050000000745058,0.236875906586647,289.1185913085937,291.1499938964844,258.75,257.9794921875,279.1322937011719,292.35186767578125,289.1196594238281,1.0,0.3635025322437286,0.5956388115882874,0.5956388115882874,1.0,1.0,-1.7406909465789795,0.6852281093597412,1.0554628372192385,0.2834610939025879,0.0,0.0,1.0,58.71361923217773,91.0,-45.87245178222656,-17489.44140625,547.5239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8360595703125,303.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.82421875,21240.0,0.0,0.0,0.4274702966213226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163514137268,1.4431806802749634,-1.7200331058120355e-05,0.0,0.0004338280123192,0.0,0.0,334.1971740722656,0.0,0.0,0.0,0.8028795719146729,4.0,0.0,1.0
457200,292.235107421875,297.1499938964844,293.1499938964844,0.2762847542762756,-5210.2353515625,304.07086181640625,0.8521125316619873,0.3211823999881744,0.288268119096756,292.23504638671875,297.1499938964844,293.1499938964844,0.1860059946775436,-4015.8994140625,304.08453369140625,0.7689961791038513,0.2344861775636673,0.2219858765602111,292.06512451171875,297.1499938964844,293.1499938964844,0.342530757188797,-4803.09130859375,304.0413513183594,0.9029641151428224,0.3827919960021972,0.2662679255008697,292.02740478515625,297.1499938964844,293.1499938964844,0.436288058757782,-7865.71240234375,304.0115966796875,0.9694631695747375,0.4642605483531952,0.4369180500507355,292.3540954589844,297.1499938964844,293.1499938964844,0.0167834553867578,-4191.9140625,303.73345947265625,0.438165545463562,0.050000000745058,0.236875906586647,289.1185913085937,291.1499938964844,258.75,257.9794921875,279.1322937011719,292.35186767578125,289.1196594238281,1.0,0.3635025322437286,0.5956388115882874,0.5956388115882874,1.0,1.0,-1.7406909465789795,0.6852281093597412,1.0554628372192385,0.2834610939025879,0.0,0.0,1.0,58.71361923217773,91.0,-45.87245178222656,-17489.44140625,547.5239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8360595703125,303.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.82421875,21240.0,0.0,0.0,0.4274702966213226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163514137268,1.4431806802749634,-1.7200331058120355e-05,0.0,0.0004338280123192,0.0,0.0,334.1971740722656,0.0,0.0,0.0,0.8028795719146729,4.0,0.0,1.0
457260,292.30224609375,297.1499938964844,293.1499938964844,0.2862543761730194,-5352.599609375,304.08062744140625,0.8486366271972656,0.3307414352893829,0.2972073554992676,292.303955078125,297.1499938964844,293.1499938964844,0.1948743015527725,-4163.43408203125,304.091552734375,0.7681264281272888,0.2436878979206085,0.2310085892677307,292.1326599121094,297.1499938964844,293.1499938964844,0.3577115535736084,-4964.06787109375,304.0522766113281,0.9008747935295104,0.3965807259082794,0.2761597335338592,292.0958251953125,297.1499938964844,293.1499938964844,0.453388512134552,-8093.64599609375,304.0291748046875,0.965751588344574,0.4788212776184082,0.4509622156620025,292.4045715332031,297.1499938964844,293.1499938964844,0.0173603594303131,-4238.1318359375,303.8918762207031,0.4294766783714294,0.050000000745058,0.2379503101110458,289.17999267578125,291.1499938964844,258.7434387207031,257.9647216796875,279.13433837890625,292.4026184082031,289.1850891113281,1.0,0.3758502304553985,0.5941888689994812,0.5941888689994812,1.0,1.0,-1.792289137840271,0.706924319267273,1.0853646993637085,0.2942071259021759,0.0,0.0,1.0,65.59574890136719,94.0,56.84145736694336,-18256.708984375,603.3305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.380859375,304.42584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.4609375,21240.0,0.0,0.0,0.4461956322193146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761067628860474,1.4761247634887695,-1.799456003936939e-05,0.0,0.0004528318240772,0.0,0.0,357.6099853515625,0.0,0.0,0.0,0.8061018586158752,4.0,0.0,1.0
457320,292.30224609375,297.1499938964844,293.1499938964844,0.2862543761730194,-5352.599609375,304.08062744140625,0.8486366271972656,0.3307414352893829,0.2972073554992676,292.303955078125,297.1499938964844,293.1499938964844,0.1948743015527725,-4163.43408203125,304.091552734375,0.7681264281272888,0.2436878979206085,0.2310085892677307,292.1326599121094,297.1499938964844,293.1499938964844,0.3577115535736084,-4964.06787109375,304.0522766113281,0.9008747935295104,0.3965807259082794,0.2761597335338592,292.0958251953125,297.1499938964844,293.1499938964844,0.453388512134552,-8093.64599609375,304.0291748046875,0.965751588344574,0.4788212776184082,0.4509622156620025,292.4045715332031,297.1499938964844,293.1499938964844,0.0173603594303131,-4238.1318359375,303.8918762207031,0.4294766783714294,0.050000000745058,0.2379503101110458,289.17999267578125,291.1499938964844,258.7434387207031,257.9647216796875,279.13433837890625,292.4026184082031,289.1850891113281,1.0,0.3758502304553985,0.5941888689994812,0.5941888689994812,1.0,1.0,-1.792289137840271,0.706924319267273,1.0853646993637085,0.2942071259021759,0.0,0.0,1.0,65.59574890136719,94.0,56.84145736694336,-18256.708984375,603.3305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.380859375,304.42584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.4609375,21240.0,0.0,0.0,0.4461956322193146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761067628860474,1.4761247634887695,-1.799456003936939e-05,0.0,0.0004528318240772,0.0,0.0,357.6099853515625,0.0,0.0,0.0,0.8061018586158752,4.0,0.0,1.0
457380,292.3646545410156,297.1499938964844,293.1499938964844,0.2949090898036957,-5474.67626953125,304.0892944335937,0.8469086289405823,0.3395611941814422,0.3054356276988983,292.36651611328125,297.1499938964844,293.1499938964844,0.2029544413089752,-4296.1298828125,304.0975341796875,0.7688064575195312,0.2524270117282867,0.239550769329071,292.1955871582031,297.1499938964844,293.1499938964844,0.3713867664337158,-5107.3076171875,304.06201171875,0.9007111191749573,0.4095898270606994,0.285465270280838,292.1593017578125,297.1499938964844,293.1499938964844,0.4687624871730804,-8296.8125,304.04376220703125,0.9642850160598756,0.4926550686359405,0.4643096625804901,292.4496765136719,297.1499938964844,293.1499938964844,0.0178988333791494,-4275.6044921875,304.0460510253906,0.4232267141342163,0.050000000745058,0.2388538420200348,289.2590026855469,291.1499938964844,258.73309326171875,257.9441833496094,279.1351318359375,292.4479675292969,289.2649230957031,1.0,0.3867764770984649,0.5927479267120361,0.5927479267120361,1.0,1.0,-1.840712666511536,0.7272486686706543,1.1134639978408811,0.3042365908622741,0.0,0.0,1.0,71.53241729736328,97.0,98.65750122070312,-18940.314453125,656.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9398803710937,304.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.080078125,21240.0,0.0,0.0,0.4625613093376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806766510009766,1.4806947708129885,-1.8106153220287524e-05,0.0,0.0004694409435614,0.0,0.0,360.9417419433594,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
457440,292.3646545410156,297.1499938964844,293.1499938964844,0.2949090898036957,-5474.67626953125,304.0892944335937,0.8469086289405823,0.3395611941814422,0.3054356276988983,292.36651611328125,297.1499938964844,293.1499938964844,0.2029544413089752,-4296.1298828125,304.0975341796875,0.7688064575195312,0.2524270117282867,0.239550769329071,292.1955871582031,297.1499938964844,293.1499938964844,0.3713867664337158,-5107.3076171875,304.06201171875,0.9007111191749573,0.4095898270606994,0.285465270280838,292.1593017578125,297.1499938964844,293.1499938964844,0.4687624871730804,-8296.8125,304.04376220703125,0.9642850160598756,0.4926550686359405,0.4643096625804901,292.4496765136719,297.1499938964844,293.1499938964844,0.0178988333791494,-4275.6044921875,304.0460510253906,0.4232267141342163,0.050000000745058,0.2388538420200348,289.2590026855469,291.1499938964844,258.73309326171875,257.9441833496094,279.1351318359375,292.4479675292969,289.2649230957031,1.0,0.3867764770984649,0.5927479267120361,0.5927479267120361,1.0,1.0,-1.840712666511536,0.7272486686706543,1.1134639978408811,0.3042365908622741,0.0,0.0,1.0,71.53241729736328,97.0,98.65750122070312,-18940.314453125,656.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9398803710937,304.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.080078125,21240.0,0.0,0.0,0.4625613093376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806766510009766,1.4806947708129885,-1.8106153220287524e-05,0.0,0.0004694409435614,0.0,0.0,360.9417419433594,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
457500,292.3941955566406,297.1499938964844,293.1499938964844,0.2987895905971527,-5528.94140625,304.09326171875,0.846428632736206,0.3437029421329498,0.3092987239360809,292.39569091796875,297.1499938964844,293.1499938964844,0.2067176848649978,-4357.380859375,304.1002502441406,0.7694787383079529,0.2566179633140564,0.2436451017856598,292.22540283203125,297.1499938964844,293.1499938964844,0.3777169287204742,-5173.0712890625,304.0664978027344,0.9010602831840516,0.4158193469047546,0.2899158298969269,292.1893920898437,297.1499938964844,293.1499938964844,0.4758408665657043,-8389.779296875,304.0502014160156,0.9640714526176452,0.4992920756340027,0.4707098305225372,292.4703674316406,297.1499938964844,293.1499938964844,0.0181572884321212,-4291.8349609375,304.1216125488281,0.4206971526145935,0.050000000745058,0.2392574846744537,289.3029479980469,291.1499938964844,258.7265625,257.9319152832031,279.13525390625,292.4687805175781,289.3090515136719,1.0,0.3918142020702362,0.5920217037200928,0.5920217037200928,1.0,1.0,-1.863782286643982,0.7369046807289124,1.1268776655197144,0.3089843094348907,0.0,0.0,1.0,74.23049926757812,97.0,110.6979751586914,-19271.234375,682.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2164306640625,305.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.88671875,22320.0,0.0,0.0,0.4699370265007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814732074737549,1.4814913272857666,-1.8125638234778307e-05,0.0,0.0004769263323396,0.0,0.0,361.5245361328125,0.0,0.0,0.0,0.8237858414649963,4.0,0.0,1.0
