time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457560,292.4228820800781,297.1499938964844,293.1499938964844,0.302001804113388,-5572.9326171875,304.0977478027344,0.8473835587501526,0.3476466834545135,0.3129653334617615,292.4237365722656,297.1499938964844,293.1499938964844,0.2100222557783126,-4410.3642578125,304.103271484375,0.771495521068573,0.2606651186943054,0.2475850880146026,292.2543334960937,297.1499938964844,293.1499938964844,0.3832516968250274,-5229.70361328125,304.0716247558594,0.9030604362487792,0.4218500554561615,0.2942122519016266,292.2186279296875,297.1499938964844,293.1499938964844,0.4819507300853729,-8468.6689453125,304.0572509765625,0.9656357765197754,0.5057222843170166,0.4768955707550049,292.4901123046875,297.1499938964844,293.1499938964844,0.0188661757856607,-4368.87109375,304.1460266113281,0.4234498739242553,0.0531177595257759,0.2445828020572662,289.3636169433594,291.1499938964844,258.7192077636719,257.9183959960937,279.13299560546875,292.48858642578125,289.3714904785156,1.0,0.3967983722686767,0.591034471988678,0.591034471988678,1.0,1.0,-1.891875505447388,0.7486634254455566,1.1432121992111206,0.3144843578338623,0.0,0.0,1.0,76.16002655029297,100.0,139.9449005126953,-19708.98046875,710.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4742431640625,305.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.615234375,22320.0,0.0,0.0,0.4769638478755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080739259719849,1.5080926418304443,-1.878239527286496e-05,0.0,0.0004840576730202,0.0,0.0,381.3506164550781,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
457620,292.4776916503906,297.1499938964844,293.1499938964844,0.3091742694377899,-5673.5927734375,304.10308837890625,0.8540853261947632,0.3549523055553436,0.3196324706077575,292.4768371582031,297.1499938964844,293.1499938964844,0.2171198725700378,-4525.57958984375,304.10693359375,0.7800206542015076,0.2682968378067016,0.2548903822898865,292.31024169921875,297.1499938964844,293.1499938964844,0.3953584134578705,-5355.4326171875,304.0774230957031,0.9130202531814576,0.4332044720649719,0.3022366762161255,292.2748718261719,297.1499938964844,293.1499938964844,0.4955837726593017,-8648.7431640625,304.06524658203125,0.9742702841758728,0.5179089903831482,0.4885023832321167,292.5352783203125,297.1499938964844,293.1499938964844,0.0247950237244367,-4973.46484375,304.1375427246094,0.4554183781147003,0.0606974400579929,0.2796108722686767,289.41864013671875,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.53350830078125,289.42022705078125,1.0,0.4077565670013428,0.5881147384643555,0.5881147384643555,1.0,1.0,-1.9742909669876096,0.7828996777534485,1.1913913488388062,0.3310389518737793,0.0,0.0,1.0,77.66117858886719,103.0,77.6325912475586,-20555.94921875,782.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.90155029296875,305.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7265625,22320.0,0.0,0.0,0.490499198436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165598392486572,1.5165787935256958,-1.899436756502837e-05,0.0,0.000497794302646,0.0,0.0,387.8245239257813,0.0,0.0,0.0,0.8280373215675354,4.0,0.0,1.0
457680,292.4776916503906,297.1499938964844,293.1499938964844,0.3091742694377899,-5673.5927734375,304.10308837890625,0.8540853261947632,0.3549523055553436,0.3196324706077575,292.4768371582031,297.1499938964844,293.1499938964844,0.2171198725700378,-4525.57958984375,304.10693359375,0.7800206542015076,0.2682968378067016,0.2548903822898865,292.31024169921875,297.1499938964844,293.1499938964844,0.3953584134578705,-5355.4326171875,304.0774230957031,0.9130202531814576,0.4332044720649719,0.3022366762161255,292.2748718261719,297.1499938964844,293.1499938964844,0.4955837726593017,-8648.7431640625,304.06524658203125,0.9742702841758728,0.5179089903831482,0.4885023832321167,292.5352783203125,297.1499938964844,293.1499938964844,0.0247950237244367,-4973.46484375,304.1375427246094,0.4554183781147003,0.0606974400579929,0.2796108722686767,289.41864013671875,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.53350830078125,289.42022705078125,1.0,0.4077565670013428,0.5881147384643555,0.5881147384643555,1.0,1.0,-1.9742909669876096,0.7828996777534485,1.1913913488388062,0.3310389518737793,0.0,0.0,1.0,77.66117858886719,103.0,77.6325912475586,-20555.94921875,782.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.90155029296875,305.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7265625,22320.0,0.0,0.0,0.490499198436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165598392486572,1.5165787935256958,-1.899436756502837e-05,0.0,0.000497794302646,0.0,0.0,387.8245239257813,0.0,0.0,0.0,0.8280373215675354,4.0,0.0,1.0
457740,292.5290222167969,297.1499938964844,293.1499938964844,0.3166916966438293,-5779.9208984375,304.1061706542969,0.857005774974823,0.3615748584270477,0.3257554769515991,292.52587890625,297.1499938964844,293.1499938964844,0.2244911938905716,-4645.44921875,304.1089782714844,0.784860372543335,0.2753996551036834,0.2617667615413666,292.3639831542969,297.1499938964844,293.1499938964844,0.4077862501144409,-5484.64013671875,304.08087158203125,0.9185062050819396,0.4435840249061584,0.3096469640731811,292.3282775878906,297.1499938964844,293.1499938964844,0.5098798871040344,-8838.640625,304.0696105957031,0.9783393740653992,0.5292474031448364,0.4993880689144134,292.584716796875,297.1499938964844,293.1499938964844,0.030178066343069,-5450.94384765625,304.1328125,0.475773811340332,0.0662529617547988,0.3066672384738922,289.42840576171875,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5829772949219,289.4286804199219,1.0,0.4186412394046783,0.5856672525405884,0.5856672525405884,1.0,1.0,-2.0443735122680664,0.8119874000549316,1.2323859930038452,0.3451210856437683,0.0,0.0,1.0,80.78654479980469,106.0,28.344703674316406,-21240.0234375,853.5629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2406616210937,305.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.412109375,23400.0,0.0,0.0,0.5034030675888062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.90496321010869e-05,0.0,0.000510890095029,0.0,0.0,389.5183410644531,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
457800,292.5290222167969,297.1499938964844,293.1499938964844,0.3166916966438293,-5779.9208984375,304.1061706542969,0.857005774974823,0.3615748584270477,0.3257554769515991,292.52587890625,297.1499938964844,293.1499938964844,0.2244911938905716,-4645.44921875,304.1089782714844,0.784860372543335,0.2753996551036834,0.2617667615413666,292.3639831542969,297.1499938964844,293.1499938964844,0.4077862501144409,-5484.64013671875,304.08087158203125,0.9185062050819396,0.4435840249061584,0.3096469640731811,292.3282775878906,297.1499938964844,293.1499938964844,0.5098798871040344,-8838.640625,304.0696105957031,0.9783393740653992,0.5292474031448364,0.4993880689144134,292.584716796875,297.1499938964844,293.1499938964844,0.030178066343069,-5450.94384765625,304.1328125,0.475773811340332,0.0662529617547988,0.3066672384738922,289.42840576171875,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5829772949219,289.4286804199219,1.0,0.4186412394046783,0.5856672525405884,0.5856672525405884,1.0,1.0,-2.0443735122680664,0.8119874000549316,1.2323859930038452,0.3451210856437683,0.0,0.0,1.0,80.78654479980469,106.0,28.344703674316406,-21240.0234375,853.5629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2406616210937,305.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.412109375,23400.0,0.0,0.0,0.5034030675888062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.90496321010869e-05,0.0,0.000510890095029,0.0,0.0,389.5183410644531,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
457860,292.5773620605469,297.1499938964844,293.1499938964844,0.3231190741062164,-5869.6171875,304.1100158691406,0.8576376438140869,0.3675026893615722,0.3312880992889404,292.57159423828125,297.1499938964844,293.1499938964844,0.2310940325260162,-4751.49853515625,304.11163330078125,0.7874197959899902,0.2819377183914184,0.2681511044502258,292.4154357910156,297.1499938964844,293.1499938964844,0.4187600910663605,-5597.1328125,304.0855712890625,0.9210289120674132,0.4530627727508545,0.3164364993572235,292.37921142578125,297.1499938964844,293.1499938964844,0.5226250290870667,-9005.6640625,304.0751037597656,0.9799445271492004,0.5397361516952515,0.5095043778419495,292.6331787109375,297.1499938964844,293.1499938964844,0.0346896387636661,-5824.6865234375,304.1310729980469,0.4858018755912781,0.0707476437091827,0.3282851576805115,289.4533386230469,291.1499938964844,258.65966796875,257.81402587890625,279.1282043457031,292.6315612792969,289.45391845703125,1.0,0.4290371537208557,0.5836068391799927,0.5836068391799927,1.0,1.0,-2.10495662689209,0.8371500372886658,1.2678064107894895,0.3572678565979004,0.0,0.0,1.0,84.72791290283203,109.0,27.68488883972168,-21919.400390625,923.1052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50439453125,306.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5158582925796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849918317049745e-05,0.0,0.0005235305870883,0.0,0.0,414.3204040527344,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457920,292.5773620605469,297.1499938964844,293.1499938964844,0.3231190741062164,-5869.6171875,304.1100158691406,0.8576376438140869,0.3675026893615722,0.3312880992889404,292.57159423828125,297.1499938964844,293.1499938964844,0.2310940325260162,-4751.49853515625,304.11163330078125,0.7874197959899902,0.2819377183914184,0.2681511044502258,292.4154357910156,297.1499938964844,293.1499938964844,0.4187600910663605,-5597.1328125,304.0855712890625,0.9210289120674132,0.4530627727508545,0.3164364993572235,292.37921142578125,297.1499938964844,293.1499938964844,0.5226250290870667,-9005.6640625,304.0751037597656,0.9799445271492004,0.5397361516952515,0.5095043778419495,292.6331787109375,297.1499938964844,293.1499938964844,0.0346896387636661,-5824.6865234375,304.1310729980469,0.4858018755912781,0.0707476437091827,0.3282851576805115,289.4533386230469,291.1499938964844,258.65966796875,257.81402587890625,279.1282043457031,292.6315612792969,289.45391845703125,1.0,0.4290371537208557,0.5836068391799927,0.5836068391799927,1.0,1.0,-2.10495662689209,0.8371500372886658,1.2678064107894895,0.3572678565979004,0.0,0.0,1.0,84.72791290283203,109.0,27.68488883972168,-21919.400390625,923.1052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50439453125,306.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5158582925796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849918317049745e-05,0.0,0.0005235305870883,0.0,0.0,414.3204040527344,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457980,292.6226501464844,297.1499938964844,293.1499938964844,0.3295474946498871,-5959.68994140625,304.11260986328125,0.8571727871894836,0.3728219866752624,0.3362701833248138,292.6141967773437,297.1499938964844,293.1499938964844,0.2376748323440551,-4857.12841796875,304.1134338378906,0.788813054561615,0.2879518866539001,0.2740439474582672,292.4640197753906,297.1499938964844,293.1499938964844,0.4297592341899872,-5709.88720703125,304.0887145996094,0.9221100211143494,0.461814820766449,0.3227017819881439,292.4273986816406,297.1499938964844,293.1499938964844,0.5355464816093445,-9175.298828125,304.0785217285156,0.980445683002472,0.5494921207427979,0.5189157128334045,292.6786804199219,297.1499938964844,293.1499938964844,0.038737054914236,-6153.12158203125,304.13067626953125,0.4925008118152618,0.0746088102459907,0.3467592298984527,289.451904296875,291.1499938964844,258.6348876953125,257.7717590332031,279.1307067871094,292.6772155761719,289.4516906738281,1.0,0.4388236403465271,0.5818050503730774,0.5818050503730774,1.0,1.0,-2.1590371131896973,0.8596128821372986,1.2994242906570437,0.3680911660194397,0.0,0.0,1.0,88.9442138671875,112.0,4.119733810424805,-22440.865234375,990.6715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7401733398437,306.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5276044607162476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.5544856786727903,-1.995574712054804e-05,0.0,0.0005354514578357,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.6226501464844,297.1499938964844,293.1499938964844,0.3295474946498871,-5959.68994140625,304.11260986328125,0.8571727871894836,0.3728219866752624,0.3362701833248138,292.6141967773437,297.1499938964844,293.1499938964844,0.2376748323440551,-4857.12841796875,304.1134338378906,0.788813054561615,0.2879518866539001,0.2740439474582672,292.4640197753906,297.1499938964844,293.1499938964844,0.4297592341899872,-5709.88720703125,304.0887145996094,0.9221100211143494,0.461814820766449,0.3227017819881439,292.4273986816406,297.1499938964844,293.1499938964844,0.5355464816093445,-9175.298828125,304.0785217285156,0.980445683002472,0.5494921207427979,0.5189157128334045,292.6786804199219,297.1499938964844,293.1499938964844,0.038737054914236,-6153.12158203125,304.13067626953125,0.4925008118152618,0.0746088102459907,0.3467592298984527,289.451904296875,291.1499938964844,258.6348876953125,257.7717590332031,279.1307067871094,292.6772155761719,289.4516906738281,1.0,0.4388236403465271,0.5818050503730774,0.5818050503730774,1.0,1.0,-2.1590371131896973,0.8596128821372986,1.2994242906570437,0.3680911660194397,0.0,0.0,1.0,88.9442138671875,112.0,4.119733810424805,-22440.865234375,990.6715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7401733398437,306.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5276044607162476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.5544856786727903,-1.995574712054804e-05,0.0,0.0005354514578357,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6441650390625,297.1499938964844,293.1499938964844,0.3326272070407867,-6002.73681640625,304.11383056640625,0.8567182421684265,0.3752735555171966,0.3385733962059021,292.6343688964844,297.1499938964844,293.1499938964844,0.2408572882413864,-4908.0107421875,304.1142883300781,0.7892531752586365,0.2907784283161163,0.2768183350563049,292.4871826171875,297.1499938964844,293.1499938964844,0.4351151585578918,-5764.5771484375,304.0901184082031,0.9223605990409852,0.465956449508667,0.3256669342517853,292.4504089355469,297.1499938964844,293.1499938964844,0.5418691635131836,-9258.005859375,304.0800170898437,0.9804846048355104,0.554125964641571,0.523387610912323,292.7001342773437,297.1499938964844,293.1499938964844,0.0406061001121997,-6304.0732421875,304.1307983398437,0.4952148497104645,0.0763662531971931,0.3551595211029053,289.4477233886719,291.1499938964844,258.6217346191406,257.7494812011719,279.1317443847656,292.69873046875,289.4473876953125,1.0,0.4434839785099029,0.5809730887413025,0.5809730887413025,1.0,1.0,-2.184159517288208,0.8700391054153442,1.3141202926635742,0.3731076121330261,0.0,0.0,1.0,91.0756378173828,112.0,-3.538291454315185,-22681.544921875,1023.6983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8536682128906,306.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5331748723983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355866478756e-05,0.0,0.0005411047604866,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.6650085449219,297.1499938964844,293.1499938964844,0.3350796401500702,-6036.234375,304.115966796875,0.856160581111908,0.3775879144668579,0.3407558500766754,292.65380859375,297.1499938964844,293.1499938964844,0.2435768246650695,-4950.8046875,304.1158447265625,0.7895684242248535,0.2934889197349548,0.2794833779335022,292.5096130371094,297.1499938964844,293.1499938964844,0.4396834373474121,-5810.40380859375,304.0927124023437,0.922479212284088,0.4699479937553406,0.3285284042358398,292.4727478027344,297.1499938964844,293.1499938964844,0.5472464561462402,-9326.9755859375,304.0829772949219,0.980429470539093,0.558599591255188,0.5277113914489746,292.720703125,297.1499938964844,293.1499938964844,0.0422892868518829,-6438.75390625,304.1312255859375,0.4976328313350677,0.0780264064669609,0.3631004989147186,289.4616394042969,291.1499938964844,258.6081237792969,257.7265319824219,279.1326904296875,292.7193603515625,289.4631042480469,1.0,0.4479918181896209,0.5801774859428406,0.5801774859428406,1.0,1.0,-2.2081515789031982,0.8799861073493958,1.3281654119491575,0.3778884708881378,0.0,0.0,1.0,93.20350646972656,115.0,18.690088272094727,-23000.974609375,1056.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9516296386719,306.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5386874675750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005466993316076,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7046813964844,297.1499938964844,293.1499938964844,0.3401866555213928,-6106.7978515625,304.1187744140625,0.8547868728637695,0.3818253874778747,0.3447617888450622,292.6907043457031,297.1499938964844,293.1499938964844,0.2491528987884521,-5038.97314453125,304.117919921875,0.7898820638656616,0.2985771000385284,0.284493625164032,292.55230712890625,297.1499938964844,293.1499938964844,0.4491582214832306,-5906.08056640625,304.0959777832031,0.922391951084137,0.4775115847587585,0.3339495956897735,292.51544189453125,297.1499938964844,293.1499938964844,0.5584559440612793,-9471.9375,304.0865783691406,0.9800871014595032,0.5670933127403259,0.5359190702438354,292.7592163085937,297.1499938964844,293.1499938964844,0.0454895198345184,-6697.46484375,304.13214111328125,0.5017513632774353,0.0810847729444503,0.3777620196342468,289.46612548828125,291.1499938964844,258.5797424316406,257.6788024902344,279.1342163085937,292.7580261230469,289.4660949707031,1.0,0.456560879945755,0.5786781907081604,0.5786781907081604,1.0,1.0,-2.252964735031128,0.8985257744789124,1.3544389009475708,0.3867817223072052,0.0,0.0,1.0,97.42647552490234,118.0,5.899008750915527,-23445.595703125,1119.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1355285644531,306.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.24609375,24480.0,0.0,0.0,0.5492717623710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.08461715374142e-05,0.0,0.0005574410315603,0.0,0.0,445.9004821777344,0.0,0.0,0.0,0.8674378991127014,4.0,0.0,1.0
458280,292.7046813964844,297.1499938964844,293.1499938964844,0.3401866555213928,-6106.7978515625,304.1187744140625,0.8547868728637695,0.3818253874778747,0.3447617888450622,292.6907043457031,297.1499938964844,293.1499938964844,0.2491528987884521,-5038.97314453125,304.117919921875,0.7898820638656616,0.2985771000385284,0.284493625164032,292.55230712890625,297.1499938964844,293.1499938964844,0.4491582214832306,-5906.08056640625,304.0959777832031,0.922391951084137,0.4775115847587585,0.3339495956897735,292.51544189453125,297.1499938964844,293.1499938964844,0.5584559440612793,-9471.9375,304.0865783691406,0.9800871014595032,0.5670933127403259,0.5359190702438354,292.7592163085937,297.1499938964844,293.1499938964844,0.0454895198345184,-6697.46484375,304.13214111328125,0.5017513632774353,0.0810847729444503,0.3777620196342468,289.46612548828125,291.1499938964844,258.5797424316406,257.6788024902344,279.1342163085937,292.7580261230469,289.4660949707031,1.0,0.456560879945755,0.5786781907081604,0.5786781907081604,1.0,1.0,-2.252964735031128,0.8985257744789124,1.3544389009475708,0.3867817223072052,0.0,0.0,1.0,97.42647552490234,118.0,5.899008750915527,-23445.595703125,1119.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1355285644531,306.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.24609375,24480.0,0.0,0.0,0.5492717623710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.08461715374142e-05,0.0,0.0005574410315603,0.0,0.0,445.9004821777344,0.0,0.0,0.0,0.8674378991127014,4.0,0.0,1.0
458340,292.7417907714844,297.1499938964844,293.1499938964844,0.3450097143650055,-6173.3916015625,304.1211242675781,0.8531623482704163,0.385578989982605,0.3483283519744873,292.7250061035156,297.1499938964844,293.1499938964844,0.2544994354248047,-5123.255859375,304.11968994140625,0.7898632884025574,0.303246796131134,0.2891035377979278,292.5921630859375,297.1499938964844,293.1499938964844,0.458383709192276,-5998.9833984375,304.0986022949219,0.921995222568512,0.484563946723938,0.3390085995197296,292.5555419921875,297.1499938964844,293.1499938964844,0.5694164037704468,-9613.330078125,304.0894470214844,0.9795278310775756,0.5750360488891602,0.5435988903045654,292.7944641113281,297.1499938964844,293.1499938964844,0.0483941324055194,-6934.8330078125,304.1332702636719,0.505088746547699,0.0838280245661735,0.3909671008586883,289.46044921875,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.7934265136719,289.4602355957031,1.0,0.4645654261112213,0.5772774815559387,0.5772774815559387,1.0,1.0,-2.293952465057373,0.9154186844825744,1.3785337209701538,0.3948592245578766,0.0,0.0,1.0,101.5778350830078,121.0,-4.273440361022949,-23844.43359375,1180.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31964111328125,306.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5591166615486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005674323183484,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7417907714844,297.1499938964844,293.1499938964844,0.3450097143650055,-6173.3916015625,304.1211242675781,0.8531623482704163,0.385578989982605,0.3483283519744873,292.7250061035156,297.1499938964844,293.1499938964844,0.2544994354248047,-5123.255859375,304.11968994140625,0.7898632884025574,0.303246796131134,0.2891035377979278,292.5921630859375,297.1499938964844,293.1499938964844,0.458383709192276,-5998.9833984375,304.0986022949219,0.921995222568512,0.484563946723938,0.3390085995197296,292.5555419921875,297.1499938964844,293.1499938964844,0.5694164037704468,-9613.330078125,304.0894470214844,0.9795278310775756,0.5750360488891602,0.5435988903045654,292.7944641113281,297.1499938964844,293.1499938964844,0.0483941324055194,-6934.8330078125,304.1332702636719,0.505088746547699,0.0838280245661735,0.3909671008586883,289.46044921875,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.7934265136719,289.4602355957031,1.0,0.4645654261112213,0.5772774815559387,0.5772774815559387,1.0,1.0,-2.293952465057373,0.9154186844825744,1.3785337209701538,0.3948592245578766,0.0,0.0,1.0,101.5778350830078,121.0,-4.273440361022949,-23844.43359375,1180.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31964111328125,306.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5591166615486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005674323183484,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.776611328125,297.1499938964844,293.1499938964844,0.3485419750213623,-6220.8759765625,304.12481689453125,0.851302981376648,0.3888581097126007,0.3514718115329742,292.7570495605469,297.1499938964844,293.1499938964844,0.2588734328746795,-5191.01416015625,304.1224670410156,0.7895385026931763,0.3075142800807953,0.2933329045772552,292.6295471191406,297.1499938964844,293.1499938964844,0.4660320281982422,-6074.587890625,304.1029052734375,0.9213096499443054,0.4911161065101623,0.3437208831310272,292.59332275390625,297.1499938964844,293.1499938964844,0.5784960389137268,-9728.107421875,304.09442138671875,0.978758990764618,0.5824335217475891,0.5507696866989136,292.8267517089844,297.1499938964844,293.1499938964844,0.0508470609784126,-7135.427734375,304.1347351074219,0.5077536106109619,0.086285799741745,0.4028681218624115,289.483154296875,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8258056640625,289.483642578125,1.0,0.4720449149608612,0.5759611129760742,0.5759611129760742,1.0,1.0,-2.331381797790528,0.9307727217674256,1.4006091356277466,0.4021753072738647,0.0,0.0,1.0,105.66209411621094,124.0,17.090648651123047,-24314.7421875,1238.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4737243652344,306.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5685834884643555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005770399584434,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.776611328125,297.1499938964844,293.1499938964844,0.3485419750213623,-6220.8759765625,304.12481689453125,0.851302981376648,0.3888581097126007,0.3514718115329742,292.7570495605469,297.1499938964844,293.1499938964844,0.2588734328746795,-5191.01416015625,304.1224670410156,0.7895385026931763,0.3075142800807953,0.2933329045772552,292.6295471191406,297.1499938964844,293.1499938964844,0.4660320281982422,-6074.587890625,304.1029052734375,0.9213096499443054,0.4911161065101623,0.3437208831310272,292.59332275390625,297.1499938964844,293.1499938964844,0.5784960389137268,-9728.107421875,304.09442138671875,0.978758990764618,0.5824335217475891,0.5507696866989136,292.8267517089844,297.1499938964844,293.1499938964844,0.0508470609784126,-7135.427734375,304.1347351074219,0.5077536106109619,0.086285799741745,0.4028681218624115,289.483154296875,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8258056640625,289.483642578125,1.0,0.4720449149608612,0.5759611129760742,0.5759611129760742,1.0,1.0,-2.331381797790528,0.9307727217674256,1.4006091356277466,0.4021753072738647,0.0,0.0,1.0,105.66209411621094,124.0,17.090648651123047,-24314.7421875,1238.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4737243652344,306.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5685834884643555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005770399584434,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.80926513671875,297.1499938964844,293.1499938964844,0.3520986139774322,-6269.3173828125,304.12725830078125,0.8492277264595032,0.3916929960250854,0.3542096614837646,292.7869873046875,297.1499938964844,293.1499938964844,0.2632487714290619,-5259.11767578125,304.1243591308594,0.7889278531074524,0.3113957345485687,0.2971938252449035,292.6645202636719,297.1499938964844,293.1499938964844,0.4738280773162842,-6152.12353515625,304.1055908203125,0.9203602075576782,0.4972064793109894,0.3481036126613617,292.6288452148437,297.1499938964844,293.1499938964844,0.5877925157546997,-9846.513671875,304.0974426269531,0.9777911901474,0.5893273949623108,0.5574536919593811,292.8563232421875,297.1499938964844,293.1499938964844,0.0531145893037319,-7323.95751953125,304.13604736328125,0.5098088979721069,0.0884754434227943,0.4135461449623108,289.4857788085937,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.85546875,289.48590087890625,1.0,0.4790264964103699,0.5747219324111938,0.5747219324111938,1.0,1.0,-2.3654327392578125,0.9446656703948976,1.420767068862915,0.4087678790092468,0.0,0.0,1.0,109.68025970458984,127.0,6.640616416931152,-24658.900390625,1294.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6280517578125,307.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5774375200271606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005860256496816,0.0,0.0,477.0002746582031,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.80926513671875,297.1499938964844,293.1499938964844,0.3520986139774322,-6269.3173828125,304.12725830078125,0.8492277264595032,0.3916929960250854,0.3542096614837646,292.7869873046875,297.1499938964844,293.1499938964844,0.2632487714290619,-5259.11767578125,304.1243591308594,0.7889278531074524,0.3113957345485687,0.2971938252449035,292.6645202636719,297.1499938964844,293.1499938964844,0.4738280773162842,-6152.12353515625,304.1055908203125,0.9203602075576782,0.4972064793109894,0.3481036126613617,292.6288452148437,297.1499938964844,293.1499938964844,0.5877925157546997,-9846.513671875,304.0974426269531,0.9777911901474,0.5893273949623108,0.5574536919593811,292.8563232421875,297.1499938964844,293.1499938964844,0.0531145893037319,-7323.95751953125,304.13604736328125,0.5098088979721069,0.0884754434227943,0.4135461449623108,289.4857788085937,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.85546875,289.48590087890625,1.0,0.4790264964103699,0.5747219324111938,0.5747219324111938,1.0,1.0,-2.3654327392578125,0.9446656703948976,1.420767068862915,0.4087678790092468,0.0,0.0,1.0,109.68025970458984,127.0,6.640616416931152,-24658.900390625,1294.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6280517578125,307.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5774375200271606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005860256496816,0.0,0.0,477.0002746582031,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8248291015625,297.1499938964844,293.1499938964844,0.3537270128726959,-6291.44189453125,304.1284484863281,0.8481181859970093,0.3929496109485626,0.3554345071315765,292.8012390136719,297.1499938964844,293.1499938964844,0.2653160989284515,-5291.2060546875,304.125244140625,0.7885240316390991,0.3131961822509765,0.2989914119243622,292.68115234375,297.1499938964844,293.1499938964844,0.4775764048099518,-6189.296875,304.1068725585937,0.9197995662689208,0.5000873804092407,0.3501801490783691,292.64581298828125,297.1499938964844,293.1499938964844,0.5922738909721375,-9903.4306640625,304.0988464355469,0.9772410988807678,0.5925959944725037,0.5606271028518677,292.87017822265625,297.1499938964844,293.1499938964844,0.054155059158802,-7411.15576171875,304.1366882324219,0.5106287598609924,0.089476078748703,0.4184552431106567,289.48590087890625,291.1499938964844,258.4718322753906,257.49853515625,279.1375732421875,292.8693542480469,289.48602294921875,1.0,0.4823412597179413,0.5741294026374817,0.5741294026374817,1.0,1.0,-2.3812687397003174,0.9510982036590576,1.430170655250549,0.4118103384971618,0.0,0.0,1.0,111.6646728515625,127.0,3.8065803050994873,-24820.71875,1321.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7078552246094,307.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5816033482551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093703595456e-05,0.0,0.0005902534467168,0.0,0.0,477.5388793945313,0.0,0.0,0.0,0.9023879170417786,4.0,0.0,1.0
458760,292.8399658203125,297.1499938964844,293.1499938964844,0.3546777963638305,-6303.46142578125,304.1306457519531,0.8469597101211548,0.3940982818603515,0.3565645217895508,292.8150329589844,297.1499938964844,293.1499938964844,0.266866534948349,-5314.56298828125,304.126953125,0.7880546450614929,0.3149038553237915,0.3007022142410278,292.6972961425781,297.1499938964844,293.1499938964844,0.4804528057575226,-6216.955078125,304.1094970703125,0.9191798567771912,0.5028547644615173,0.3521807491779327,292.6623229980469,297.1499938964844,293.1499938964844,0.5957029461860657,-9945.498046875,304.1019287109375,0.976643681526184,0.5957400798797607,0.5636886954307556,292.8834228515625,297.1499938964844,293.1499938964844,0.0550262033939361,-7483.109375,304.1375427246094,0.5113181471824646,0.0904166176915168,0.4230923950672149,289.505859375,291.1499938964844,258.4558410644531,257.47186279296875,279.137939453125,292.8826599121094,289.507568359375,1.0,0.4855434894561767,0.5735548138618469,0.5735548138618469,1.0,1.0,-2.396334886550904,0.9571987986564636,1.4391361474990845,0.4146897196769714,0.0,0.0,1.0,113.63478088378906,130.0,29.59123420715332,-25068.818359375,1347.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77496337890625,307.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5857475399971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005944592994637,0.0,0.0,499.8969421386719,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8687438964844,297.1499938964844,293.1499938964844,0.3569251894950866,-6333.3271484375,304.1333312988281,0.8445044755935669,0.3961133360862732,0.3585549592971802,292.84130859375,297.1499938964844,293.1499938964844,0.27021324634552,-5365.87255859375,304.1290283203125,0.7869263291358948,0.318062424659729,0.3038727641105652,292.7281494140625,297.1499938964844,293.1499938964844,0.4867185652256012,-6278.369140625,304.1125183105469,0.9177573919296264,0.50806725025177,0.3559505939483642,292.6940002441406,297.1499938964844,293.1499938964844,0.6032009720802307,-10039.5517578125,304.1054077148437,0.9752951264381408,0.6016733646392822,0.5694670677185059,292.9082946777344,297.1499938964844,293.1499938964844,0.0567263104021549,-7626.07177734375,304.13885498046875,0.5123233199119568,0.0921241343021392,0.4315776824951172,289.5212707519531,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.9075927734375,289.5218505859375,1.0,0.4916206896305084,0.5724599361419678,0.5724599361419678,1.0,1.0,-2.4242019653320312,0.9684283137321472,1.4557737112045288,0.4199706017971039,0.0,0.0,1.0,117.53557586669922,133.0,20.919532775878903,-25374.1953125,1398.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90606689453125,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.593675971031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0006025056936778,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8687438964844,297.1499938964844,293.1499938964844,0.3569251894950866,-6333.3271484375,304.1333312988281,0.8445044755935669,0.3961133360862732,0.3585549592971802,292.84130859375,297.1499938964844,293.1499938964844,0.27021324634552,-5365.87255859375,304.1290283203125,0.7869263291358948,0.318062424659729,0.3038727641105652,292.7281494140625,297.1499938964844,293.1499938964844,0.4867185652256012,-6278.369140625,304.1125183105469,0.9177573919296264,0.50806725025177,0.3559505939483642,292.6940002441406,297.1499938964844,293.1499938964844,0.6032009720802307,-10039.5517578125,304.1054077148437,0.9752951264381408,0.6016733646392822,0.5694670677185059,292.9082946777344,297.1499938964844,293.1499938964844,0.0567263104021549,-7626.07177734375,304.13885498046875,0.5123233199119568,0.0921241343021392,0.4315776824951172,289.5212707519531,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.9075927734375,289.5218505859375,1.0,0.4916206896305084,0.5724599361419678,0.5724599361419678,1.0,1.0,-2.4242019653320312,0.9684283137321472,1.4557737112045288,0.4199706017971039,0.0,0.0,1.0,117.53557586669922,133.0,20.919532775878903,-25374.1953125,1398.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90606689453125,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.593675971031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0006025056936778,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8954162597656,297.1499938964844,293.1499938964844,0.3589858412742615,-6360.86181640625,304.13543701171875,0.8419536352157593,0.3978264331817627,0.3602602779865265,292.8657531738281,297.1499938964844,293.1499938964844,0.2733745276927948,-5414.36083984375,304.1307373046875,0.7856193780899048,0.3209228813648224,0.3067518174648285,292.757080078125,297.1499938964844,293.1499938964844,0.4927515685558319,-6337.51806640625,304.1149597167969,0.916168749332428,0.512884795665741,0.3594424426555633,292.72381591796875,297.1499938964844,293.1499938964844,0.6104483008384705,-10130.53125,304.1081848144531,0.9738004207611084,0.6071768999099731,0.5748356580734253,292.9311218261719,297.1499938964844,293.1499938964844,0.0582438632845878,-7754.92236328125,304.1400451660156,0.5128964185714722,0.0936163365840911,0.4390760958194732,289.529296875,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.93048095703125,289.52978515625,1.0,0.4972913861274719,0.5714319944381714,0.5714319944381714,1.0,1.0,-2.4493649005889893,0.9785010814666748,1.4708638191223145,0.4246827661991119,0.0,0.0,1.0,121.3672866821289,136.0,13.93754768371582,-25647.71484375,1445.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0461120605469,307.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.439453125,27720.0,0.0,0.0,0.6009722948074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659537672996521,1.6595604419708252,-2.274468533869367e-05,0.0,0.0006099105230532,0.0,0.0,508.1814270019531,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
459000,292.8954162597656,297.1499938964844,293.1499938964844,0.3589858412742615,-6360.86181640625,304.13543701171875,0.8419536352157593,0.3978264331817627,0.3602602779865265,292.8657531738281,297.1499938964844,293.1499938964844,0.2733745276927948,-5414.36083984375,304.1307373046875,0.7856193780899048,0.3209228813648224,0.3067518174648285,292.757080078125,297.1499938964844,293.1499938964844,0.4927515685558319,-6337.51806640625,304.1149597167969,0.916168749332428,0.512884795665741,0.3594424426555633,292.72381591796875,297.1499938964844,293.1499938964844,0.6104483008384705,-10130.53125,304.1081848144531,0.9738004207611084,0.6071768999099731,0.5748356580734253,292.9311218261719,297.1499938964844,293.1499938964844,0.0582438632845878,-7754.92236328125,304.1400451660156,0.5128964185714722,0.0936163365840911,0.4390760958194732,289.529296875,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.93048095703125,289.52978515625,1.0,0.4972913861274719,0.5714319944381714,0.5714319944381714,1.0,1.0,-2.4493649005889893,0.9785010814666748,1.4708638191223145,0.4246827661991119,0.0,0.0,1.0,121.3672866821289,136.0,13.93754768371582,-25647.71484375,1445.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0461120605469,307.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.439453125,27720.0,0.0,0.0,0.6009722948074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659537672996521,1.6595604419708252,-2.274468533869367e-05,0.0,0.0006099105230532,0.0,0.0,508.1814270019531,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
459060,292.9201965332031,297.1499938964844,293.1499938964844,0.3599042594432831,-6371.76806640625,304.1387023925781,0.8393180966377258,0.3992491662502289,0.3617085516452789,292.8885192871094,297.1499938964844,293.1499938964844,0.2756187617778778,-5447.73828125,304.13336181640625,0.7841519713401794,0.3235042989253998,0.3093668222427368,292.7843933105469,297.1499938964844,293.1499938964844,0.4972088932991028,-6379.9326171875,304.1191101074219,0.91441148519516,0.5173022150993347,0.362659215927124,292.7520751953125,297.1499938964844,293.1499938964844,0.6158062219619751,-10195.6162109375,304.11309814453125,0.9721461534500122,0.612240195274353,0.5797969102859497,292.9520874023437,297.1499938964844,293.1499938964844,0.0594082586467266,-7852.3212890625,304.1413879394531,0.5130835771560669,0.0949104875326156,0.4456717073917389,289.56573486328125,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9515075683594,289.5668334960937,1.0,0.5025869011878967,0.5704708099365234,0.5704708099365234,1.0,1.0,-2.4719979763031006,0.987498700618744,1.484499216079712,0.4288710355758667,0.0,0.0,1.0,125.14024353027344,139.0,35.56367874145508,-26002.828125,1490.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1615295410156,307.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6079990863800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006170417764224,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9201965332031,297.1499938964844,293.1499938964844,0.3599042594432831,-6371.76806640625,304.1387023925781,0.8393180966377258,0.3992491662502289,0.3617085516452789,292.8885192871094,297.1499938964844,293.1499938964844,0.2756187617778778,-5447.73828125,304.13336181640625,0.7841519713401794,0.3235042989253998,0.3093668222427368,292.7843933105469,297.1499938964844,293.1499938964844,0.4972088932991028,-6379.9326171875,304.1191101074219,0.91441148519516,0.5173022150993347,0.362659215927124,292.7520751953125,297.1499938964844,293.1499938964844,0.6158062219619751,-10195.6162109375,304.11309814453125,0.9721461534500122,0.612240195274353,0.5797969102859497,292.9520874023437,297.1499938964844,293.1499938964844,0.0594082586467266,-7852.3212890625,304.1413879394531,0.5130835771560669,0.0949104875326156,0.4456717073917389,289.56573486328125,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9515075683594,289.5668334960937,1.0,0.5025869011878967,0.5704708099365234,0.5704708099365234,1.0,1.0,-2.4719979763031006,0.987498700618744,1.484499216079712,0.4288710355758667,0.0,0.0,1.0,125.14024353027344,139.0,35.56367874145508,-26002.828125,1490.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1615295410156,307.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6079990863800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006170417764224,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9433288574219,297.1499938964844,293.1499938964844,0.3610420823097229,-6386.5283203125,304.1405639648437,0.8365919589996338,0.4003814458847046,0.3629003465175628,292.9098205566406,297.1499938964844,293.1499938964844,0.2779946625232696,-5483.7646484375,304.13494873046875,0.7825265526771545,0.3258086740970611,0.3117229044437408,292.81005859375,297.1499938964844,293.1499938964844,0.5019481182098389,-6425.908203125,304.1214904785156,0.9125027656555176,0.5213578939437866,0.3656166195869446,292.7787780761719,297.1499938964844,293.1499938964844,0.6215255856513977,-10266.6533203125,304.1158447265625,0.9703333377838136,0.616905927658081,0.5843717455863953,292.9713134765625,297.1499938964844,293.1499938964844,0.0605025589466095,-7945.5263671875,304.1424255371094,0.5129225254058838,0.0960206910967826,0.4514274001121521,289.5818786621094,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9707946777344,289.5826416015625,1.0,0.5075302124023438,0.5695784687995911,0.5695784687995911,1.0,1.0,-2.492227077484131,0.9954845309257508,1.4967424869537354,0.4325686395168304,0.0,0.0,1.0,128.86048889160156,142.0,25.481916427612305,-26239.640625,1533.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28179931640625,307.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.6145115494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0006236510816961,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459240,292.9433288574219,297.1499938964844,293.1499938964844,0.3610420823097229,-6386.5283203125,304.1405639648437,0.8365919589996338,0.4003814458847046,0.3629003465175628,292.9098205566406,297.1499938964844,293.1499938964844,0.2779946625232696,-5483.7646484375,304.13494873046875,0.7825265526771545,0.3258086740970611,0.3117229044437408,292.81005859375,297.1499938964844,293.1499938964844,0.5019481182098389,-6425.908203125,304.1214904785156,0.9125027656555176,0.5213578939437866,0.3656166195869446,292.7787780761719,297.1499938964844,293.1499938964844,0.6215255856513977,-10266.6533203125,304.1158447265625,0.9703333377838136,0.616905927658081,0.5843717455863953,292.9713134765625,297.1499938964844,293.1499938964844,0.0605025589466095,-7945.5263671875,304.1424255371094,0.5129225254058838,0.0960206910967826,0.4514274001121521,289.5818786621094,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9707946777344,289.5826416015625,1.0,0.5075302124023438,0.5695784687995911,0.5695784687995911,1.0,1.0,-2.492227077484131,0.9954845309257508,1.4967424869537354,0.4325686395168304,0.0,0.0,1.0,128.86048889160156,142.0,25.481916427612305,-26239.640625,1533.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28179931640625,307.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.6145115494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0006236510816961,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459300,292.9544372558594,297.1499938964844,293.1499938964844,0.3615005314350128,-6392.40966796875,304.1414489746094,0.8351809978485107,0.4008170068264007,0.3633870482444763,292.9200439453125,297.1499938964844,293.1499938964844,0.2790861427783966,-5500.2841796875,304.1357116699219,0.781644880771637,0.326844573020935,0.3127960562705993,292.8222961425781,297.1499938964844,293.1499938964844,0.504196047782898,-6447.69189453125,304.1225891113281,0.9114960432052612,0.5232556462287903,0.3670049905776977,292.79156494140625,297.1499938964844,293.1499938964844,0.6242475509643555,-10300.4306640625,304.1170959472656,0.9693675637245178,0.6190967559814453,0.5865257978439331,292.9803466796875,297.1499938964844,293.1499938964844,0.0609929040074348,-7987.431640625,304.1429138183594,0.512721598148346,0.0965112447738647,0.4540113508701324,289.5888366699219,291.1499938964844,258.31549072265625,257.2354431152344,279.1410827636719,292.9798278808594,289.5895690917969,1.0,0.5098757743835449,0.5691593885421753,0.5691593885421753,1.0,1.0,-2.501462697982788,0.9991106986999512,1.502351999282837,0.4342418909072876,0.0,0.0,1.0,130.70457458496094,142.0,22.75795555114746,-26350.845703125,1553.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.345703125,307.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.060546875,28800.0,0.0,0.0,0.6175430417060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928834915161133,1.692907214164734,-2.366790795349516e-05,0.0,0.0006267276476137,0.0,0.0,539.4346923828125,0.0,0.0,0.0,0.939172863960266,4.0,0.0,1.0
