time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459360,292.9653015136719,297.1499938964844,293.1499938964844,0.3612956404685974,-6388.4482421875,304.14337158203125,0.8337286114692688,0.4011603891849518,0.3637939095497131,292.92999267578125,297.1499938964844,293.1499938964844,0.2796562910079956,-5508.13037109375,304.13726806640625,0.7807103991508484,0.3278004825115204,0.313795655965805,292.834228515625,297.1499938964844,293.1499938964844,0.5055652856826782,-6460.0380859375,304.1250915527344,0.9104515314102172,0.5250627994537354,0.3683341443538666,292.80401611328125,297.1499938964844,293.1499938964844,0.6259088516235352,-10319.4677734375,304.1200866699219,0.968356728553772,0.6211876273155212,0.5885920524597168,292.9889831542969,297.1499938964844,293.1499938964844,0.0613334253430366,-8015.060546875,304.1435852050781,0.5124457478523254,0.096961498260498,0.4564147591590881,289.6153869628906,291.1499938964844,258.3009948730469,257.2105712890625,279.1414489746094,292.9884948730469,289.61749267578125,1.0,0.5121414065361023,0.568759560585022,0.568759560585022,1.0,1.0,-2.5101206302642822,1.002497911453247,1.5076227188110352,0.4358019828796386,0.0,0.0,1.0,132.54196166992188,145.0,47.55103302001953,-26548.9921875,1572.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3974304199219,307.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.79296875,28800.0,0.0,0.0,0.6205809116363525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200622130651e-05,0.0,0.0006298107327893,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
459420,292.98614501953125,297.1499938964844,293.1499938964844,0.3613391518592834,-6387.88232421875,304.1454772949219,0.8307076096534729,0.4016087353229522,0.3643791675567627,292.9491577148437,297.1499938964844,293.1499938964844,0.2811297476291656,-5529.8798828125,304.1390380859375,0.7786892056465149,0.3294888734817505,0.3155770599842071,292.85711669921875,297.1499938964844,293.1499938964844,0.5089786648750305,-6492.5927734375,304.127685546875,0.9082518815994264,0.5284220576286316,0.3708075881004333,292.8280029296875,297.1499938964844,293.1499938964844,0.6300559639930725,-10370.0849609375,304.12310791015625,0.966191589832306,0.625087320804596,0.5924476385116577,293.0052490234375,297.1499938964844,293.1499938964844,0.0620536096394062,-8075.748046875,304.14453125,0.511679470539093,0.0977442488074302,0.4606886208057403,289.6424560546875,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0047912597656,289.6435546875,1.0,0.5164341330528259,0.5680209994316101,0.5680209994316101,1.0,1.0,-2.525705337524414,1.0085633993148804,1.5171419382095337,0.4385866224765777,0.0,0.0,1.0,136.1954345703125,148.0,37.96468353271485,-26758.625,1609.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5,307.7905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6263625025749207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.00063567829784,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459480,292.98614501953125,297.1499938964844,293.1499938964844,0.3613391518592834,-6387.88232421875,304.1454772949219,0.8307076096534729,0.4016087353229522,0.3643791675567627,292.9491577148437,297.1499938964844,293.1499938964844,0.2811297476291656,-5529.8798828125,304.1390380859375,0.7786892056465149,0.3294888734817505,0.3155770599842071,292.85711669921875,297.1499938964844,293.1499938964844,0.5089786648750305,-6492.5927734375,304.127685546875,0.9082518815994264,0.5284220576286316,0.3708075881004333,292.8280029296875,297.1499938964844,293.1499938964844,0.6300559639930725,-10370.0849609375,304.12310791015625,0.966191589832306,0.625087320804596,0.5924476385116577,293.0052490234375,297.1499938964844,293.1499938964844,0.0620536096394062,-8075.748046875,304.14453125,0.511679470539093,0.0977442488074302,0.4606886208057403,289.6424560546875,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0047912597656,289.6435546875,1.0,0.5164341330528259,0.5680209994316101,0.5680209994316101,1.0,1.0,-2.525705337524414,1.0085633993148804,1.5171419382095337,0.4385866224765777,0.0,0.0,1.0,136.1954345703125,148.0,37.96468353271485,-26758.625,1609.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5,307.7905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6263625025749207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.00063567829784,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459540,293.0057983398437,297.1499938964844,293.1499938964844,0.3612357378005981,-6385.541015625,304.14715576171875,0.8275893926620483,0.4017747938632965,0.3647082448005676,292.96728515625,297.1499938964844,293.1499938964844,0.2824440002441406,-5549.34521484375,304.1405029296875,0.7765191197395325,0.3309006094932556,0.3170948922634125,292.8786315917969,297.1499938964844,293.1499938964844,0.5122514367103577,-6523.97802734375,304.1296691894531,0.9059808254241944,0.5314769148826599,0.3730659186840057,292.85064697265625,297.1499938964844,293.1499938964844,0.634053647518158,-10419.2021484375,304.1253967285156,0.9638932943344116,0.6286523938179016,0.5959851145744324,293.0201721191406,297.1499938964844,293.1499938964844,0.0626730173826217,-8128.2587890625,304.14532470703125,0.5106769800186157,0.0983825847506523,0.4643014371395111,289.6624755859375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0197448730469,289.6634521484375,1.0,0.5204296708106995,0.5673630833625793,0.5673630833625793,1.0,1.0,-2.5392305850982666,1.01379656791687,1.5254340171813965,0.4409820139408111,0.0,0.0,1.0,139.80328369140625,151.0,30.729305267333984,-26942.75,1643.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6134033203125,307.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.6316028833389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.00064099667361,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0057983398437,297.1499938964844,293.1499938964844,0.3612357378005981,-6385.541015625,304.14715576171875,0.8275893926620483,0.4017747938632965,0.3647082448005676,292.96728515625,297.1499938964844,293.1499938964844,0.2824440002441406,-5549.34521484375,304.1405029296875,0.7765191197395325,0.3309006094932556,0.3170948922634125,292.8786315917969,297.1499938964844,293.1499938964844,0.5122514367103577,-6523.97802734375,304.1296691894531,0.9059808254241944,0.5314769148826599,0.3730659186840057,292.85064697265625,297.1499938964844,293.1499938964844,0.634053647518158,-10419.2021484375,304.1253967285156,0.9638932943344116,0.6286523938179016,0.5959851145744324,293.0201721191406,297.1499938964844,293.1499938964844,0.0626730173826217,-8128.2587890625,304.14532470703125,0.5106769800186157,0.0983825847506523,0.4643014371395111,289.6624755859375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0197448730469,289.6634521484375,1.0,0.5204296708106995,0.5673630833625793,0.5673630833625793,1.0,1.0,-2.5392305850982666,1.01379656791687,1.5254340171813965,0.4409820139408111,0.0,0.0,1.0,139.80328369140625,151.0,30.729305267333984,-26942.75,1643.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6134033203125,307.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.6316028833389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.00064099667361,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0244445800781,297.1499938964844,293.1499938964844,0.3600331246852875,-6367.20458984375,304.1500549316406,0.8243540525436401,0.401643842458725,0.3647784888744354,292.9844970703125,297.1499938964844,293.1499938964844,0.2828589081764221,-5554.1845703125,304.1429138183594,0.7742002606391907,0.3320381343364715,0.3183574080467224,292.8988342285156,297.1499938964844,293.1499938964844,0.5140813589096069,-6540.25634765625,304.13330078125,0.9036577343940736,0.5342537760734558,0.375127911567688,292.8723449707031,297.1499938964844,293.1499938964844,0.6362577080726624,-10444.0595703125,304.1298217773437,0.9614328742027284,0.6318365931510925,0.5991817116737366,293.03387451171875,297.1499938964844,293.1499938964844,0.0630158558487892,-8154.91845703125,304.14630126953125,0.5094664692878723,0.098889447748661,0.4673180282115936,289.7093811035156,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0333557128906,289.7108764648437,1.0,0.5241473317146301,0.5667861700057983,0.5667861700057983,1.0,1.0,-2.550776481628418,1.0182366371154783,1.5325398445129397,0.4430116713047027,0.0,0.0,1.0,143.3768310546875,154.0,50.58296203613281,-27209.701171875,1675.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70428466796875,307.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6366561055183411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006461250013671,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459720,293.0244445800781,297.1499938964844,293.1499938964844,0.3600331246852875,-6367.20458984375,304.1500549316406,0.8243540525436401,0.401643842458725,0.3647784888744354,292.9844970703125,297.1499938964844,293.1499938964844,0.2828589081764221,-5554.1845703125,304.1429138183594,0.7742002606391907,0.3320381343364715,0.3183574080467224,292.8988342285156,297.1499938964844,293.1499938964844,0.5140813589096069,-6540.25634765625,304.13330078125,0.9036577343940736,0.5342537760734558,0.375127911567688,292.8723449707031,297.1499938964844,293.1499938964844,0.6362577080726624,-10444.0595703125,304.1298217773437,0.9614328742027284,0.6318365931510925,0.5991817116737366,293.03387451171875,297.1499938964844,293.1499938964844,0.0630158558487892,-8154.91845703125,304.14630126953125,0.5094664692878723,0.098889447748661,0.4673180282115936,289.7093811035156,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0333557128906,289.7108764648437,1.0,0.5241473317146301,0.5667861700057983,0.5667861700057983,1.0,1.0,-2.550776481628418,1.0182366371154783,1.5325398445129397,0.4430116713047027,0.0,0.0,1.0,143.3768310546875,154.0,50.58296203613281,-27209.701171875,1675.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70428466796875,307.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6366561055183411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006461250013671,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459780,293.04217529296875,297.1499938964844,293.1499938964844,0.3590655922889709,-6352.90185546875,304.1516418457031,0.8209941983222961,0.4012313485145569,0.3645925521850586,293.0009460449219,297.1499938964844,293.1499938964844,0.2834151685237884,-5561.87109375,304.14434814453125,0.7717325091362,0.3328952491283417,0.3193566799163818,292.917724609375,297.1499938964844,293.1499938964844,0.5163522958755493,-6561.7841796875,304.13507080078125,0.9013046026229858,0.5367822051048279,0.3770137727260589,292.8929443359375,297.1499938964844,293.1499938964844,0.6389263272285461,-10476.310546875,304.132080078125,0.9588173627853394,0.6346925497055054,0.602051317691803,293.0464782714844,297.1499938964844,293.1499938964844,0.063360147178173,-8183.16015625,304.1469421386719,0.5080759525299072,0.0992753058671951,0.4697830975055694,289.73602294921875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0459289550781,289.7372436523437,1.0,0.5276006460189819,0.5663003325462341,0.5663003325462341,1.0,1.0,-2.5604310035705566,1.021937608718872,1.5384933948516846,0.4447071254253387,0.0,0.0,1.0,146.91604614257812,157.0,40.359519958496094,-27364.6875,1704.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8018493652344,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.240234375,29880.0,0.0,0.0,0.6412703990936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500625270069577e-05,0.0,0.0006508079241029,0.0,0.0,603.2894287109375,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
459840,293.04217529296875,297.1499938964844,293.1499938964844,0.3590655922889709,-6352.90185546875,304.1516418457031,0.8209941983222961,0.4012313485145569,0.3645925521850586,293.0009460449219,297.1499938964844,293.1499938964844,0.2834151685237884,-5561.87109375,304.14434814453125,0.7717325091362,0.3328952491283417,0.3193566799163818,292.917724609375,297.1499938964844,293.1499938964844,0.5163522958755493,-6561.7841796875,304.13507080078125,0.9013046026229858,0.5367822051048279,0.3770137727260589,292.8929443359375,297.1499938964844,293.1499938964844,0.6389263272285461,-10476.310546875,304.132080078125,0.9588173627853394,0.6346925497055054,0.602051317691803,293.0464782714844,297.1499938964844,293.1499938964844,0.063360147178173,-8183.16015625,304.1469421386719,0.5080759525299072,0.0992753058671951,0.4697830975055694,289.73602294921875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0459289550781,289.7372436523437,1.0,0.5276006460189819,0.5663003325462341,0.5663003325462341,1.0,1.0,-2.5604310035705566,1.021937608718872,1.5384933948516846,0.4447071254253387,0.0,0.0,1.0,146.91604614257812,157.0,40.359519958496094,-27364.6875,1704.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8018493652344,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.240234375,29880.0,0.0,0.0,0.6412703990936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500625270069577e-05,0.0,0.0006508079241029,0.0,0.0,603.2894287109375,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
459900,293.0506896972656,297.1499938964844,293.1499938964844,0.3584927022457123,-6344.5478515625,304.1523742675781,0.8192676305770874,0.4009197950363159,0.3644064664840698,293.0088806152344,297.1499938964844,293.1499938964844,0.2836039662361145,-5564.36181640625,304.14501953125,0.7704477906227112,0.3332200348377228,0.3197585642337799,292.9267272949219,297.1499938964844,293.1499938964844,0.5174092054367065,-6571.81005859375,304.1358642578125,0.9001047015190125,0.537953794002533,0.3778930902481079,292.9028015136719,297.1499938964844,293.1499938964844,0.6401562690734863,-10491.181640625,304.1330871582031,0.9574639797210692,0.6360093355178833,0.6033807992935181,293.0523681640625,297.1499938964844,293.1499938964844,0.0634989589452743,-8194.4453125,304.1472473144531,0.5073237419128418,0.0994265228509903,0.4708245396614074,289.748291015625,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.05194091796875,289.74951171875,1.0,0.5292335748672485,0.5660949945449829,0.5660949945449829,1.0,1.0,-2.56459641456604,1.023537039756775,1.5410593748092651,0.4454455077648163,0.0,0.0,1.0,148.67129516601562,157.0,37.61172103881836,-27436.92578125,1717.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8548278808594,308.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6433819532394409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006529508391395,0.0,0.0,603.7870483398438,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.05908203125,297.1499938964844,293.1499938964844,0.3573029637336731,-6327.00732421875,304.15411376953125,0.8175042271614075,0.4005342423915863,0.364158034324646,293.0166931152344,297.1499938964844,293.1499938964844,0.283289760351181,-5558.5224609375,304.1465148925781,0.7691285014152527,0.3334731161594391,0.3200963139533996,292.9355163574219,297.1499938964844,293.1499938964844,0.5176226496696472,-6572.8232421875,304.1380615234375,0.8988848328590393,0.5390583872795105,0.3787296414375305,292.9124450683594,297.1499938964844,293.1499938964844,0.6403607130050659,-10491.880859375,304.13580322265625,0.9560781121253968,0.6372470259666443,0.6046419143676758,293.0580444335937,297.1499938964844,293.1499938964844,0.0635044053196907,-8192.7421875,304.1477355957031,0.5065381526947021,0.0995522588491439,0.4717514514923095,289.7794189453125,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0576171875,289.7818298339844,1.0,0.5308082103729248,0.5659125447273254,0.5659125447273254,1.0,1.0,-2.568338632583618,1.0249749422073364,1.5433638095855713,0.4461134374141693,0.0,0.0,1.0,150.41964721679688,160.0,61.03202819824219,-27594.01953125,1730.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89617919921875,308.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.645516037940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006551166879944,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.0752868652344,297.1499938964844,293.1499938964844,0.3554305732250213,-6300.00146484375,304.1558532714844,0.813840389251709,0.3995483219623565,0.3634633719921112,293.03192138671875,297.1499938964844,293.1499938964844,0.2830293178558349,-5553.44580078125,304.1481018066406,0.7663716673851013,0.3337629437446594,0.3205658197402954,292.9523010253906,297.1499938964844,293.1499938964844,0.5188493132591248,-6583.96630859375,304.13995361328125,0.8963726758956909,0.5410841703414917,0.380267471075058,292.9309997558594,297.1499938964844,293.1499938964844,0.6417170763015747,-10507.4345703125,304.13824462890625,0.9531927108764648,0.639503538608551,0.6069462299346924,293.0686340332031,297.1499938964844,293.1499938964844,0.063603937625885,-8199.037109375,304.1483154296875,0.5048685669898987,0.0997301936149597,0.4732714891433716,289.8153991699219,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.06854248046875,289.8168640136719,1.0,0.5337820649147034,0.5656318068504333,0.5656318068504333,1.0,1.0,-2.574512720108032,1.027367353439331,1.5471453666687012,0.4472453892230987,0.0,0.0,1.0,153.9003143310547,163.0,50.88069915771485,-27729.083984375,1754.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9791259765625,308.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.649538516998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006591990240849,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.0752868652344,297.1499938964844,293.1499938964844,0.3554305732250213,-6300.00146484375,304.1558532714844,0.813840389251709,0.3995483219623565,0.3634633719921112,293.03192138671875,297.1499938964844,293.1499938964844,0.2830293178558349,-5553.44580078125,304.1481018066406,0.7663716673851013,0.3337629437446594,0.3205658197402954,292.9523010253906,297.1499938964844,293.1499938964844,0.5188493132591248,-6583.96630859375,304.13995361328125,0.8963726758956909,0.5410841703414917,0.380267471075058,292.9309997558594,297.1499938964844,293.1499938964844,0.6417170763015747,-10507.4345703125,304.13824462890625,0.9531927108764648,0.639503538608551,0.6069462299346924,293.0686340332031,297.1499938964844,293.1499938964844,0.063603937625885,-8199.037109375,304.1483154296875,0.5048685669898987,0.0997301936149597,0.4732714891433716,289.8153991699219,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.06854248046875,289.8168640136719,1.0,0.5337820649147034,0.5656318068504333,0.5656318068504333,1.0,1.0,-2.574512720108032,1.027367353439331,1.5471453666687012,0.4472453892230987,0.0,0.0,1.0,153.9003143310547,163.0,50.88069915771485,-27729.083984375,1754.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9791259765625,308.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.649538516998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006591990240849,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0907897949219,297.1499938964844,293.1499938964844,0.353440374135971,-6271.546875,304.1571960449219,0.8100011348724365,0.398293524980545,0.3625275194644928,293.0466003417969,297.1499938964844,293.1499938964844,0.2826176285743713,-5546.2197265625,304.1494140625,0.7634904384613037,0.3337773382663727,0.3207745254039764,292.96807861328125,297.1499938964844,293.1499938964844,0.5200480818748474,-6595.09228515625,304.14129638671875,0.8938108682632446,0.542896032333374,0.3816545009613037,292.9484558105469,297.1499938964844,293.1499938964844,0.643027663230896,-10522.880859375,304.13995361328125,0.950208306312561,0.6415087580680847,0.6090101599693298,293.0783386230469,297.1499938964844,293.1499938964844,0.0636580884456634,-8201.794921875,304.1488037109375,0.503099262714386,0.0998194739222526,0.4743845462799072,289.8445739746094,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0788879394531,289.845947265625,1.0,0.5365375280380249,0.5654665231704712,0.5654665231704712,1.0,1.0,-2.579124212265014,1.029203176498413,1.5499211549758911,0.4481522142887115,0.0,0.0,1.0,157.34628295898438,166.0,43.543853759765625,-27843.259765625,1776.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0735168457031,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6530905365943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.6438134227646515e-05,0.0,0.0006628038827329,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0907897949219,297.1499938964844,293.1499938964844,0.353440374135971,-6271.546875,304.1571960449219,0.8100011348724365,0.398293524980545,0.3625275194644928,293.0466003417969,297.1499938964844,293.1499938964844,0.2826176285743713,-5546.2197265625,304.1494140625,0.7634904384613037,0.3337773382663727,0.3207745254039764,292.96807861328125,297.1499938964844,293.1499938964844,0.5200480818748474,-6595.09228515625,304.14129638671875,0.8938108682632446,0.542896032333374,0.3816545009613037,292.9484558105469,297.1499938964844,293.1499938964844,0.643027663230896,-10522.880859375,304.13995361328125,0.950208306312561,0.6415087580680847,0.6090101599693298,293.0783386230469,297.1499938964844,293.1499938964844,0.0636580884456634,-8201.794921875,304.1488037109375,0.503099262714386,0.0998194739222526,0.4743845462799072,289.8445739746094,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0788879394531,289.845947265625,1.0,0.5365375280380249,0.5654665231704712,0.5654665231704712,1.0,1.0,-2.579124212265014,1.029203176498413,1.5499211549758911,0.4481522142887115,0.0,0.0,1.0,157.34628295898438,166.0,43.543853759765625,-27843.259765625,1776.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0735168457031,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6530905365943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.6438134227646515e-05,0.0,0.0006628038827329,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.10577392578125,297.1499938964844,293.1499938964844,0.3504484295845032,-6228.35888671875,304.15972900390625,0.8059293627738953,0.3967583179473877,0.3613462150096893,293.0608215332031,297.1499938964844,293.1499938964844,0.2813504636287689,-5525.0849609375,304.15167236328125,0.7604807019233704,0.3335155844688415,0.320726066827774,292.98321533203125,297.1499938964844,293.1499938964844,0.519913375377655,-6592.25537109375,304.14434814453125,0.8911711573600769,0.5444321036338806,0.3828714787960052,292.9650573730469,297.1499938964844,293.1499938964844,0.6427391767501831,-10516.74609375,304.1436767578125,0.9471073150634766,0.6432448029518127,0.6108299493789673,293.0872497558594,297.1499938964844,293.1499938964844,0.0634953081607818,-8183.86865234375,304.1494445800781,0.5012434720993042,0.0998295545578002,0.4751400351524353,289.8988037109375,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0873107910156,289.900634765625,1.0,0.539088249206543,0.5653838515281677,0.5653838515281677,1.0,1.0,-2.582204818725586,1.0304601192474363,1.5517446994781494,0.4488068222999573,0.0,0.0,1.0,160.77053833007812,169.0,61.56299591064453,-28038.599609375,1796.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1469116210937,308.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6565133929252625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006662775995209,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460320,293.10577392578125,297.1499938964844,293.1499938964844,0.3504484295845032,-6228.35888671875,304.15972900390625,0.8059293627738953,0.3967583179473877,0.3613462150096893,293.0608215332031,297.1499938964844,293.1499938964844,0.2813504636287689,-5525.0849609375,304.15167236328125,0.7604807019233704,0.3335155844688415,0.320726066827774,292.98321533203125,297.1499938964844,293.1499938964844,0.519913375377655,-6592.25537109375,304.14434814453125,0.8911711573600769,0.5444321036338806,0.3828714787960052,292.9650573730469,297.1499938964844,293.1499938964844,0.6427391767501831,-10516.74609375,304.1436767578125,0.9471073150634766,0.6432448029518127,0.6108299493789673,293.0872497558594,297.1499938964844,293.1499938964844,0.0634953081607818,-8183.86865234375,304.1494445800781,0.5012434720993042,0.0998295545578002,0.4751400351524353,289.8988037109375,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0873107910156,289.900634765625,1.0,0.539088249206543,0.5653838515281677,0.5653838515281677,1.0,1.0,-2.582204818725586,1.0304601192474363,1.5517446994781494,0.4488068222999573,0.0,0.0,1.0,160.77053833007812,169.0,61.56299591064453,-28038.599609375,1796.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1469116210937,308.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6565133929252625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006662775995209,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460380,293.1201477050781,297.1499938964844,293.1499938964844,0.3477139174938202,-6189.4189453125,304.1610412597656,0.8016461730003357,0.3949637711048126,0.3599274158477783,293.0745544433594,297.1499938964844,293.1499938964844,0.2802379727363586,-5506.96826171875,304.1529541015625,0.7573471069335938,0.3329858183860779,0.320423275232315,292.9979553222656,297.1499938964844,293.1499938964844,0.5201752185821533,-6594.11181640625,304.1457824707031,0.8884162306785583,0.5456722378730774,0.3838728964328766,292.9807434082031,297.1499938964844,293.1499938964844,0.6430496573448181,-10519.70703125,304.145263671875,0.9438973665237428,0.6447507739067078,0.6124220490455627,293.09539794921875,297.1499938964844,293.1499938964844,0.0633802935481071,-8171.513671875,304.1498107910156,0.4993109703063965,0.0997664630413055,0.4755650460720062,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09478759765625,289.9349060058594,1.0,0.5414397716522217,0.5654118657112122,0.5654118657112122,1.0,1.0,-2.5837645530700684,1.0311733484268188,1.55259108543396,0.4492381513118744,0.0,0.0,1.0,164.17576599121094,172.0,51.42093276977539,-28128.74609375,1813.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22784423828125,308.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.54296875,32040.0,0.0,0.0,0.6595571041107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006693666218779,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460440,293.1201477050781,297.1499938964844,293.1499938964844,0.3477139174938202,-6189.4189453125,304.1610412597656,0.8016461730003357,0.3949637711048126,0.3599274158477783,293.0745544433594,297.1499938964844,293.1499938964844,0.2802379727363586,-5506.96826171875,304.1529541015625,0.7573471069335938,0.3329858183860779,0.320423275232315,292.9979553222656,297.1499938964844,293.1499938964844,0.5201752185821533,-6594.11181640625,304.1457824707031,0.8884162306785583,0.5456722378730774,0.3838728964328766,292.9807434082031,297.1499938964844,293.1499938964844,0.6430496573448181,-10519.70703125,304.145263671875,0.9438973665237428,0.6447507739067078,0.6124220490455627,293.09539794921875,297.1499938964844,293.1499938964844,0.0633802935481071,-8171.513671875,304.1498107910156,0.4993109703063965,0.0997664630413055,0.4755650460720062,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09478759765625,289.9349060058594,1.0,0.5414397716522217,0.5654118657112122,0.5654118657112122,1.0,1.0,-2.5837645530700684,1.0311733484268188,1.55259108543396,0.4492381513118744,0.0,0.0,1.0,164.17576599121094,172.0,51.42093276977539,-28128.74609375,1813.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22784423828125,308.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.54296875,32040.0,0.0,0.0,0.6595571041107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006693666218779,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460500,293.1271057128906,297.1499938964844,293.1499938964844,0.3462729752063751,-6168.92236328125,304.1616516113281,0.7994639277458191,0.3939709961414337,0.3591330647468567,293.0812683105469,297.1499938964844,293.1499938964844,0.2795997858047485,-5496.6611328125,304.153564453125,0.755741536617279,0.3326210677623749,0.3201780021190643,293.0050048828125,297.1499938964844,293.1499938964844,0.5202332735061646,-6594.3525390625,304.1464233398437,0.8870174288749695,0.5462080836296082,0.3843115270137787,292.9882202148437,297.1499938964844,293.1499938964844,0.6431425213813782,-10520.4658203125,304.1459350585937,0.9422652125358582,0.6454226970672607,0.6131423115730286,293.09918212890625,297.1499938964844,293.1499938964844,0.0633055344223976,-8163.89404296875,304.1499938964844,0.4983232915401459,0.0997102111577987,0.4756634533405304,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0984191894531,289.9512023925781,1.0,0.542544960975647,0.565475583076477,0.565475583076477,1.0,1.0,-2.584026575088501,1.0313600301742554,1.5526665449142456,0.4493923783302307,0.0,0.0,1.0,165.8669891357422,172.0,48.73837661743164,-28169.794921875,1821.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2726135253906,308.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.896484375,33120.0,0.0,0.0,0.6609066724777222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202052116394043,-2.736108945100568e-05,0.0,0.0006707362481392,0.0,0.0,670.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13397216796875,297.1499938964844,293.1499938964844,0.3444850146770477,-6143.21923828125,304.16278076171875,0.7972560524940491,0.3929144144058227,0.358283668756485,293.087890625,297.1499938964844,293.1499938964844,0.2786659300327301,-5481.4658203125,304.1546325683594,0.7541123032569885,0.3321913778781891,0.3198727369308471,293.01190185546875,297.1499938964844,293.1499938964844,0.5198095440864563,-6589.47314453125,304.1478576660156,0.8856088519096375,0.5466911792755127,0.384714812040329,292.9955139160156,297.1499938964844,293.1499938964844,0.6426599621772766,-10513.296875,304.1475524902344,0.9406156539916992,0.6460380554199219,0.6138131618499756,293.10284423828125,297.1499938964844,293.1499938964844,0.0631579756736755,-8149.2080078125,304.1502685546875,0.4973246157169342,0.0996396020054817,0.4756965041160583,289.97613525390625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1019897460937,289.9781494140625,1.0,0.5436071753501892,0.5655737519264221,0.5655737519264221,1.0,1.0,-2.583970308303833,1.0314465761184692,1.5525236129760742,0.4495130777359009,0.0,0.0,1.0,167.5519256591797,175.0,59.92607498168945,-28250.39453125,1828.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3121337890625,308.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.662226140499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006720753153786,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1472473144531,297.1499938964844,293.1499938964844,0.3412200808525085,-6096.75732421875,304.1639709472656,0.7927627563476562,0.3906282484531402,0.356418639421463,293.1008605957031,297.1499938964844,293.1499938964844,0.2770054340362549,-5454.85400390625,304.1558532714844,0.7507777810096741,0.3311355710029602,0.3190753757953644,293.02508544921875,297.1499938964844,293.1499938964844,0.5195027589797974,-6585.841796875,304.1490783691406,0.8827619552612305,0.5475151538848877,0.3854161202907562,293.009521484375,297.1499938964844,293.1499938964844,0.6423574090003967,-10508.7158203125,304.1488647460937,0.9372599124908448,0.6471117734909058,0.6149991154670715,293.109619140625,297.1499938964844,293.1499938964844,0.0629328936338424,-8127.275390625,304.1505432128906,0.4952945113182068,0.0994564294815063,0.4755741655826568,290.01092529296875,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1090393066406,290.0125732421875,1.0,0.5456037521362305,0.5658799409866333,0.5658799409866333,1.0,1.0,-2.582892894744873,1.0313236713409424,1.5515693426132202,0.4496575891971588,0.0,0.0,1.0,170.90383911132812,178.0,51.467079162597656,-28315.205078125,1841.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3978576660156,308.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6645516157150269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674435403198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1472473144531,297.1499938964844,293.1499938964844,0.3412200808525085,-6096.75732421875,304.1639709472656,0.7927627563476562,0.3906282484531402,0.356418639421463,293.1008605957031,297.1499938964844,293.1499938964844,0.2770054340362549,-5454.85400390625,304.1558532714844,0.7507777810096741,0.3311355710029602,0.3190753757953644,293.02508544921875,297.1499938964844,293.1499938964844,0.5195027589797974,-6585.841796875,304.1490783691406,0.8827619552612305,0.5475151538848877,0.3854161202907562,293.009521484375,297.1499938964844,293.1499938964844,0.6423574090003967,-10508.7158203125,304.1488647460937,0.9372599124908448,0.6471117734909058,0.6149991154670715,293.109619140625,297.1499938964844,293.1499938964844,0.0629328936338424,-8127.275390625,304.1505432128906,0.4952945113182068,0.0994564294815063,0.4755741655826568,290.01092529296875,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1090393066406,290.0125732421875,1.0,0.5456037521362305,0.5658799409866333,0.5658799409866333,1.0,1.0,-2.582892894744873,1.0313236713409424,1.5515693426132202,0.4496575891971588,0.0,0.0,1.0,170.90383911132812,178.0,51.467079162597656,-28315.205078125,1841.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3978576660156,308.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6645516157150269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674435403198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15972900390625,297.1499938964844,293.1499938964844,0.3377492725849151,-6047.3115234375,304.1650695800781,0.7882210612297058,0.3881644308567047,0.3543871939182281,293.1134338378906,297.1499938964844,293.1499938964844,0.2750744819641113,-5423.9853515625,304.1571044921875,0.7473593354225159,0.3298270106315613,0.3180381059646606,293.0374450683594,297.1499938964844,293.1499938964844,0.5189523100852966,-6579.80078125,304.1502990722656,0.8799018859863281,0.5481669902801514,0.3859967589378357,293.022705078125,297.1499938964844,293.1499938964844,0.641770601272583,-10500.501953125,304.1502380371094,0.933861255645752,0.6479929089546204,0.6160035729408264,293.1158447265625,297.1499938964844,293.1499938964844,0.0626548379659652,-8100.69775390625,304.1508178710937,0.4932226240634918,0.0992176607251167,0.4752005636692047,290.0461730957031,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1159973144531,290.0478820800781,1.0,0.5474423766136169,0.5663381218910217,0.5663381218910217,1.0,1.0,-2.580662488937378,1.030869960784912,1.5497925281524658,0.4497067034244537,0.0,0.0,1.0,174.22511291503906,181.0,50.103309631347656,-28378.37890625,1853.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906311035156,308.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666443943977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763559067621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15972900390625,297.1499938964844,293.1499938964844,0.3377492725849151,-6047.3115234375,304.1650695800781,0.7882210612297058,0.3881644308567047,0.3543871939182281,293.1134338378906,297.1499938964844,293.1499938964844,0.2750744819641113,-5423.9853515625,304.1571044921875,0.7473593354225159,0.3298270106315613,0.3180381059646606,293.0374450683594,297.1499938964844,293.1499938964844,0.5189523100852966,-6579.80078125,304.1502990722656,0.8799018859863281,0.5481669902801514,0.3859967589378357,293.022705078125,297.1499938964844,293.1499938964844,0.641770601272583,-10500.501953125,304.1502380371094,0.933861255645752,0.6479929089546204,0.6160035729408264,293.1158447265625,297.1499938964844,293.1499938964844,0.0626548379659652,-8100.69775390625,304.1508178710937,0.4932226240634918,0.0992176607251167,0.4752005636692047,290.0461730957031,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1159973144531,290.0478820800781,1.0,0.5474423766136169,0.5663381218910217,0.5663381218910217,1.0,1.0,-2.580662488937378,1.030869960784912,1.5497925281524658,0.4497067034244537,0.0,0.0,1.0,174.22511291503906,181.0,50.103309631347656,-28378.37890625,1853.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906311035156,308.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666443943977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763559067621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1725769042969,297.1499938964844,293.1499938964844,0.3339242041110992,-5992.6357421875,304.1664428710937,0.783438503742218,0.3853151202201843,0.3520925641059875,293.1266784667969,297.1499938964844,293.1499938964844,0.2727410495281219,-5386.681640625,304.1586608886719,0.7436794638633728,0.3280751407146454,0.316665381193161,293.04986572265625,297.1499938964844,293.1499938964844,0.5180078148841858,-6569.74560546875,304.1517944335937,0.8768510222434998,0.5485023260116577,0.3864026963710785,293.03594970703125,297.1499938964844,293.1499938964844,0.6407286524772644,-10486.28515625,304.15191650390625,0.9302151799201964,0.6485331058502197,0.6167508363723755,293.1223449707031,297.1499938964844,293.1499938964844,0.0622389540076255,-8061.9130859375,304.1512451171875,0.490876704454422,0.098764382302761,0.4741824567317962,290.0837707519531,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.123779296875,290.0856628417969,1.0,0.5490941405296326,0.5669998526573181,0.5669998526573181,1.0,1.0,-2.57642126083374,1.0297558307647705,1.5466654300689695,0.4495446979999542,0.0,0.0,1.0,177.6331329345703,184.0,52.44512939453125,-28429.921875,1861.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857238769531,308.87646484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.667940080165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778743118047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1725769042969,297.1499938964844,293.1499938964844,0.3339242041110992,-5992.6357421875,304.1664428710937,0.783438503742218,0.3853151202201843,0.3520925641059875,293.1266784667969,297.1499938964844,293.1499938964844,0.2727410495281219,-5386.681640625,304.1586608886719,0.7436794638633728,0.3280751407146454,0.316665381193161,293.04986572265625,297.1499938964844,293.1499938964844,0.5180078148841858,-6569.74560546875,304.1517944335937,0.8768510222434998,0.5485023260116577,0.3864026963710785,293.03594970703125,297.1499938964844,293.1499938964844,0.6407286524772644,-10486.28515625,304.15191650390625,0.9302151799201964,0.6485331058502197,0.6167508363723755,293.1223449707031,297.1499938964844,293.1499938964844,0.0622389540076255,-8061.9130859375,304.1512451171875,0.490876704454422,0.098764382302761,0.4741824567317962,290.0837707519531,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.123779296875,290.0856628417969,1.0,0.5490941405296326,0.5669998526573181,0.5669998526573181,1.0,1.0,-2.57642126083374,1.0297558307647705,1.5466654300689695,0.4495446979999542,0.0,0.0,1.0,177.6331329345703,184.0,52.44512939453125,-28429.921875,1861.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857238769531,308.87646484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.667940080165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778743118047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1861267089844,297.1499938964844,293.1499938964844,0.3294797241687774,-5928.791015625,304.1683654785156,0.7782036066055298,0.3819949030876159,0.349364697933197,293.1409606933594,297.1499938964844,293.1499938964844,0.2697470784187317,-5338.74169921875,304.1607666015625,0.7395229935646057,0.3257652521133423,0.3147654235363006,293.0623474121094,297.1499938964844,293.1499938964844,0.5164441466331482,-6553.33056640625,304.15380859375,0.8734613656997681,0.5485064387321472,0.3865683674812317,293.0493469238281,297.1499938964844,293.1499938964844,0.6389623284339905,-10462.44140625,304.1542053222656,0.9261478185653688,0.6487045288085938,0.6171410083770752,293.1293640136719,297.1499938964844,293.1499938964844,0.0615523047745227,-7999.21142578125,304.1519775390625,0.4879582822322845,0.0980417802929878,0.4719181954860687,290.12664794921875,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1327819824219,290.1287841796875,1.0,0.5504580736160278,0.5679146647453308,0.5679146647453308,1.0,1.0,-2.56881046295166,1.0274378061294556,1.541372776031494,0.448901891708374,0.0,0.0,1.0,181.2031707763672,187.0,58.51353454589844,-28461.28515625,1866.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68377685546875,308.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6690188646316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006789690814912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1861267089844,297.1499938964844,293.1499938964844,0.3294797241687774,-5928.791015625,304.1683654785156,0.7782036066055298,0.3819949030876159,0.349364697933197,293.1409606933594,297.1499938964844,293.1499938964844,0.2697470784187317,-5338.74169921875,304.1607666015625,0.7395229935646057,0.3257652521133423,0.3147654235363006,293.0623474121094,297.1499938964844,293.1499938964844,0.5164441466331482,-6553.33056640625,304.15380859375,0.8734613656997681,0.5485064387321472,0.3865683674812317,293.0493469238281,297.1499938964844,293.1499938964844,0.6389623284339905,-10462.44140625,304.1542053222656,0.9261478185653688,0.6487045288085938,0.6171410083770752,293.1293640136719,297.1499938964844,293.1499938964844,0.0615523047745227,-7999.21142578125,304.1519775390625,0.4879582822322845,0.0980417802929878,0.4719181954860687,290.12664794921875,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1327819824219,290.1287841796875,1.0,0.5504580736160278,0.5679146647453308,0.5679146647453308,1.0,1.0,-2.56881046295166,1.0274378061294556,1.541372776031494,0.448901891708374,0.0,0.0,1.0,181.2031707763672,187.0,58.51353454589844,-28461.28515625,1866.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68377685546875,308.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6690188646316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006789690814912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1927795410156,297.1499938964844,293.1499938964844,0.3270807266235351,-5894.2548828125,304.1694030761719,0.775523841381073,0.3802300095558166,0.3478888571262359,293.148193359375,297.1499938964844,293.1499938964844,0.2680404484272003,-5311.4013671875,304.1618957519531,0.7373512387275696,0.3244566619396209,0.3136551678180694,293.0684509277344,297.1499938964844,293.1499938964844,0.5154619812965393,-6543.1005859375,304.1548767089844,0.8717314600944519,0.548419713973999,0.3865849673748016,293.055908203125,297.1499938964844,293.1499938964844,0.6378365159034729,-10447.3623046875,304.1554870605469,0.9240671396255492,0.6486878395080566,0.617233395576477,293.13287353515625,297.1499938964844,293.1499938964844,0.0611336082220077,-7961.25927734375,304.1523742675781,0.4863662421703338,0.097615048289299,0.4704570174217224,290.15008544921875,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.1374816894531,290.15234375,1.0,0.5510343909263611,0.568453311920166,0.568453311920166,1.0,1.0,-2.564079523086548,1.025959610939026,1.5381197929382324,0.4484542608261108,0.0,0.0,1.0,182.9862060546875,187.0,61.89019012451172,-28471.7109375,1866.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7339172363281,309.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6693967580795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793526117689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
