time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461160,293.19921875,297.1499938964844,293.1499938964844,0.3246035277843475,-5858.55517578125,304.1703796386719,0.772844135761261,0.3784202337265014,0.3463670015335083,293.1553649902344,297.1499938964844,293.1499938964844,0.2662299573421478,-5282.39111328125,304.1630249023437,0.7351526618003845,0.3230744302272796,0.3124668300151825,293.0743713378906,297.1499938964844,293.1499938964844,0.5143699645996094,-6531.77587890625,304.1559753417969,0.8700059056282043,0.5482851266860962,0.3865663707256317,293.0623474121094,297.1499938964844,293.1499938964844,0.6365757584571838,-10430.55859375,304.15679931640625,0.9219913482666016,0.6486153602600098,0.6172705292701721,293.13629150390625,297.1499938964844,293.1499938964844,0.0606780424714088,-7920.12255859375,304.1527709960937,0.4847120344638824,0.0971566289663314,0.4688386619091034,290.1745910644531,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1421813964844,290.1769714355469,1.0,0.5515498518943787,0.5690382122993469,0.5690382122993469,1.0,1.0,-2.55890154838562,1.0243335962295532,1.5345680713653564,0.4479506611824035,0.0,0.0,1.0,184.7511444091797,190.0,65.09864044189453,-28479.45703125,1867.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,309.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6696720123291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796319503337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21148681640625,297.1499938964844,293.1499938964844,0.3194637596607208,-5784.37158203125,304.1721496582031,0.7675219774246216,0.3746847808361053,0.3432117402553558,293.1692199707031,297.1499938964844,293.1499938964844,0.2623628675937652,-5220.39794921875,304.1651306152344,0.7307116389274597,0.3201293349266052,0.3099043369293213,293.0857849121094,297.1499938964844,293.1499938964844,0.511895477771759,-6506.263671875,304.1581115722656,0.866590678691864,0.547885000705719,0.3864336013793945,293.07476806640625,297.1499938964844,293.1499938964844,0.6336945295333862,-10392.41015625,304.1593322753906,0.9178917407989502,0.6483170986175537,0.6171941161155701,293.1429138183594,297.1499938964844,293.1499938964844,0.0596747398376464,-7830.01171875,304.1535339355469,0.4812216460704803,0.0961601957678794,0.4652086198329925,290.2262878417969,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1515808105469,290.2287902832031,1.0,0.5524163842201233,0.5703346133232117,0.5703346133232117,1.0,1.0,-2.547419786453247,1.0207147598266602,1.526705026626587,0.4468068182468414,0.0,0.0,1.0,188.2147521972656,193.0,70.51934814453125,-28487.21875,1865.1566162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857421875,309.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699173450469971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006798809044994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21148681640625,297.1499938964844,293.1499938964844,0.3194637596607208,-5784.37158203125,304.1721496582031,0.7675219774246216,0.3746847808361053,0.3432117402553558,293.1692199707031,297.1499938964844,293.1499938964844,0.2623628675937652,-5220.39794921875,304.1651306152344,0.7307116389274597,0.3201293349266052,0.3099043369293213,293.0857849121094,297.1499938964844,293.1499938964844,0.511895477771759,-6506.263671875,304.1581115722656,0.866590678691864,0.547885000705719,0.3864336013793945,293.07476806640625,297.1499938964844,293.1499938964844,0.6336945295333862,-10392.41015625,304.1593322753906,0.9178917407989502,0.6483170986175537,0.6171941161155701,293.1429138183594,297.1499938964844,293.1499938964844,0.0596747398376464,-7830.01171875,304.1535339355469,0.4812216460704803,0.0961601957678794,0.4652086198329925,290.2262878417969,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1515808105469,290.2287902832031,1.0,0.5524163842201233,0.5703346133232117,0.5703346133232117,1.0,1.0,-2.547419786453247,1.0207147598266602,1.526705026626587,0.4468068182468414,0.0,0.0,1.0,188.2147521972656,193.0,70.51934814453125,-28487.21875,1865.1566162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857421875,309.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699173450469971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006798809044994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.222900390625,297.1499938964844,293.1499938964844,0.314133882522583,-5707.26904296875,304.1736145019531,0.7622680068016052,0.3708117008209228,0.3399277627468109,293.1823425292969,297.1499938964844,293.1499938964844,0.2582374215126037,-5154.19189453125,304.1669311523437,0.7262152433395386,0.3169731497764587,0.3071337342262268,293.0965576171875,297.1499938964844,293.1499938964844,0.5091003179550171,-6477.62060546875,304.1600646972656,0.8632325530052185,0.5473284125328064,0.3861877918243408,293.0865478515625,297.1499938964844,293.1499938964844,0.6304123401641846,-10349.265625,304.16168212890625,0.9138903617858888,0.647834837436676,0.616938591003418,293.1491394042969,297.1499938964844,293.1499938964844,0.0585756562650203,-7731.9638671875,304.1541748046875,0.4774592220783233,0.0950792729854583,0.4611647129058838,290.2804870605469,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16082763671875,290.2831115722656,1.0,0.5530970096588135,0.5717825293540955,0.5717825293540955,1.0,1.0,-2.534684896469116,1.0166908502578735,1.517994046211243,0.4455110132694244,0.0,0.0,1.0,191.5959014892578,196.0,74.43087005615234,-28484.546875,1861.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,309.2686767578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713768839836121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813621730543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.222900390625,297.1499938964844,293.1499938964844,0.314133882522583,-5707.26904296875,304.1736145019531,0.7622680068016052,0.3708117008209228,0.3399277627468109,293.1823425292969,297.1499938964844,293.1499938964844,0.2582374215126037,-5154.19189453125,304.1669311523437,0.7262152433395386,0.3169731497764587,0.3071337342262268,293.0965576171875,297.1499938964844,293.1499938964844,0.5091003179550171,-6477.62060546875,304.1600646972656,0.8632325530052185,0.5473284125328064,0.3861877918243408,293.0865478515625,297.1499938964844,293.1499938964844,0.6304123401641846,-10349.265625,304.16168212890625,0.9138903617858888,0.647834837436676,0.616938591003418,293.1491394042969,297.1499938964844,293.1499938964844,0.0585756562650203,-7731.9638671875,304.1541748046875,0.4774592220783233,0.0950792729854583,0.4611647129058838,290.2804870605469,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16082763671875,290.2831115722656,1.0,0.5530970096588135,0.5717825293540955,0.5717825293540955,1.0,1.0,-2.534684896469116,1.0166908502578735,1.517994046211243,0.4455110132694244,0.0,0.0,1.0,191.5959014892578,196.0,74.43087005615234,-28484.546875,1861.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,309.2686767578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713768839836121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813621730543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2334899902344,297.1499938964844,293.1499938964844,0.3085554838180542,-5626.244140625,304.175048828125,0.7570851445198059,0.3668135702610016,0.3365287184715271,293.19482421875,297.1499938964844,293.1499938964844,0.253819465637207,-5083.0732421875,304.1686706542969,0.7216300368309021,0.3136274516582489,0.3041797280311584,293.1066589355469,297.1499938964844,293.1499938964844,0.5058768391609192,-6444.6318359375,304.1620788574219,0.8599277138710022,0.5466304421424866,0.3858416080474853,293.09765625,297.1499938964844,293.1499938964844,0.6265971064567566,-10299.2001953125,304.1641540527344,0.9100058078765868,0.6471855640411377,0.6165233850479126,293.1549072265625,297.1499938964844,293.1499938964844,0.0573792606592178,-7625.73828125,304.15478515625,0.4733435213565826,0.0939305573701858,0.4567954540252685,290.3404846191406,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1698608398437,290.34344482421875,1.0,0.5536254644393921,0.5733665823936462,0.5733665823936462,1.0,1.0,-2.520888090133667,1.0123218297958374,1.5085662603378296,0.4440816044807434,0.0,0.0,1.0,194.911865234375,199.0,82.06700134277344,-28491.767578125,1855.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,309.3880310058594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6712309718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681214092765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2334899902344,297.1499938964844,293.1499938964844,0.3085554838180542,-5626.244140625,304.175048828125,0.7570851445198059,0.3668135702610016,0.3365287184715271,293.19482421875,297.1499938964844,293.1499938964844,0.253819465637207,-5083.0732421875,304.1686706542969,0.7216300368309021,0.3136274516582489,0.3041797280311584,293.1066589355469,297.1499938964844,293.1499938964844,0.5058768391609192,-6444.6318359375,304.1620788574219,0.8599277138710022,0.5466304421424866,0.3858416080474853,293.09765625,297.1499938964844,293.1499938964844,0.6265971064567566,-10299.2001953125,304.1641540527344,0.9100058078765868,0.6471855640411377,0.6165233850479126,293.1549072265625,297.1499938964844,293.1499938964844,0.0573792606592178,-7625.73828125,304.15478515625,0.4733435213565826,0.0939305573701858,0.4567954540252685,290.3404846191406,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1698608398437,290.34344482421875,1.0,0.5536254644393921,0.5733665823936462,0.5733665823936462,1.0,1.0,-2.520888090133667,1.0123218297958374,1.5085662603378296,0.4440816044807434,0.0,0.0,1.0,194.911865234375,199.0,82.06700134277344,-28491.767578125,1855.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,309.3880310058594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6712309718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681214092765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24334716796875,297.1499938964844,293.1499938964844,0.3028231561183929,-5542.7041015625,304.1762390136719,0.7519687414169312,0.3626981973648071,0.3330214917659759,293.20660400390625,297.1499938964844,293.1499938964844,0.2491925358772277,-5008.3935546875,304.1701354980469,0.7168934345245361,0.310100793838501,0.3010517656803131,293.1161804199219,297.1499938964844,293.1499938964844,0.5023579597473145,-6408.7353515625,304.1639099121094,0.8566660284996033,0.5457989573478699,0.3854003548622131,293.1081848144531,297.1499938964844,293.1499938964844,0.6224068999290466,-10244.443359375,304.1664123535156,0.9062517285346984,0.646377444267273,0.615955650806427,293.1602478027344,297.1499938964844,293.1499938964844,0.0561126880347728,-7513.96728515625,304.1553039550781,0.4687430560588836,0.0927227362990379,0.4521478712558746,290.4033508300781,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1786804199219,290.4064025878906,1.0,0.5540233850479126,0.5750773549079895,0.5750773549079895,1.0,1.0,-2.506120443344116,1.007630467414856,1.4984899759292605,0.442521333694458,0.0,0.0,1.0,198.1788787841797,202.0,86.16937255859375,-28485.16796875,1847.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,309.5018310546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6706875562667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806625751778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24334716796875,297.1499938964844,293.1499938964844,0.3028231561183929,-5542.7041015625,304.1762390136719,0.7519687414169312,0.3626981973648071,0.3330214917659759,293.20660400390625,297.1499938964844,293.1499938964844,0.2491925358772277,-5008.3935546875,304.1701354980469,0.7168934345245361,0.310100793838501,0.3010517656803131,293.1161804199219,297.1499938964844,293.1499938964844,0.5023579597473145,-6408.7353515625,304.1639099121094,0.8566660284996033,0.5457989573478699,0.3854003548622131,293.1081848144531,297.1499938964844,293.1499938964844,0.6224068999290466,-10244.443359375,304.1664123535156,0.9062517285346984,0.646377444267273,0.615955650806427,293.1602478027344,297.1499938964844,293.1499938964844,0.0561126880347728,-7513.96728515625,304.1553039550781,0.4687430560588836,0.0927227362990379,0.4521478712558746,290.4033508300781,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1786804199219,290.4064025878906,1.0,0.5540233850479126,0.5750773549079895,0.5750773549079895,1.0,1.0,-2.506120443344116,1.007630467414856,1.4984899759292605,0.442521333694458,0.0,0.0,1.0,198.1788787841797,202.0,86.16937255859375,-28485.16796875,1847.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,309.5018310546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6706875562667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806625751778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2480163574219,297.1499938964844,293.1499938964844,0.2999261617660522,-5500.38427734375,304.1767272949219,0.749435305595398,0.3605998456478119,0.3312303125858307,293.2122497558594,297.1499938964844,293.1499938964844,0.2468233555555343,-4970.080078125,304.1707763671875,0.7144436240196228,0.3082722425460815,0.2994251847267151,293.1206970214844,297.1499938964844,293.1499938964844,0.50052809715271,-6390.1142578125,304.1647033691406,0.8550506234169006,0.5453370213508606,0.3851467967033386,293.1131896972656,297.1499938964844,293.1499938964844,0.6202202439308167,-10215.9609375,304.1673889160156,0.9044318795204164,0.6459182500839233,0.6156187653541565,293.1627502441406,297.1499938964844,293.1499938964844,0.0554598942399024,-7456.65576171875,304.155517578125,0.4662077724933624,0.0920987203717231,0.4497299194335937,290.4349975585937,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1829833984375,290.43804931640625,1.0,0.5541788935661316,0.575977623462677,0.575977623462677,1.0,1.0,-2.4983999729156494,1.0051710605621338,1.4932289123535156,0.4416931569576263,0.0,0.0,1.0,199.79736328125,202.0,87.12545776367188,-28476.6328125,1843.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,309.55633544921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6750783920288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851187790744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25250244140625,297.1499938964844,293.1499938964844,0.2969166338443756,-5456.22998046875,304.1773376464844,0.7469187378883362,0.3584769964218139,0.3294168710708618,293.2177429199219,297.1499938964844,293.1499938964844,0.2443426102399826,-4929.8017578125,304.1715087890625,0.71192467212677,0.306403785943985,0.2977606058120727,293.1250915527344,297.1499938964844,293.1499938964844,0.4984994232654571,-6369.36865234375,304.16571044921875,0.853445827960968,0.5448464155197144,0.3848735988140106,293.1180725097656,297.1499938964844,293.1499938964844,0.6177887320518494,-10184.109375,304.16864013671875,0.9026557803153992,0.6454247236251831,0.6152501702308655,293.1651611328125,297.1499938964844,293.1499938964844,0.0547735542058944,-7396.39794921875,304.15576171875,0.4634830057621002,0.0914629101753234,0.4472574889659881,290.4704284667969,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1872253417969,290.47430419921875,1.0,0.5543095469474792,0.5769059658050537,0.5769059658050537,1.0,1.0,-2.4904799461364746,1.002643585205078,1.487836241722107,0.4408353865146637,0.0,0.0,1.0,201.4077606201172,205.0,95.04927825927734,-28496.19140625,1838.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,309.6422424316406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751420497894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851833313703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.260986328125,297.1499938964844,293.1499938964844,0.2906358242034912,-5363.640625,304.1786804199219,0.7419264316558838,0.3541558980941772,0.3257213830947876,293.2283020019531,297.1499938964844,293.1499938964844,0.2391100972890854,-4844.466796875,304.1730651855469,0.7066261172294617,0.302544355392456,0.2943146824836731,293.13348388671875,297.1499938964844,293.1499938964844,0.4939441978931427,-6322.69677734375,304.1680603027344,0.8502578139305115,0.5437711477279663,0.384262353181839,293.12750244140625,297.1499938964844,293.1499938964844,0.6123046278953552,-10112.1318359375,304.17156982421875,0.8991422057151794,0.6443240642547607,0.6144075393676758,293.1697082519531,297.1499938964844,293.1499938964844,0.0533186383545398,-7268.93310546875,304.15625,0.4577564597129822,0.0901565477252006,0.4421526491641998,290.55126953125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.195556640625,290.55523681640625,1.0,0.5544982552528381,0.5788463354110718,0.5788463354110718,1.0,1.0,-2.474020481109619,0.9973719716072084,1.4766485691070557,0.4390229880809784,0.0,0.0,1.0,204.61024475097656,208.0,107.7145538330078,-28520.24609375,1828.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,309.8056945800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6748530864715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006848900811746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.260986328125,297.1499938964844,293.1499938964844,0.2906358242034912,-5363.640625,304.1786804199219,0.7419264316558838,0.3541558980941772,0.3257213830947876,293.2283020019531,297.1499938964844,293.1499938964844,0.2391100972890854,-4844.466796875,304.1730651855469,0.7066261172294617,0.302544355392456,0.2943146824836731,293.13348388671875,297.1499938964844,293.1499938964844,0.4939441978931427,-6322.69677734375,304.1680603027344,0.8502578139305115,0.5437711477279663,0.384262353181839,293.12750244140625,297.1499938964844,293.1499938964844,0.6123046278953552,-10112.1318359375,304.17156982421875,0.8991422057151794,0.6443240642547607,0.6144075393676758,293.1697082519531,297.1499938964844,293.1499938964844,0.0533186383545398,-7268.93310546875,304.15625,0.4577564597129822,0.0901565477252006,0.4421526491641998,290.55126953125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.195556640625,290.55523681640625,1.0,0.5544982552528381,0.5788463354110718,0.5788463354110718,1.0,1.0,-2.474020481109619,0.9973719716072084,1.4766485691070557,0.4390229880809784,0.0,0.0,1.0,204.61024475097656,208.0,107.7145538330078,-28520.24609375,1828.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,309.8056945800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6748530864715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006848900811746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26885986328125,297.1499938964844,293.1499938964844,0.2843173742294311,-5270.15283203125,304.1796569824219,0.7369850873947144,0.3497488796710968,0.321944922208786,293.2383117675781,297.1499938964844,293.1499938964844,0.2337740808725357,-4757.140625,304.1742553710937,0.7011473178863525,0.2985318601131439,0.2907214164733886,293.1413879394531,297.1499938964844,293.1499938964844,0.4892225563526153,-6274.4599609375,304.1698913574219,0.847102701663971,0.5425872206687927,0.3835724592208862,293.1363830566406,297.1499938964844,293.1499938964844,0.6065953373908997,-10037.505859375,304.1738586425781,0.8956382274627686,0.64309161901474,0.6134361028671265,293.17388916015625,297.1499938964844,293.1499938964844,0.0518253743648529,-7139.0205078125,304.1566467285156,0.452078104019165,0.0888077244162559,0.4368517100811004,290.63250732421875,291.1499938964844,258.4308166503906,257.0941772460937,279.1698913574219,293.2036437988281,290.636474609375,1.0,0.554599404335022,0.5808924436569214,0.5808924436569214,1.0,1.0,-2.4568021297454834,0.9918292164802552,1.464972972869873,0.4370841383934021,0.0,0.0,1.0,207.7896728515625,196.0,111.53041076660156,-28523.609375,1817.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766357421875,309.955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6788985729217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006889957585372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26885986328125,297.1499938964844,293.1499938964844,0.2843173742294311,-5270.15283203125,304.1796569824219,0.7369850873947144,0.3497488796710968,0.321944922208786,293.2383117675781,297.1499938964844,293.1499938964844,0.2337740808725357,-4757.140625,304.1742553710937,0.7011473178863525,0.2985318601131439,0.2907214164733886,293.1413879394531,297.1499938964844,293.1499938964844,0.4892225563526153,-6274.4599609375,304.1698913574219,0.847102701663971,0.5425872206687927,0.3835724592208862,293.1363830566406,297.1499938964844,293.1499938964844,0.6065953373908997,-10037.505859375,304.1738586425781,0.8956382274627686,0.64309161901474,0.6134361028671265,293.17388916015625,297.1499938964844,293.1499938964844,0.0518253743648529,-7139.0205078125,304.1566467285156,0.452078104019165,0.0888077244162559,0.4368517100811004,290.63250732421875,291.1499938964844,258.4308166503906,257.0941772460937,279.1698913574219,293.2036437988281,290.636474609375,1.0,0.554599404335022,0.5808924436569214,0.5808924436569214,1.0,1.0,-2.4568021297454834,0.9918292164802552,1.464972972869873,0.4370841383934021,0.0,0.0,1.0,207.7896728515625,196.0,111.53041076660156,-28523.609375,1817.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766357421875,309.955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6788985729217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006889957585372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2758178710937,297.1499938964844,293.1499938964844,0.2774675786495209,-5167.951171875,304.18121337890625,0.7355517148971558,0.3453240990638733,0.3178979158401489,293.2475280761719,297.1499938964844,293.1499938964844,0.2278936952352523,-4660.1533203125,304.1759948730469,0.6993334293365479,0.2944217622280121,0.2867725193500519,293.1485595703125,297.1499938964844,293.1499938964844,0.4836092889308929,-6216.67626953125,304.1726379394531,0.8481780886650085,0.5413478016853333,0.3826514780521393,293.1445617675781,297.1499938964844,293.1499938964844,0.5998231768608093,-9948.228515625,304.17724609375,0.896941065788269,0.6417757868766785,0.612128496170044,293.177490234375,297.1499938964844,293.1499938964844,0.0500276759266853,-6983.615234375,304.1574401855469,0.4498777687549591,0.0874693840742111,0.4303441643714905,290.7270202636719,291.1499938964844,258.4725952148437,257.1295166015625,279.1713562011719,293.2112731933594,290.7320251464844,1.0,0.5501236915588379,0.5831027626991272,0.5831027626991272,1.0,1.0,-2.4367029666900635,0.9851067662239076,1.4515962600708008,0.4346116185188293,0.0,0.0,1.0,204.6898651123047,184.0,129.27088928222656,-28554.6015625,1775.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8864440917969,310.1608581542969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787511110305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888461066409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2758178710937,297.1499938964844,293.1499938964844,0.2774675786495209,-5167.951171875,304.18121337890625,0.7355517148971558,0.3453240990638733,0.3178979158401489,293.2475280761719,297.1499938964844,293.1499938964844,0.2278936952352523,-4660.1533203125,304.1759948730469,0.6993334293365479,0.2944217622280121,0.2867725193500519,293.1485595703125,297.1499938964844,293.1499938964844,0.4836092889308929,-6216.67626953125,304.1726379394531,0.8481780886650085,0.5413478016853333,0.3826514780521393,293.1445617675781,297.1499938964844,293.1499938964844,0.5998231768608093,-9948.228515625,304.17724609375,0.896941065788269,0.6417757868766785,0.612128496170044,293.177490234375,297.1499938964844,293.1499938964844,0.0500276759266853,-6983.615234375,304.1574401855469,0.4498777687549591,0.0874693840742111,0.4303441643714905,290.7270202636719,291.1499938964844,258.4725952148437,257.1295166015625,279.1713562011719,293.2112731933594,290.7320251464844,1.0,0.5501236915588379,0.5831027626991272,0.5831027626991272,1.0,1.0,-2.4367029666900635,0.9851067662239076,1.4515962600708008,0.4346116185188293,0.0,0.0,1.0,204.6898651123047,184.0,129.27088928222656,-28554.6015625,1775.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8864440917969,310.1608581542969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787511110305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888461066409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28173828125,297.1499938964844,293.1499938964844,0.2704070210456848,-5062.01025390625,304.1825561523437,0.7363486886024475,0.340933084487915,0.3137340545654297,293.255859375,297.1499938964844,293.1499938964844,0.2217510342597961,-4558.27294921875,304.17755126953125,0.6998525857925415,0.290260374546051,0.2826190590858459,293.15496826171875,297.1499938964844,293.1499938964844,0.4774927496910095,-6153.68505859375,304.1752624511719,0.8519948124885559,0.5400868654251099,0.3816018998622894,293.1519775390625,297.1499938964844,293.1499938964844,0.5924158692359924,-9850.578125,304.18048095703125,0.901331067085266,0.6404048204421997,0.6106150150299072,293.18035888671875,297.1499938964844,293.1499938964844,0.0481049194931983,-6818.49609375,304.1581726074219,0.4499649107456207,0.0861914083361625,0.4233701527118683,290.8290405273437,291.1499938964844,258.51580810546875,257.1664123535156,279.1726379394531,293.2182006835937,290.83416748046875,1.0,0.5433056950569153,0.5854308009147644,0.5854308009147644,1.0,1.0,-2.4152538776397705,0.9778465032577516,1.437407374382019,0.4318519234657287,0.0,0.0,1.0,197.7317657470703,172.0,138.62144470214844,-28559.255859375,1717.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.079345703125,310.3531188964844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779595017433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688042724505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28173828125,297.1499938964844,293.1499938964844,0.2704070210456848,-5062.01025390625,304.1825561523437,0.7363486886024475,0.340933084487915,0.3137340545654297,293.255859375,297.1499938964844,293.1499938964844,0.2217510342597961,-4558.27294921875,304.17755126953125,0.6998525857925415,0.290260374546051,0.2826190590858459,293.15496826171875,297.1499938964844,293.1499938964844,0.4774927496910095,-6153.68505859375,304.1752624511719,0.8519948124885559,0.5400868654251099,0.3816018998622894,293.1519775390625,297.1499938964844,293.1499938964844,0.5924158692359924,-9850.578125,304.18048095703125,0.901331067085266,0.6404048204421997,0.6106150150299072,293.18035888671875,297.1499938964844,293.1499938964844,0.0481049194931983,-6818.49609375,304.1581726074219,0.4499649107456207,0.0861914083361625,0.4233701527118683,290.8290405273437,291.1499938964844,258.51580810546875,257.1664123535156,279.1726379394531,293.2182006835937,290.83416748046875,1.0,0.5433056950569153,0.5854308009147644,0.5854308009147644,1.0,1.0,-2.4152538776397705,0.9778465032577516,1.437407374382019,0.4318519234657287,0.0,0.0,1.0,197.7317657470703,172.0,138.62144470214844,-28559.255859375,1717.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.079345703125,310.3531188964844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779595017433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688042724505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.28436279296875,297.1499938964844,293.1499938964844,0.2668867111206054,-5009.009765625,304.1830444335937,0.7372925877571106,0.338747888803482,0.3116306960582733,293.2597045898437,297.1499938964844,293.1499938964844,0.2186615318059921,-4506.85107421875,304.1781616210937,0.700672447681427,0.2881613373756408,0.2804920375347137,293.1578674316406,297.1499938964844,293.1499938964844,0.4743836522102356,-6121.7041015625,304.17633056640625,0.8546000123023987,0.5394490957260132,0.3810477554798126,293.1554260253906,297.1499938964844,293.1499938964844,0.588638961315155,-9800.8828125,304.1817932128906,0.904304563999176,0.6397020816802979,0.6098085045814514,293.1815490722656,297.1499938964844,293.1499938964844,0.0471344515681266,-6735.5849609375,304.158447265625,0.4505849778652191,0.0855728983879089,0.4198230803012848,290.88006591796875,291.1499938964844,258.53790283203125,257.1853942871094,279.17315673828125,293.2214660644531,290.8851623535156,1.0,0.5393287539482117,0.5866305828094482,0.5866305828094482,1.0,1.0,-2.40427565574646,0.9741156697273254,1.4301600456237793,0.4304178357124328,0.0,0.0,1.0,193.41226196289065,172.0,140.2617950439453,-28553.357421875,1684.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1690673828125,310.443603515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.682150661945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922962493263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28680419921875,297.1499938964844,293.1499938964844,0.2633030414581299,-4954.83056640625,304.1835327148437,0.7385185360908508,0.3365675508975982,0.3095183968544006,293.2633972167969,297.1499938964844,293.1499938964844,0.2155049592256546,-4454.0966796875,304.17877197265625,0.7017750144004822,0.2860494256019592,0.2783385515213012,293.16064453125,297.1499938964844,293.1499938964844,0.4711168706417084,-6088.0009765625,304.177490234375,0.8575799465179443,0.5388046503067017,0.3804790377616882,293.1587219238281,297.1499938964844,293.1499938964844,0.5846633911132812,-9748.412109375,304.1832580566406,0.9077934622764589,0.6389868855476379,0.6089766621589661,293.1826171875,297.1499938964844,293.1499938964844,0.0461448282003402,-6651.10498046875,304.15869140625,0.4515091180801391,0.0849654823541641,0.4162610173225403,290.9342041015625,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.224609375,290.94012451171875,1.0,0.5350849628448486,0.5878512859344482,0.5878512859344482,1.0,1.0,-2.3931891918182373,0.9703410863876344,1.4228482246398926,0.4289583265781402,0.0,0.0,1.0,188.72036743164065,160.0,147.81927490234375,-28573.009765625,1650.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2912292480469,310.5632629394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6819690465927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921119056642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2911682128906,297.1499938964844,293.1499938964844,0.2560126781463623,-4844.01904296875,304.1845092773437,0.7416854500770569,0.3322155177593231,0.305274099111557,293.270263671875,297.1499938964844,293.1499938964844,0.209051251411438,-4345.64599609375,304.179931640625,0.7046723365783691,0.2817825078964233,0.2739614248275757,293.16583251953125,297.1499938964844,293.1499938964844,0.4642015397548675,-6016.4931640625,304.1798095703125,0.8645196557044983,0.537483274936676,0.3792990148067474,293.1649475097656,297.1499938964844,293.1499938964844,0.5762234330177307,-9636.7861328125,304.18621826171875,0.916200876235962,0.6375060081481934,0.6072385311126709,293.18438720703125,297.1499938964844,293.1499938964844,0.0441301837563514,-6479.35009765625,304.1591491699219,0.4541381299495697,0.0837767943739891,0.4091229438781738,291.0511779785156,291.1499938964844,258.6056213378906,257.2439880371094,279.174560546875,293.2305908203125,291.05712890625,1.0,0.525994598865509,0.5903517007827759,0.5903517007827759,1.0,1.0,-2.37075138092041,0.9626809358596802,1.40807044506073,0.4259724020957947,0.0,0.0,1.0,178.56527709960938,148.0,158.43057250976562,-28592.958984375,1579.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5182800292969,310.7876892089844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6810675263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006911969394423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2911682128906,297.1499938964844,293.1499938964844,0.2560126781463623,-4844.01904296875,304.1845092773437,0.7416854500770569,0.3322155177593231,0.305274099111557,293.270263671875,297.1499938964844,293.1499938964844,0.209051251411438,-4345.64599609375,304.179931640625,0.7046723365783691,0.2817825078964233,0.2739614248275757,293.16583251953125,297.1499938964844,293.1499938964844,0.4642015397548675,-6016.4931640625,304.1798095703125,0.8645196557044983,0.537483274936676,0.3792990148067474,293.1649475097656,297.1499938964844,293.1499938964844,0.5762234330177307,-9636.7861328125,304.18621826171875,0.916200876235962,0.6375060081481934,0.6072385311126709,293.18438720703125,297.1499938964844,293.1499938964844,0.0441301837563514,-6479.35009765625,304.1591491699219,0.4541381299495697,0.0837767943739891,0.4091229438781738,291.0511779785156,291.1499938964844,258.6056213378906,257.2439880371094,279.174560546875,293.2305908203125,291.05712890625,1.0,0.525994598865509,0.5903517007827759,0.5903517007827759,1.0,1.0,-2.37075138092041,0.9626809358596802,1.40807044506073,0.4259724020957947,0.0,0.0,1.0,178.56527709960938,148.0,158.43057250976562,-28592.958984375,1579.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5182800292969,310.7876892089844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6810675263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006911969394423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.294921875,297.1499938964844,293.1499938964844,0.2488720118999481,-4734.93212890625,304.18487548828125,0.7456897497177124,0.3278784155845642,0.3010178804397583,293.27655029296875,297.1499938964844,293.1499938964844,0.2026709914207458,-4237.8466796875,304.1805725097656,0.7083340883255005,0.2774593830108642,0.2695053815841675,293.1705627441406,297.1499938964844,293.1499938964844,0.4573184847831726,-5945.373046875,304.18133544921875,0.8726360201835632,0.5361242294311523,0.378073126077652,293.170654296875,297.1499938964844,293.1499938964844,0.567793071269989,-9525.484375,304.18817138671875,0.9262348413467408,0.6359678506851196,0.6054188013076782,293.1858215332031,297.1499938964844,293.1499938964844,0.0421465374529361,-6310.814453125,304.1593933105469,0.4576797783374786,0.0826125741004943,0.4019891321659088,291.16571044921875,291.1499938964844,258.6517028808594,257.2841796875,279.1753234863281,293.2362060546875,291.1715087890625,1.0,0.5163273811340332,0.5929222106933594,0.5929222106933594,1.0,1.0,-2.3480565547943115,0.9549047350883484,1.393151879310608,0.4229095578193664,0.0,0.0,0.9963130950927734,167.7742919921875,136.0,158.67825317382812,-28586.54296875,1506.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71929931640625,310.9892883300781,278.1499938964844,0.0,18000.0,315.2300109863281,32470.66015625,36000.0,0.0,0.0,0.6843690872192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317190408706665,1.8317466974258425,-2.7717609555111267e-05,0.0,0.0006945476634427,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.294921875,297.1499938964844,293.1499938964844,0.2488720118999481,-4734.93212890625,304.18487548828125,0.7456897497177124,0.3278784155845642,0.3010178804397583,293.27655029296875,297.1499938964844,293.1499938964844,0.2026709914207458,-4237.8466796875,304.1805725097656,0.7083340883255005,0.2774593830108642,0.2695053815841675,293.1705627441406,297.1499938964844,293.1499938964844,0.4573184847831726,-5945.373046875,304.18133544921875,0.8726360201835632,0.5361242294311523,0.378073126077652,293.170654296875,297.1499938964844,293.1499938964844,0.567793071269989,-9525.484375,304.18817138671875,0.9262348413467408,0.6359678506851196,0.6054188013076782,293.1858215332031,297.1499938964844,293.1499938964844,0.0421465374529361,-6310.814453125,304.1593933105469,0.4576797783374786,0.0826125741004943,0.4019891321659088,291.16571044921875,291.1499938964844,258.6517028808594,257.2841796875,279.1753234863281,293.2362060546875,291.1715087890625,1.0,0.5163273811340332,0.5929222106933594,0.5929222106933594,1.0,1.0,-2.3480565547943115,0.9549047350883484,1.393151879310608,0.4229095578193664,0.0,0.0,0.9963130950927734,167.7742919921875,136.0,158.67825317382812,-28586.54296875,1506.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71929931640625,310.9892883300781,278.1499938964844,0.0,18000.0,315.2300109863281,32470.66015625,36000.0,0.0,0.0,0.6843690872192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317190408706665,1.8317466974258425,-2.7717609555111267e-05,0.0,0.0006945476634427,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2981262207031,297.1499938964844,293.1499938964844,0.2417233735322952,-4624.9150390625,304.1851806640625,0.7504947781562805,0.3235576748847961,0.2967630624771118,293.2823181152344,297.1499938964844,293.1499938964844,0.1962395310401916,-4128.35400390625,304.1810913085937,0.7125777006149292,0.2730823755264282,0.2649841606616974,293.17486572265625,297.1499938964844,293.1499938964844,0.4501837193965912,-5871.3505859375,304.1827697753906,0.8818743228912354,0.5347259044647217,0.3768113255500793,293.1759338378906,297.1499938964844,293.1499938964844,0.5590329170227051,-9409.3740234375,304.1900329589844,0.9375528693199158,0.6343733668327332,0.603534460067749,293.18701171875,297.1499938964844,293.1499938964844,0.0401580780744552,-6141.6318359375,304.1595764160156,0.4620783627033233,0.0814636498689651,0.3948680162429809,291.2857971191406,291.1499938964844,258.6982116699219,257.3249816894531,279.1759948730469,293.241455078125,291.2920837402344,1.0,0.506249725818634,0.5955544710159302,0.5955544710159302,1.0,1.0,-2.3251802921295166,0.94703471660614,1.378145456314087,0.419779360294342,0.0,0.0,0.9703279733657836,156.63844299316406,124.0,166.29446411132812,-28604.87890625,1433.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9708251953125,311.23199462890625,278.1499938964844,0.0,18000.0,315.2300109863281,33314.43359375,36000.0,0.0,0.0,0.6833869218826294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285257816314693,1.8285536766052248,-2.7837453671963885e-05,0.0,0.0006935508572496,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2981262207031,297.1499938964844,293.1499938964844,0.2417233735322952,-4624.9150390625,304.1851806640625,0.7504947781562805,0.3235576748847961,0.2967630624771118,293.2823181152344,297.1499938964844,293.1499938964844,0.1962395310401916,-4128.35400390625,304.1810913085937,0.7125777006149292,0.2730823755264282,0.2649841606616974,293.17486572265625,297.1499938964844,293.1499938964844,0.4501837193965912,-5871.3505859375,304.1827697753906,0.8818743228912354,0.5347259044647217,0.3768113255500793,293.1759338378906,297.1499938964844,293.1499938964844,0.5590329170227051,-9409.3740234375,304.1900329589844,0.9375528693199158,0.6343733668327332,0.603534460067749,293.18701171875,297.1499938964844,293.1499938964844,0.0401580780744552,-6141.6318359375,304.1595764160156,0.4620783627033233,0.0814636498689651,0.3948680162429809,291.2857971191406,291.1499938964844,258.6982116699219,257.3249816894531,279.1759948730469,293.241455078125,291.2920837402344,1.0,0.506249725818634,0.5955544710159302,0.5955544710159302,1.0,1.0,-2.3251802921295166,0.94703471660614,1.378145456314087,0.419779360294342,0.0,0.0,0.9703279733657836,156.63844299316406,124.0,166.29446411132812,-28604.87890625,1433.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9708251953125,311.23199462890625,278.1499938964844,0.0,18000.0,315.2300109863281,33314.43359375,36000.0,0.0,0.0,0.6833869218826294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285257816314693,1.8285536766052248,-2.7837453671963885e-05,0.0,0.0006935508572496,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.30084228515625,297.1499938964844,293.1499938964844,0.2347645163536071,-4517.208984375,304.1850280761719,0.7561473846435547,0.3192538917064667,0.2925152778625488,293.2876281738281,297.1499938964844,293.1499938964844,0.1899223029613495,-4020.14208984375,304.1812438964844,0.7172970771789551,0.2686518132686615,0.2604042291641235,293.1788635253906,297.1499938964844,293.1499938964844,0.4431442022323608,-5798.26513671875,304.1835632324219,0.89225172996521,0.5332852602005005,0.3755136728286743,293.18084716796875,297.1499938964844,293.1499938964844,0.5503665804862976,-9294.5068359375,304.19110107421875,0.949812650680542,0.6327202916145325,0.6015857458114624,293.1880187988281,297.1499938964844,293.1499938964844,0.0382163040339946,-5976.1357421875,304.1596069335937,0.4671106040477752,0.0803242474794387,0.3877598345279693,291.4031066894531,291.1499938964844,258.744873046875,257.3661804199219,279.17657470703125,293.24639892578125,291.4090270996094,1.0,0.4958460330963135,0.5982431769371033,0.5982431769371033,1.0,1.0,-2.302137613296509,0.9390696287155152,1.363067865371704,0.4165805876255035,0.0,0.0,0.9286630749702454,145.3173828125,112.0,162.8849639892578,-28583.125,1361.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1983947753906,311.44744873046875,278.1499938964844,0.0,18000.0,315.2300109863281,35230.60546875,36000.0,0.0,0.0,0.6816853284835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212294578552248,1.8212575912475584,-2.8109086997574195e-05,0.0,0.0006918239523656,0.0,0.0,683.4910888671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.30084228515625,297.1499938964844,293.1499938964844,0.2347645163536071,-4517.208984375,304.1850280761719,0.7561473846435547,0.3192538917064667,0.2925152778625488,293.2876281738281,297.1499938964844,293.1499938964844,0.1899223029613495,-4020.14208984375,304.1812438964844,0.7172970771789551,0.2686518132686615,0.2604042291641235,293.1788635253906,297.1499938964844,293.1499938964844,0.4431442022323608,-5798.26513671875,304.1835632324219,0.89225172996521,0.5332852602005005,0.3755136728286743,293.18084716796875,297.1499938964844,293.1499938964844,0.5503665804862976,-9294.5068359375,304.19110107421875,0.949812650680542,0.6327202916145325,0.6015857458114624,293.1880187988281,297.1499938964844,293.1499938964844,0.0382163040339946,-5976.1357421875,304.1596069335937,0.4671106040477752,0.0803242474794387,0.3877598345279693,291.4031066894531,291.1499938964844,258.744873046875,257.3661804199219,279.17657470703125,293.24639892578125,291.4090270996094,1.0,0.4958460330963135,0.5982431769371033,0.5982431769371033,1.0,1.0,-2.302137613296509,0.9390696287155152,1.363067865371704,0.4165805876255035,0.0,0.0,0.9286630749702454,145.3173828125,112.0,162.8849639892578,-28583.125,1361.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1983947753906,311.44744873046875,278.1499938964844,0.0,18000.0,315.2300109863281,35230.60546875,36000.0,0.0,0.0,0.6816853284835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212294578552248,1.8212575912475584,-2.8109086997574195e-05,0.0,0.0006918239523656,0.0,0.0,683.4910888671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3020324707031,297.1499938964844,293.1499938964844,0.2314410656690597,-4465.6328125,304.1846923828125,0.759326159954071,0.31710946559906,0.290396124124527,293.2901306152344,297.1499938964844,293.1499938964844,0.1868752092123031,-3967.778564453125,304.1810913085937,0.7198546528816223,0.2664169371128082,0.2580938339233398,293.1807556152344,297.1499938964844,293.1499938964844,0.4398230910301208,-5763.8681640625,304.1835021972656,0.8978906869888306,0.53255295753479,0.3748544752597809,293.1831359863281,297.1499938964844,293.1499938964844,0.5462691783905029,-9240.3837890625,304.1910705566406,0.9561959505081176,0.6318768858909607,0.6005924344062805,293.1884460449219,297.1499938964844,293.1499938964844,0.0372839979827404,-5896.619140625,304.1595764160156,0.4696894884109497,0.0797571018338203,0.3842103183269501,291.4569396972656,291.1499938964844,258.7681884765625,257.3868713378906,279.1768493652344,293.248779296875,291.4615478515625,1.0,0.4905367493629455,0.5996063351631165,0.5996063351631165,1.0,1.0,-2.290567636489868,0.935054898262024,1.3555128574371338,0.4149570167064667,0.0,0.0,0.902755618095398,139.61590576171875,112.0,151.5073699951172,-28516.021484375,1325.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3058776855469,311.5305480957031,278.1499938964844,0.0,18000.0,315.7099914550781,36350.04296875,36000.0,0.0,0.0,0.6853654980659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8048095703125,1.8048375844955444,-2.8000693419016898e-05,0.0,0.0006955588469281,0.0,0.0,671.6517944335938,0.0,0.0,0.0,0.9922187328338624,4.0,0.0,1.0
