time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462960,293.3031005859375,297.1499938964844,293.1499938964844,0.2286131978034973,-4422.1142578125,304.1835327148437,0.7627665996551514,0.3149736225605011,0.2882818281650543,293.29254150390625,297.1499938964844,293.1499938964844,0.1842174530029297,-3922.410400390625,304.1802673339844,0.7225653529167175,0.2641707062721252,0.2557709515094757,293.1824951171875,297.1499938964844,293.1499938964844,0.4373756647109985,-5739.17626953125,304.18182373046875,0.9038563370704652,0.5318219661712646,0.3741919696331024,293.185302734375,297.1499938964844,293.1499938964844,0.5432348847389221,-9201.5283203125,304.1891174316406,0.9626973867416382,0.6310340166091919,0.5995926260948181,293.1888427734375,297.1499938964844,293.1499938964844,0.0364700257778167,-5828.0849609375,304.1593017578125,0.4723069965839386,0.0791914612054824,0.380664199590683,291.4883117675781,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.25103759765625,291.4906921386719,1.0,0.4851614534854889,0.6009798645973206,0.6009798645973206,1.0,1.0,-2.2789809703826904,0.931023359298706,1.347957730293274,0.4133189618587494,0.0,0.0,0.8769567012786865,133.8967742919922,100.0,116.61734771728516,-28384.66796875,1289.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4632263183594,311.6160888671875,278.1499938964844,0.0,18000.0,315.7099914550781,36849.703125,36000.0,0.0,0.0,0.6844472885131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.762717604637146,1.7627447843551636,-2.720182237681001e-05,0.0,0.0006946270004846,0.0,0.0,633.6067504882812,0.0,0.0,0.0,0.9722729921340942,4.0,0.0,1.0
463020,293.30487060546875,297.1499938964844,293.1499938964844,0.2239101976156234,-4350.37109375,304.18017578125,0.7705472111701965,0.310731440782547,0.2840774953365326,293.2970275878906,297.1499938964844,293.1499938964844,0.1796260774135589,-3844.531494140625,304.1778259277344,0.7285500168800354,0.2596465945243835,0.2510926425457001,293.1855163574219,297.1499938964844,293.1499938964844,0.4342089593410492,-5708.58837890625,304.17645263671875,0.917855739593506,0.5303815007209778,0.3728778958320617,293.1890869140625,297.1499938964844,293.1499938964844,0.5392917394638062,-9153.5556640625,304.1825866699219,0.9759175777435304,0.6293740272521973,0.5976100564002991,293.1895446777344,297.1499938964844,293.1499938964844,0.0350624099373817,-5711.30615234375,304.1585388183594,0.4777029156684875,0.0780645683407783,0.3735827803611755,291.5072021484375,291.1499938964844,258.83770751953125,257.44879150390625,279.177490234375,293.2552185058594,291.5068054199219,1.0,0.4742237627506256,0.6037496328353882,0.6037496328353882,1.0,1.0,-2.255844831466675,0.9229419827461244,1.332902908325195,0.4100149273872375,0.0,0.0,0.827508807182312,122.41851043701172,88.0,43.35665130615234,-28027.837890625,1218.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84051513671875,311.783935546875,278.1499938964844,0.0,18000.0,315.7099914550781,37304.8359375,36000.0,0.0,0.0,0.6809319257736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6503798961639404,1.650404930114746,-2.497643981769216e-05,0.0,0.0006910593365319,0.0,0.0,536.9470825195312,0.0,0.0,0.0,0.9194051027297974,4.0,0.0,1.0
463080,293.30487060546875,297.1499938964844,293.1499938964844,0.2239101976156234,-4350.37109375,304.18017578125,0.7705472111701965,0.310731440782547,0.2840774953365326,293.2970275878906,297.1499938964844,293.1499938964844,0.1796260774135589,-3844.531494140625,304.1778259277344,0.7285500168800354,0.2596465945243835,0.2510926425457001,293.1855163574219,297.1499938964844,293.1499938964844,0.4342089593410492,-5708.58837890625,304.17645263671875,0.917855739593506,0.5303815007209778,0.3728778958320617,293.1890869140625,297.1499938964844,293.1499938964844,0.5392917394638062,-9153.5556640625,304.1825866699219,0.9759175777435304,0.6293740272521973,0.5976100564002991,293.1895446777344,297.1499938964844,293.1499938964844,0.0350624099373817,-5711.30615234375,304.1585388183594,0.4777029156684875,0.0780645683407783,0.3735827803611755,291.5072021484375,291.1499938964844,258.83770751953125,257.44879150390625,279.177490234375,293.2552185058594,291.5068054199219,1.0,0.4742237627506256,0.6037496328353882,0.6037496328353882,1.0,1.0,-2.255844831466675,0.9229419827461244,1.332902908325195,0.4100149273872375,0.0,0.0,0.827508807182312,122.41851043701172,88.0,43.35665130615234,-28027.837890625,1218.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84051513671875,311.783935546875,278.1499938964844,0.0,18000.0,315.7099914550781,37304.8359375,36000.0,0.0,0.0,0.6809319257736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6503798961639404,1.650404930114746,-2.497643981769216e-05,0.0,0.0006910593365319,0.0,0.0,536.9470825195312,0.0,0.0,0.0,0.9194051027297974,4.0,0.0,1.0
463140,293.3063049316406,297.1499938964844,293.1499938964844,0.2201017141342163,-4292.87255859375,304.17645263671875,0.7797126770019531,0.3065191507339477,0.2799009382724762,293.3012084960937,297.1499938964844,293.1499938964844,0.175690621137619,-3778.209228515625,304.17510986328125,0.7354888916015625,0.2550761997699737,0.246370255947113,293.1881408691406,297.1499938964844,293.1499938964844,0.4327314794063568,-5696.01806640625,304.17010498046875,0.934481918811798,0.5289512872695923,0.371574342250824,293.1922912597656,297.1499938964844,293.1499938964844,0.5374513864517212,-9134.283203125,304.1747741699219,0.9891195297241212,0.6277284026145935,0.595646321773529,293.1901550292969,297.1499938964844,293.1499938964844,0.0338564775884151,-5613.05126953125,304.15771484375,0.4834401607513428,0.0769428089261055,0.3665193915367126,291.48504638671875,291.1499938964844,258.8833312988281,257.4897155761719,279.17779541015625,293.2590026855469,291.4830017089844,1.0,0.4630438983440399,0.6065461039543152,0.6065461039543152,1.0,1.0,-2.2327466011047363,0.914826512336731,1.3179199695587158,0.4066718816757202,0.0,0.0,0.7839958667755127,110.9175262451172,76.0,-14.672895431518556,-27612.33203125,1149.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2943420410156,311.9682312011719,278.1499938964844,0.0,18000.0,315.2300109863281,37393.0703125,36000.0,0.0,0.0,0.6701818704605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244293212890625,1.5244518518447876,-2.2568192434846424e-05,0.0,0.0006801493582315,0.0,0.0,440.5466613769531,0.0,0.0,0.0,0.8610754609107971,4.0,0.0,1.0
463200,293.3063049316406,297.1499938964844,293.1499938964844,0.2201017141342163,-4292.87255859375,304.17645263671875,0.7797126770019531,0.3065191507339477,0.2799009382724762,293.3012084960937,297.1499938964844,293.1499938964844,0.175690621137619,-3778.209228515625,304.17510986328125,0.7354888916015625,0.2550761997699737,0.246370255947113,293.1881408691406,297.1499938964844,293.1499938964844,0.4327314794063568,-5696.01806640625,304.17010498046875,0.934481918811798,0.5289512872695923,0.371574342250824,293.1922912597656,297.1499938964844,293.1499938964844,0.5374513864517212,-9134.283203125,304.1747741699219,0.9891195297241212,0.6277284026145935,0.595646321773529,293.1901550292969,297.1499938964844,293.1499938964844,0.0338564775884151,-5613.05126953125,304.15771484375,0.4834401607513428,0.0769428089261055,0.3665193915367126,291.48504638671875,291.1499938964844,258.8833312988281,257.4897155761719,279.17779541015625,293.2590026855469,291.4830017089844,1.0,0.4630438983440399,0.6065461039543152,0.6065461039543152,1.0,1.0,-2.2327466011047363,0.914826512336731,1.3179199695587158,0.4066718816757202,0.0,0.0,0.7839958667755127,110.9175262451172,76.0,-14.672895431518556,-27612.33203125,1149.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2943420410156,311.9682312011719,278.1499938964844,0.0,18000.0,315.2300109863281,37393.0703125,36000.0,0.0,0.0,0.6701818704605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244293212890625,1.5244518518447876,-2.2568192434846424e-05,0.0,0.0006801493582315,0.0,0.0,440.5466613769531,0.0,0.0,0.0,0.8610754609107971,4.0,0.0,1.0
463260,293.307373046875,297.1499938964844,293.1499938964844,0.2169316709041595,-4245.47119140625,304.1729431152344,0.7898038029670715,0.3023400008678436,0.2757661342620849,293.3050537109375,297.1499938964844,293.1499938964844,0.1722036153078079,-3719.7255859375,304.1725769042969,0.7430941462516785,0.2504672706127167,0.2416230887174606,293.1904296875,297.1499938964844,293.1499938964844,0.4324990212917328,-5696.462890625,304.163818359375,0.9519392848014832,0.5275182723999023,0.3702812492847442,293.1944885253906,297.1499938964844,293.1499938964844,0.5342459082603455,-9090.412109375,304.172607421875,0.9990000128746032,0.6262088418006897,0.5902785658836365,293.1905822753906,297.1499938964844,293.1499938964844,0.0328053832054138,-5528.869140625,304.1568908691406,0.4893582463264465,0.0758376270532608,0.3595828711986542,291.4337158203125,291.1499938964844,258.9281005859375,257.53009033203125,279.1793212890625,293.262451171875,291.430908203125,1.0,0.4514918923377991,0.6095064282417297,0.6095064282417297,1.0,1.0,-2.2062039375305176,0.9051554799079896,1.3010485172271729,0.4027090668678283,0.0,0.0,0.7493726015090942,99.84359741210938,79.0,-55.98240661621094,-27127.205078125,1078.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7231750488281,312.1195983886719,278.1499938964844,0.0,18000.0,315.2300109863281,37227.1171875,36000.0,0.0,0.0,0.6607867479324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40747332572937,1.4074938297271729,-2.0448384020710364e-05,0.0,0.0006706145359203,0.0,0.0,362.1695251464844,0.0,0.0,0.0,0.8079476356506348,4.0,0.0,1.0
463320,293.307373046875,297.1499938964844,293.1499938964844,0.2169316709041595,-4245.47119140625,304.1729431152344,0.7898038029670715,0.3023400008678436,0.2757661342620849,293.3050537109375,297.1499938964844,293.1499938964844,0.1722036153078079,-3719.7255859375,304.1725769042969,0.7430941462516785,0.2504672706127167,0.2416230887174606,293.1904296875,297.1499938964844,293.1499938964844,0.4324990212917328,-5696.462890625,304.163818359375,0.9519392848014832,0.5275182723999023,0.3702812492847442,293.1944885253906,297.1499938964844,293.1499938964844,0.5342459082603455,-9090.412109375,304.172607421875,0.9990000128746032,0.6262088418006897,0.5902785658836365,293.1905822753906,297.1499938964844,293.1499938964844,0.0328053832054138,-5528.869140625,304.1568908691406,0.4893582463264465,0.0758376270532608,0.3595828711986542,291.4337158203125,291.1499938964844,258.9281005859375,257.53009033203125,279.1793212890625,293.262451171875,291.430908203125,1.0,0.4514918923377991,0.6095064282417297,0.6095064282417297,1.0,1.0,-2.2062039375305176,0.9051554799079896,1.3010485172271729,0.4027090668678283,0.0,0.0,0.7493726015090942,99.84359741210938,79.0,-55.98240661621094,-27127.205078125,1078.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7231750488281,312.1195983886719,278.1499938964844,0.0,18000.0,315.2300109863281,37227.1171875,36000.0,0.0,0.0,0.6607867479324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40747332572937,1.4074938297271729,-2.0448384020710364e-05,0.0,0.0006706145359203,0.0,0.0,362.1695251464844,0.0,0.0,0.0,0.8079476356506348,4.0,0.0,1.0
463380,293.30859375,297.1499938964844,293.1499938964844,0.2137008905410766,-4196.3193359375,304.1706848144531,0.791975200176239,0.298108160495758,0.2718648016452789,293.30889892578125,297.1499938964844,293.1499938964844,0.1686540096998214,-3659.35693359375,304.17095947265625,0.7438501715660095,0.2457610666751861,0.2370715737342834,293.19293212890625,297.1499938964844,293.1499938964844,0.4320017099380493,-5693.0439453125,304.1600646972656,0.9585084915161132,0.5259882807731628,0.369139701128006,293.182373046875,297.1499938964844,293.1499938964844,0.5219771265983582,-8922.1923828125,304.184814453125,0.9990000128746032,0.6275121569633484,0.5773945450782776,293.19110107421875,297.1499938964844,293.1499938964844,0.0319064557552337,-5455.744140625,304.1560974121094,0.4904452264308929,0.074706956744194,0.3538631200790405,291.3980407714844,291.1499938964844,258.9717712402344,257.56964111328125,279.18096923828125,293.2630310058594,291.3955078125,1.0,0.4439210295677185,0.612726628780365,0.612726628780365,1.0,1.0,-2.171883106231689,0.8921294808387756,1.279753804206848,0.3968214094638824,0.0,0.0,0.7186235785484314,94.80485534667967,82.0,-53.58600616455078,-26620.333984375,1025.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1812744140625,312.3072509765625,278.1499938964844,0.0,18000.0,315.2300109863281,37089.07421875,36000.0,0.0,0.0,0.6493210792541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044445514678955,1.304463267326355,-1.8720478692557663e-05,0.0,0.0006589783588424,0.0,0.0,301.986572265625,0.0,0.0,0.0,0.7618328332901001,4.0,0.0,1.0
463440,293.30859375,297.1499938964844,293.1499938964844,0.2137008905410766,-4196.3193359375,304.1706848144531,0.791975200176239,0.298108160495758,0.2718648016452789,293.30889892578125,297.1499938964844,293.1499938964844,0.1686540096998214,-3659.35693359375,304.17095947265625,0.7438501715660095,0.2457610666751861,0.2370715737342834,293.19293212890625,297.1499938964844,293.1499938964844,0.4320017099380493,-5693.0439453125,304.1600646972656,0.9585084915161132,0.5259882807731628,0.369139701128006,293.182373046875,297.1499938964844,293.1499938964844,0.5219771265983582,-8922.1923828125,304.184814453125,0.9990000128746032,0.6275121569633484,0.5773945450782776,293.19110107421875,297.1499938964844,293.1499938964844,0.0319064557552337,-5455.744140625,304.1560974121094,0.4904452264308929,0.074706956744194,0.3538631200790405,291.3980407714844,291.1499938964844,258.9717712402344,257.56964111328125,279.18096923828125,293.2630310058594,291.3955078125,1.0,0.4439210295677185,0.612726628780365,0.612726628780365,1.0,1.0,-2.171883106231689,0.8921294808387756,1.279753804206848,0.3968214094638824,0.0,0.0,0.7186235785484314,94.80485534667967,82.0,-53.58600616455078,-26620.333984375,1025.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1812744140625,312.3072509765625,278.1499938964844,0.0,18000.0,315.2300109863281,37089.07421875,36000.0,0.0,0.0,0.6493210792541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044445514678955,1.304463267326355,-1.8720478692557663e-05,0.0,0.0006589783588424,0.0,0.0,301.986572265625,0.0,0.0,0.0,0.7618328332901001,4.0,0.0,1.0
463500,293.3096008300781,297.1499938964844,293.1499938964844,0.2121452093124389,-4172.626953125,304.1697692871094,0.7917129993438721,0.2959034144878387,0.2698822021484375,293.3111877441406,297.1499938964844,293.1499938964844,0.1669055819511413,-3629.55517578125,304.1703491210937,0.7430307269096375,0.2432989925146103,0.234745979309082,293.1944274902344,297.1499938964844,293.1499938964844,0.4319154024124145,-5692.95947265625,304.15838623046875,0.960102379322052,0.5251526236534119,0.3685437440872192,293.1745910644531,297.1499938964844,293.1499938964844,0.5188146233558655,-8880.5009765625,304.1842041015625,0.9990000128746032,0.628632664680481,0.5737370848655701,293.1915283203125,297.1499938964844,293.1499938964844,0.0314718373119831,-5420.4833984375,304.1557922363281,0.4901241362094879,0.0740982815623283,0.3509763777256012,291.3759765625,291.1499938964844,258.9931030273437,257.58905029296875,279.1808166503906,293.2634582519531,291.3733215332031,1.0,0.4411841034889221,0.6142552495002747,0.6142552495002747,1.0,1.0,-2.158127546310425,0.8870611190795898,1.271066427230835,0.3946036696434021,0.0,0.0,0.7057709693908691,93.28995513916016,82.0,-57.5515251159668,-26399.43359375,1005.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4078063964844,312.3971252441406,278.1499938964844,0.0,18000.0,314.75,36986.875,36000.0,0.0,0.0,0.6381224989891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583799362182615,1.258397936820984,-1.7980475604417734e-05,0.0,0.0006476131966337,0.0,0.0,277.48455810546875,0.0,0.0,0.0,0.7416062951087952,4.0,0.0,1.0
463560,293.31085205078125,297.1499938964844,293.1499938964844,0.2106142193078994,-4149.3076171875,304.1689453125,0.7907240390777588,0.2936351895332336,0.2678559720516205,293.3137512207031,297.1499938964844,293.1499938964844,0.1651537716388702,-3599.657470703125,304.1698303222656,0.7415562272071838,0.2407516688108444,0.2323576211929321,293.19598388671875,297.1499938964844,293.1499938964844,0.4319571554660797,-5694.2041015625,304.15679931640625,0.960851788520813,0.524284839630127,0.3679352700710296,293.1678466796875,297.1499938964844,293.1499938964844,0.5172092318534851,-8861.2802734375,304.18084716796875,0.9990000128746032,0.6296427845954895,0.5715072751045227,293.1920471191406,297.1499938964844,293.1499938964844,0.0310493726283311,-5386.3310546875,304.1554870605469,0.4893540441989898,0.0734709873795509,0.3480768203735351,291.35076904296875,291.1499938964844,259.0140686035156,257.6081848144531,279.180419921875,293.2645568847656,291.3473205566406,1.0,0.4389974176883697,0.6157485842704773,0.6157485842704773,1.0,1.0,-2.1459314823150635,0.8826543688774109,1.2632770538330078,0.3927158415317535,0.0,0.0,0.69487065076828,92.26415252685548,85.0,-65.98278045654297,-26176.189453125,989.7966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58563232421875,312.4510192871094,278.1499938964844,0.0,18000.0,314.75,36866.609375,36000.0,0.0,0.0,0.6308461427688599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177157402038574,1.2177330255508425,-1.734184661472682e-05,0.0,0.0006402286817319,0.0,0.0,257.0142822265625,0.0,0.0,0.0,0.7239270806312561,4.0,0.0,1.0
463620,293.3134765625,297.1499938964844,293.1499938964844,0.2075339555740356,-4102.1630859375,304.16778564453125,0.7870352268218994,0.2890266180038452,0.263740062713623,293.3192138671875,297.1499938964844,293.1499938964844,0.1615561842918396,-3537.930419921875,304.16925048828125,0.737053632736206,0.2354993820190429,0.2274381816387176,293.1991577148437,297.1499938964844,293.1499938964844,0.4321422576904297,-5697.47314453125,304.1542663574219,0.9603397846221924,0.5224769115447998,0.3666927814483642,293.160400390625,297.1499938964844,293.1499938964844,0.5176210403442383,-8873.970703125,304.1697998046875,0.9990000128746032,0.6307196021080017,0.5704509019851685,293.1932373046875,297.1499938964844,293.1499938964844,0.0302185490727424,-5317.876953125,304.1550598144531,0.4867071211338043,0.0721669495105743,0.3422415554523468,291.2972106933594,291.1499938964844,259.0547180175781,257.6454467773437,279.1792297363281,293.2679748535156,291.2943725585937,1.0,0.435946524143219,0.6186174750328064,0.6186174750328064,1.0,1.0,-2.125306367874145,0.8754113912582397,1.2498949766159058,0.3897133767604828,0.0,0.0,0.678954005241394,91.3658676147461,88.0,-69.76543426513672,-25818.6796875,966.3704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8751525878906,312.5420227050781,278.1499938964844,0.0,18000.0,314.75,36592.265625,36000.0,0.0,0.0,0.6159961223602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1565662622451782,1.1565827131271362,-1.6398164007114246e-05,0.0,0.0006251577869988,0.0,0.0,228.1144561767578,0.0,0.0,0.0,0.6975884437561035,4.0,0.0,1.0
463680,293.3134765625,297.1499938964844,293.1499938964844,0.2075339555740356,-4102.1630859375,304.16778564453125,0.7870352268218994,0.2890266180038452,0.263740062713623,293.3192138671875,297.1499938964844,293.1499938964844,0.1615561842918396,-3537.930419921875,304.16925048828125,0.737053632736206,0.2354993820190429,0.2274381816387176,293.1991577148437,297.1499938964844,293.1499938964844,0.4321422576904297,-5697.47314453125,304.1542663574219,0.9603397846221924,0.5224769115447998,0.3666927814483642,293.160400390625,297.1499938964844,293.1499938964844,0.5176210403442383,-8873.970703125,304.1697998046875,0.9990000128746032,0.6307196021080017,0.5704509019851685,293.1932373046875,297.1499938964844,293.1499938964844,0.0302185490727424,-5317.876953125,304.1550598144531,0.4867071211338043,0.0721669495105743,0.3422415554523468,291.2972106933594,291.1499938964844,259.0547180175781,257.6454467773437,279.1792297363281,293.2679748535156,291.2943725585937,1.0,0.435946524143219,0.6186174750328064,0.6186174750328064,1.0,1.0,-2.125306367874145,0.8754113912582397,1.2498949766159058,0.3897133767604828,0.0,0.0,0.678954005241394,91.3658676147461,88.0,-69.76543426513672,-25818.6796875,966.3704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8751525878906,312.5420227050781,278.1499938964844,0.0,18000.0,314.75,36592.265625,36000.0,0.0,0.0,0.6159961223602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1565662622451782,1.1565827131271362,-1.6398164007114246e-05,0.0,0.0006251577869988,0.0,0.0,228.1144561767578,0.0,0.0,0.0,0.6975884437561035,4.0,0.0,1.0
463740,293.3158874511719,297.1499938964844,293.1499938964844,0.2043036371469497,-4052.197998046875,304.1672668457031,0.7817269563674927,0.284395694732666,0.2596272528171539,293.3245544433594,297.1499938964844,293.1499938964844,0.1577542722225189,-3472.044677734375,304.1691589355469,0.7310765385627747,0.2301256954669952,0.2224232852458953,293.2023620605469,297.1499938964844,293.1499938964844,0.4320254027843475,-5697.05419921875,304.153076171875,0.9577962160110474,0.5205786824226379,0.365416020154953,293.1623229980469,297.1499938964844,293.1499938964844,0.5213738679885864,-8932.46484375,304.1569519042969,0.9990000128746032,0.630085289478302,0.5727746486663818,293.1946105957031,297.1499938964844,293.1499938964844,0.0289179272949695,-5245.73193359375,304.1556091308594,0.4828397035598755,0.0707937777042388,0.3362957537174225,291.2518615722656,291.1499938964844,259.093505859375,257.68121337890625,279.1777648925781,293.2722473144531,291.24932861328125,1.0,0.4342236518859863,0.6213223934173584,0.6213223934173584,1.0,1.0,-2.108457565307617,0.8697019815444946,1.238755702972412,0.3874559998512268,0.0,0.0,0.6684600114822388,91.60997772216795,91.0,-64.12428283691406,-25530.60546875,951.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0500183105469,312.5819396972656,278.1499938964844,0.0,18000.0,314.2699890136719,36387.078125,36000.0,0.0,0.0,0.5965571999549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1156233549118042,1.1156392097473145,-1.578683622938115e-05,0.0,0.0006054296973161,0.0,0.0,210.08663940429688,0.0,0.0,0.0,0.6801670789718628,4.0,0.0,1.0
463800,293.3158874511719,297.1499938964844,293.1499938964844,0.2043036371469497,-4052.197998046875,304.1672668457031,0.7817269563674927,0.284395694732666,0.2596272528171539,293.3245544433594,297.1499938964844,293.1499938964844,0.1577542722225189,-3472.044677734375,304.1691589355469,0.7310765385627747,0.2301256954669952,0.2224232852458953,293.2023620605469,297.1499938964844,293.1499938964844,0.4320254027843475,-5697.05419921875,304.153076171875,0.9577962160110474,0.5205786824226379,0.365416020154953,293.1623229980469,297.1499938964844,293.1499938964844,0.5213738679885864,-8932.46484375,304.1569519042969,0.9990000128746032,0.630085289478302,0.5727746486663818,293.1946105957031,297.1499938964844,293.1499938964844,0.0289179272949695,-5245.73193359375,304.1556091308594,0.4828397035598755,0.0707937777042388,0.3362957537174225,291.2518615722656,291.1499938964844,259.093505859375,257.68121337890625,279.1777648925781,293.2722473144531,291.24932861328125,1.0,0.4342236518859863,0.6213223934173584,0.6213223934173584,1.0,1.0,-2.108457565307617,0.8697019815444946,1.238755702972412,0.3874559998512268,0.0,0.0,0.6684600114822388,91.60997772216795,91.0,-64.12428283691406,-25530.60546875,951.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0500183105469,312.5819396972656,278.1499938964844,0.0,18000.0,314.2699890136719,36387.078125,36000.0,0.0,0.0,0.5965571999549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1156233549118042,1.1156392097473145,-1.578683622938115e-05,0.0,0.0006054296973161,0.0,0.0,210.08663940429688,0.0,0.0,0.0,0.6801670789718628,4.0,0.0,1.0
463860,293.3180236816406,297.1499938964844,293.1499938964844,0.2011317759752273,-4003.00341796875,304.1667785644531,0.775350034236908,0.2797631323337555,0.2555372714996338,293.3296813964844,297.1499938964844,293.1499938964844,0.1539308130741119,-3405.4560546875,304.1691589355469,0.7240532040596008,0.2246689647436142,0.2173522412776947,293.20556640625,297.1499938964844,293.1499938964844,0.4319781064987182,-5697.27490234375,304.1521301269531,0.9537639021873474,0.5186059474945068,0.3641054332256317,293.1730651855469,297.1499938964844,293.1499938964844,0.5280283689498901,-9030.03515625,304.1435241699219,0.9990000128746032,0.6276100277900696,0.577488124370575,293.1961975097656,297.1499938964844,293.1499938964844,0.0281403865665197,-5167.14501953125,304.155029296875,0.4778380990028381,0.0693431422114372,0.330152302980423,291.2040100097656,291.1499938964844,259.130126953125,257.7152099609375,279.1759033203125,293.2754211425781,291.2013244628906,1.0,0.4334375262260437,0.6238247752189636,0.6238247752189636,1.0,1.0,-2.0941619873046875,0.8649570345878601,1.2292050123214722,0.3856426477432251,0.0,0.0,0.6643810868263245,92.66724395751952,94.0,-65.91783142089844,-25257.609375,941.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0195617675781,312.501708984375,278.1499938964844,0.0,18000.0,314.2699890136719,36179.12109375,36000.0,0.0,0.0,0.5817551612854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940170288085938,1.0940325260162354,-1.544989390822593e-05,0.0,0.0005904075223952,0.0,0.0,200.779052734375,0.0,0.0,0.0,0.671067476272583,4.0,0.0,1.0
463920,293.3180236816406,297.1499938964844,293.1499938964844,0.2011317759752273,-4003.00341796875,304.1667785644531,0.775350034236908,0.2797631323337555,0.2555372714996338,293.3296813964844,297.1499938964844,293.1499938964844,0.1539308130741119,-3405.4560546875,304.1691589355469,0.7240532040596008,0.2246689647436142,0.2173522412776947,293.20556640625,297.1499938964844,293.1499938964844,0.4319781064987182,-5697.27490234375,304.1521301269531,0.9537639021873474,0.5186059474945068,0.3641054332256317,293.1730651855469,297.1499938964844,293.1499938964844,0.5280283689498901,-9030.03515625,304.1435241699219,0.9990000128746032,0.6276100277900696,0.577488124370575,293.1961975097656,297.1499938964844,293.1499938964844,0.0281403865665197,-5167.14501953125,304.155029296875,0.4778380990028381,0.0693431422114372,0.330152302980423,291.2040100097656,291.1499938964844,259.130126953125,257.7152099609375,279.1759033203125,293.2754211425781,291.2013244628906,1.0,0.4334375262260437,0.6238247752189636,0.6238247752189636,1.0,1.0,-2.0941619873046875,0.8649570345878601,1.2292050123214722,0.3856426477432251,0.0,0.0,0.6643810868263245,92.66724395751952,94.0,-65.91783142089844,-25257.609375,941.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0195617675781,312.501708984375,278.1499938964844,0.0,18000.0,314.2699890136719,36179.12109375,36000.0,0.0,0.0,0.5817551612854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940170288085938,1.0940325260162354,-1.544989390822593e-05,0.0,0.0005904075223952,0.0,0.0,200.779052734375,0.0,0.0,0.0,0.671067476272583,4.0,0.0,1.0
463980,293.3198547363281,297.1499938964844,293.1499938964844,0.1978092193603515,-3950.97607421875,304.166748046875,0.7683022618293762,0.2751307189464569,0.2514675259590149,293.3345031738281,297.1499938964844,293.1499938964844,0.1499346196651458,-3335.19775390625,304.16943359375,0.716116189956665,0.2191384136676788,0.2122309654951095,293.20867919921875,297.1499938964844,293.1499938964844,0.4315608441829681,-5693.22998046875,304.1521301269531,0.948630392551422,0.5165663361549377,0.3627642095088959,293.1913757324219,297.1499938964844,293.1499938964844,0.5364015698432922,-9149.2431640625,304.1318054199219,0.9990000128746032,0.6233323812484741,0.5838972926139832,293.197998046875,297.1499938964844,293.1499938964844,0.0273562259972095,-5081.537109375,304.1546630859375,0.4715009331703186,0.067807413637638,0.3237255215644836,291.1650695800781,291.1499938964844,259.1643371582031,257.74725341796875,279.1742248535156,293.2781677246094,291.1629333496094,1.0,0.4333055317401886,0.6261594295501709,0.6261594295501709,1.0,1.0,-2.0814905166625977,0.8607850670814514,1.220705509185791,0.3840844929218292,0.0,0.0,0.6650704145431519,94.3125228881836,97.0,-56.11341857910156,-25042.24609375,935.0452880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8541564941406,312.3651733398437,278.1499938964844,0.0,18000.0,314.2699890136719,36016.1015625,36000.0,0.0,0.0,0.5687036514282227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0905801057815552,1.0905954837799072,-1.5367431842605583e-05,0.0,0.0005771619034931,0.0,0.0,199.03561401367188,0.0,0.0,0.0,0.6695219874382019,4.0,0.0,1.0
464040,293.3198547363281,297.1499938964844,293.1499938964844,0.1978092193603515,-3950.97607421875,304.166748046875,0.7683022618293762,0.2751307189464569,0.2514675259590149,293.3345031738281,297.1499938964844,293.1499938964844,0.1499346196651458,-3335.19775390625,304.16943359375,0.716116189956665,0.2191384136676788,0.2122309654951095,293.20867919921875,297.1499938964844,293.1499938964844,0.4315608441829681,-5693.22998046875,304.1521301269531,0.948630392551422,0.5165663361549377,0.3627642095088959,293.1913757324219,297.1499938964844,293.1499938964844,0.5364015698432922,-9149.2431640625,304.1318054199219,0.9990000128746032,0.6233323812484741,0.5838972926139832,293.197998046875,297.1499938964844,293.1499938964844,0.0273562259972095,-5081.537109375,304.1546630859375,0.4715009331703186,0.067807413637638,0.3237255215644836,291.1650695800781,291.1499938964844,259.1643371582031,257.74725341796875,279.1742248535156,293.2781677246094,291.1629333496094,1.0,0.4333055317401886,0.6261594295501709,0.6261594295501709,1.0,1.0,-2.0814905166625977,0.8607850670814514,1.220705509185791,0.3840844929218292,0.0,0.0,0.6650704145431519,94.3125228881836,97.0,-56.11341857910156,-25042.24609375,935.0452880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8541564941406,312.3651733398437,278.1499938964844,0.0,18000.0,314.2699890136719,36016.1015625,36000.0,0.0,0.0,0.5687036514282227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0905801057815552,1.0905954837799072,-1.5367431842605583e-05,0.0,0.0005771619034931,0.0,0.0,199.03561401367188,0.0,0.0,0.0,0.6695219874382019,4.0,0.0,1.0
464100,293.3207092285156,297.1499938964844,293.1499938964844,0.1961070299148559,-3924.17529296875,304.1667785644531,0.7645675539970398,0.2728161513805389,0.2494402825832367,293.3367919921875,297.1499938964844,293.1499938964844,0.1478861421346664,-3298.95947265625,304.16961669921875,0.7117065787315369,0.2163476049900055,0.2096526324748993,293.210205078125,297.1499938964844,293.1499938964844,0.4312365651130676,-5689.9169921875,304.15234375,0.9456653594970704,0.515522301197052,0.3620816767215729,293.20281982421875,297.1499938964844,293.1499938964844,0.5408157706260681,-9211.0546875,304.1271057128906,0.9990000128746032,0.6205556392669678,0.5873013734817505,293.1989440917969,297.1499938964844,293.1499938964844,0.0269105415791273,-5036.232421875,304.1546325683594,0.4676453173160553,0.0670156478881836,0.3204265236854553,291.14825439453125,291.1499938964844,259.18048095703125,257.762451171875,279.1737365722656,293.2800598144531,291.1463317871094,1.0,0.4334080517292022,0.6273074746131897,0.6273074746131897,1.0,1.0,-2.075250625610352,0.8587061762809753,1.216544508934021,0.383325457572937,0.0,0.0,0.666891872882843,95.33847045898438,97.0,-51.14057922363281,-24942.04296875,932.8096923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7265930175781,312.2749328613281,278.1499938964844,0.0,18000.0,313.7900085449219,35949.6796875,36000.0,0.0,0.0,0.5581372976303101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0937514305114746,1.0937669277191162,-1.5394476577057503e-05,0.0,0.0005664383643306,0.0,0.0,200.1578063964844,0.0,0.0,0.0,0.6708232164382935,4.0,0.0,1.0
464160,293.3214111328125,297.1499938964844,293.1499938964844,0.1943981796503067,-3897.182861328125,304.1668395996094,0.7600117921829224,0.2705161273479461,0.2474451959133148,293.3389892578125,297.1499938964844,293.1499938964844,0.145825907588005,-3262.3681640625,304.1697998046875,0.7062233686447144,0.213554635643959,0.2070915549993515,293.2116394042969,297.1499938964844,293.1499938964844,0.430850625038147,-5685.92333984375,304.1526184082031,0.9414222836494446,0.5144761800765991,0.3614128530025482,293.2138671875,297.1499938964844,293.1499938964844,0.5414521098136902,-9217.2734375,304.1302795410156,0.9972845911979676,0.6177158355712891,0.5868778228759766,293.1997985839844,297.1499938964844,293.1499938964844,0.0263905543833971,-4991.58349609375,304.1547241210937,0.4625077843666076,0.0662277862429618,0.3172267377376556,291.1334533691406,291.1499938964844,259.1958923339844,257.7770690917969,279.1749267578125,293.28240966796875,291.1317749023437,1.0,0.4334277808666229,0.628636360168457,0.628636360168457,1.0,1.0,-2.064638376235962,0.8547073602676392,1.2099310159683228,0.3816997408866882,0.0,0.0,0.6694843173027039,96.93170166015624,100.0,-45.64142608642578,-24792.47265625,928.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5385437011719,312.1482849121094,278.1499938964844,0.0,18000.0,313.7900085449219,35891.28515625,36000.0,0.0,0.0,0.5523277521133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997308492660522,1.0997463464736938,-1.546091698401142e-05,0.0,0.000560542452149,0.0,0.0,202.4383239746093,0.0,0.0,0.0,0.6733031868934631,4.0,0.0,1.0
464220,293.3227233886719,297.1499938964844,293.1499938964844,0.1907841712236404,-3839.60302734375,304.1672668457031,0.7508379220962524,0.2659026086330414,0.2434761673212051,293.3432312011719,297.1499938964844,293.1499938964844,0.1415317505598068,-3185.44873046875,304.1703491210937,0.6947295069694519,0.2079079002141952,0.2019468992948532,293.214599609375,297.1499938964844,293.1499938964844,0.4295651018619537,-5672.2451171875,304.1539001464844,0.9324154257774352,0.5123164653778076,0.3600558340549469,293.22662353515625,297.1499938964844,293.1499938964844,0.5384843945503235,-9170.5439453125,304.1416320800781,0.990111231803894,0.6134913563728333,0.5826604962348938,293.2014465332031,297.1499938964844,293.1499938964844,0.0253621768206357,-4897.74951171875,304.1548767089844,0.4516269564628601,0.0646321177482605,0.3108698725700378,291.11669921875,291.1499938964844,259.2245483398437,257.804443359375,279.1770324707031,293.2865905761719,291.11572265625,1.0,0.4332444071769714,0.6314619779586792,0.6314619779586792,1.0,1.0,-2.039373874664306,0.8449812531471252,1.1943925619125366,0.3773881793022156,0.0,0.0,0.6751397252082825,100.34392547607422,103.0,-28.53759384155273,-24471.23828125,916.9178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1231689453125,311.88037109375,278.1499938964844,0.0,18000.0,313.7900085449219,35833.19921875,36000.0,0.0,0.0,0.5423084497451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116046905517578,1.1160626411437988,-1.5667317711631767e-05,0.0,0.0005503741558641,0.0,0.0,208.99560546875,0.0,0.0,0.0,0.6801084280014038,4.0,0.0,1.0
464280,293.3227233886719,297.1499938964844,293.1499938964844,0.1907841712236404,-3839.60302734375,304.1672668457031,0.7508379220962524,0.2659026086330414,0.2434761673212051,293.3432312011719,297.1499938964844,293.1499938964844,0.1415317505598068,-3185.44873046875,304.1703491210937,0.6947295069694519,0.2079079002141952,0.2019468992948532,293.214599609375,297.1499938964844,293.1499938964844,0.4295651018619537,-5672.2451171875,304.1539001464844,0.9324154257774352,0.5123164653778076,0.3600558340549469,293.22662353515625,297.1499938964844,293.1499938964844,0.5384843945503235,-9170.5439453125,304.1416320800781,0.990111231803894,0.6134913563728333,0.5826604962348938,293.2014465332031,297.1499938964844,293.1499938964844,0.0253621768206357,-4897.74951171875,304.1548767089844,0.4516269564628601,0.0646321177482605,0.3108698725700378,291.11669921875,291.1499938964844,259.2245483398437,257.804443359375,279.1770324707031,293.2865905761719,291.11572265625,1.0,0.4332444071769714,0.6314619779586792,0.6314619779586792,1.0,1.0,-2.039373874664306,0.8449812531471252,1.1943925619125366,0.3773881793022156,0.0,0.0,0.6751397252082825,100.34392547607422,103.0,-28.53759384155273,-24471.23828125,916.9178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1231689453125,311.88037109375,278.1499938964844,0.0,18000.0,313.7900085449219,35833.19921875,36000.0,0.0,0.0,0.5423084497451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116046905517578,1.1160626411437988,-1.5667317711631767e-05,0.0,0.0005503741558641,0.0,0.0,208.99560546875,0.0,0.0,0.0,0.6801084280014038,4.0,0.0,1.0
464340,293.3238830566406,297.1499938964844,293.1499938964844,0.1870877593755722,-3780.392578125,304.16766357421875,0.7424512505531311,0.2612910270690918,0.2394871860742569,293.3473205566406,297.1499938964844,293.1499938964844,0.1371247619390487,-3105.90625,304.1709289550781,0.6836438179016113,0.20218326151371,0.1967094540596008,293.2175598144531,297.1499938964844,293.1499938964844,0.4280064702033996,-5655.7001953125,304.1551818847656,0.9241562485694884,0.5100800395011902,0.3586297333240509,293.23321533203125,297.1499938964844,293.1499938964844,0.5361589193344116,-9135.4638671875,304.1482238769531,0.983515739440918,0.6102111339569092,0.5795904397964478,293.2029724121094,297.1499938964844,293.1499938964844,0.0243132300674915,-4799.48095703125,304.1549987792969,0.4416921436786651,0.0630173608660698,0.3043412566184997,291.1041259765625,291.1499938964844,259.25,257.8291015625,279.1776428222656,293.2898254394531,291.1034851074219,1.0,0.4329968094825744,0.6342644095420837,0.6342644095420837,1.0,1.0,-2.015052795410156,0.8356049656867981,1.179447889328003,0.3732579052448272,0.0,0.0,0.6821618676185608,103.49475860595705,106.0,-19.41931533813477,-24166.087890625,905.4837646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.688720703125,311.6039733886719,278.1499938964844,0.0,18000.0,313.3099975585937,35786.28125,36000.0,0.0,0.0,0.5293931365013123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1364197731018066,1.1364357471466064,-1.5935367628117092e-05,0.0,0.0005372667219489,0.0,0.0,217.46641540527344,0.0,0.0,0.0,0.6887317895889282,4.0,0.0,1.0
464400,293.3238830566406,297.1499938964844,293.1499938964844,0.1870877593755722,-3780.392578125,304.16766357421875,0.7424512505531311,0.2612910270690918,0.2394871860742569,293.3473205566406,297.1499938964844,293.1499938964844,0.1371247619390487,-3105.90625,304.1709289550781,0.6836438179016113,0.20218326151371,0.1967094540596008,293.2175598144531,297.1499938964844,293.1499938964844,0.4280064702033996,-5655.7001953125,304.1551818847656,0.9241562485694884,0.5100800395011902,0.3586297333240509,293.23321533203125,297.1499938964844,293.1499938964844,0.5361589193344116,-9135.4638671875,304.1482238769531,0.983515739440918,0.6102111339569092,0.5795904397964478,293.2029724121094,297.1499938964844,293.1499938964844,0.0243132300674915,-4799.48095703125,304.1549987792969,0.4416921436786651,0.0630173608660698,0.3043412566184997,291.1041259765625,291.1499938964844,259.25,257.8291015625,279.1776428222656,293.2898254394531,291.1034851074219,1.0,0.4329968094825744,0.6342644095420837,0.6342644095420837,1.0,1.0,-2.015052795410156,0.8356049656867981,1.179447889328003,0.3732579052448272,0.0,0.0,0.6821618676185608,103.49475860595705,106.0,-19.41931533813477,-24166.087890625,905.4837646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.688720703125,311.6039733886719,278.1499938964844,0.0,18000.0,313.3099975585937,35786.28125,36000.0,0.0,0.0,0.5293931365013123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1364197731018066,1.1364357471466064,-1.5935367628117092e-05,0.0,0.0005372667219489,0.0,0.0,217.46641540527344,0.0,0.0,0.0,0.6887317895889282,4.0,0.0,1.0
464460,293.3240051269531,297.1499938964844,293.1499938964844,0.183555394411087,-3723.751953125,304.1676330566406,0.7347576022148132,0.2568609714508056,0.2355955094099044,293.3503112792969,297.1499938964844,293.1499938964844,0.1328098773956298,-3027.632568359375,304.1711120605469,0.6730809211730957,0.1965695470571518,0.1915022283792495,293.2196044921875,297.1499938964844,293.1499938964844,0.4266041219234466,-5641.0869140625,304.15576171875,0.9166774153709412,0.5079500079154968,0.3572261333465576,293.23681640625,297.1499938964844,293.1499938964844,0.5342957377433777,-9108.44921875,304.1518249511719,0.9772348999977112,0.6073674559593201,0.5769715905189514,293.2034912109375,297.1499938964844,293.1499938964844,0.023362835869193,-4708.67041015625,304.1549072265625,0.4330179989337921,0.0615664385259151,0.2982006072998047,291.0874328613281,291.1499938964844,259.27301025390625,257.851806640625,279.1772155761719,293.2917175292969,291.0863037109375,1.0,0.4327648282051086,0.6369736790657043,0.6369736790657043,1.0,1.0,-1.991919040679932,0.8266603946685791,1.1652586460113523,0.3693024814128876,0.0,0.0,0.6914905905723572,106.45263671875,109.0,-23.23059844970703,-23846.4140625,894.6115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1789245605469,311.2723388671875,278.1499938964844,0.0,18000.0,313.3099975585937,35715.5703125,36000.0,0.0,0.0,0.5219953656196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1622002124786377,1.1622165441513062,-1.62792293849634e-05,0.0,0.0005297589232213,0.0,0.0,228.5242919921875,0.0,0.0,0.0,0.6997805237770081,4.0,0.0,1.0
464520,293.3240051269531,297.1499938964844,293.1499938964844,0.183555394411087,-3723.751953125,304.1676330566406,0.7347576022148132,0.2568609714508056,0.2355955094099044,293.3503112792969,297.1499938964844,293.1499938964844,0.1328098773956298,-3027.632568359375,304.1711120605469,0.6730809211730957,0.1965695470571518,0.1915022283792495,293.2196044921875,297.1499938964844,293.1499938964844,0.4266041219234466,-5641.0869140625,304.15576171875,0.9166774153709412,0.5079500079154968,0.3572261333465576,293.23681640625,297.1499938964844,293.1499938964844,0.5342957377433777,-9108.44921875,304.1518249511719,0.9772348999977112,0.6073674559593201,0.5769715905189514,293.2034912109375,297.1499938964844,293.1499938964844,0.023362835869193,-4708.67041015625,304.1549072265625,0.4330179989337921,0.0615664385259151,0.2982006072998047,291.0874328613281,291.1499938964844,259.27301025390625,257.851806640625,279.1772155761719,293.2917175292969,291.0863037109375,1.0,0.4327648282051086,0.6369736790657043,0.6369736790657043,1.0,1.0,-1.991919040679932,0.8266603946685791,1.1652586460113523,0.3693024814128876,0.0,0.0,0.6914905905723572,106.45263671875,109.0,-23.23059844970703,-23846.4140625,894.6115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1789245605469,311.2723388671875,278.1499938964844,0.0,18000.0,313.3099975585937,35715.5703125,36000.0,0.0,0.0,0.5219953656196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1622002124786377,1.1622165441513062,-1.62792293849634e-05,0.0,0.0005297589232213,0.0,0.0,228.5242919921875,0.0,0.0,0.0,0.6997805237770081,4.0,0.0,1.0
464580,293.32305908203125,297.1499938964844,293.1499938964844,0.1801488548517227,-3668.871826171875,304.1674499511719,0.7277323007583618,0.2526413202285766,0.2319045066833496,293.35211181640625,297.1499938964844,293.1499938964844,0.1286081075668335,-2950.845947265625,304.17108154296875,0.6632768511772156,0.1911329925060272,0.1864671558141708,293.2207336425781,297.1499938964844,293.1499938964844,0.4251741766929626,-5626.181640625,304.1562194824219,0.9101304411888124,0.5059577226638794,0.35592782497406,293.2387084960937,297.1499938964844,293.1499938964844,0.5324293375015259,-9082.0888671875,304.1543273925781,0.9713008403778076,0.6047815084457397,0.5746411681175232,293.20281982421875,297.1499938964844,293.1499938964844,0.0225878413766622,-4632.8095703125,304.1545715332031,0.425995409488678,0.0603456795215606,0.2931230068206787,291.0746459960937,291.1499938964844,259.2945251464844,257.8734741210937,279.1760559082031,293.2923278808594,291.0739440917969,1.0,0.4326542615890503,0.6395244002342224,0.6395244002342224,1.0,1.0,-1.9709832668304443,0.8185766935348511,1.1524065732955933,0.3657396137714386,0.0,0.0,0.7024652361869812,109.22100067138672,112.0,-18.09500503540039,-23582.55859375,885.1923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68121337890625,310.9630126953125,278.1499938964844,0.0,18000.0,313.3099975585937,35653.6484375,36000.0,0.0,0.0,0.5165057182312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1952403783798218,1.1952570676803589,-1.6738213162170723e-05,0.0,0.0005241876351647,0.0,0.0,243.3758087158203,0.0,0.0,0.0,0.7139732241630554,4.0,0.0,1.0
464640,293.32305908203125,297.1499938964844,293.1499938964844,0.1801488548517227,-3668.871826171875,304.1674499511719,0.7277323007583618,0.2526413202285766,0.2319045066833496,293.35211181640625,297.1499938964844,293.1499938964844,0.1286081075668335,-2950.845947265625,304.17108154296875,0.6632768511772156,0.1911329925060272,0.1864671558141708,293.2207336425781,297.1499938964844,293.1499938964844,0.4251741766929626,-5626.181640625,304.1562194824219,0.9101304411888124,0.5059577226638794,0.35592782497406,293.2387084960937,297.1499938964844,293.1499938964844,0.5324293375015259,-9082.0888671875,304.1543273925781,0.9713008403778076,0.6047815084457397,0.5746411681175232,293.20281982421875,297.1499938964844,293.1499938964844,0.0225878413766622,-4632.8095703125,304.1545715332031,0.425995409488678,0.0603456795215606,0.2931230068206787,291.0746459960937,291.1499938964844,259.2945251464844,257.8734741210937,279.1760559082031,293.2923278808594,291.0739440917969,1.0,0.4326542615890503,0.6395244002342224,0.6395244002342224,1.0,1.0,-1.9709832668304443,0.8185766935348511,1.1524065732955933,0.3657396137714386,0.0,0.0,0.7024652361869812,109.22100067138672,112.0,-18.09500503540039,-23582.55859375,885.1923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68121337890625,310.9630126953125,278.1499938964844,0.0,18000.0,313.3099975585937,35653.6484375,36000.0,0.0,0.0,0.5165057182312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1952403783798218,1.1952570676803589,-1.6738213162170723e-05,0.0,0.0005241876351647,0.0,0.0,243.3758087158203,0.0,0.0,0.0,0.7139732241630554,4.0,0.0,1.0
