time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464700,293.3224182128906,297.1499938964844,293.1499938964844,0.1784607172012329,-3641.556396484375,304.1673278808594,0.7243267893791199,0.250576913356781,0.2301049679517746,293.35272216796875,297.1499938964844,293.1499938964844,0.1265251189470291,-2912.5478515625,304.1710205078125,0.6585649251937866,0.188448891043663,0.1839879602193832,293.2211608886719,297.1499938964844,293.1499938964844,0.4244028329849243,-5618.1123046875,304.156494140625,0.907088816165924,0.5049781799316406,0.3552944660186767,293.2393798828125,297.1499938964844,293.1499938964844,0.5314239859580994,-9068.0654296875,304.1553649902344,0.968356192111969,0.6035260558128357,0.5735220313072205,293.2022705078125,297.1499938964844,293.1499938964844,0.0222418867051601,-4598.29296875,304.15435791015625,0.4228845238685608,0.0597865432500839,0.2908489406108856,291.0702819824219,291.1499938964844,259.3047790527344,257.8839416503906,279.17547607421875,293.2923889160156,291.0697631835937,1.0,0.4326488375663757,0.6407531499862671,0.6407531499862671,1.0,1.0,-1.9610092639923096,0.8147164583206177,1.146292805671692,0.3640370070934295,0.0,0.0,0.7082259058952332,110.59021759033205,112.0,-14.832626342773438,-23461.42578125,880.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44195556640625,310.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35635.5,35280.0,0.0,0.0,0.5128053426742554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129244804382324,1.2129415273666382,-1.6992713426589034e-05,0.0,0.0005204322515055,0.0,0.0,251.6512908935547,0.0,0.0,0.0,0.71164470911026,4.0,0.0,1.0
464760,293.3216857910156,297.1499938964844,293.1499938964844,0.1769741475582122,-3617.744140625,304.1668701171875,0.7209416627883911,0.2485363632440567,0.2283275574445724,293.3532409667969,297.1499938964844,293.1499938964844,0.124585323035717,-2877.006103515625,304.1707458496094,0.6539551615715027,0.1857785433530807,0.1815238296985626,293.2215270996094,297.1499938964844,293.1499938964844,0.4240537285804748,-5614.83251953125,304.15594482421875,0.9041829705238342,0.5040066838264465,0.354665994644165,293.23992919921875,297.1499938964844,293.1499938964844,0.5309340357780457,-9061.6826171875,304.1552429199219,0.965399980545044,0.6022874116897583,0.5724186897277832,293.2016296386719,297.1499938964844,293.1499938964844,0.0219488702714443,-4569.71923828125,304.1540832519531,0.419963002204895,0.0592500530183315,0.2886919975280761,291.05474853515625,291.1499938964844,259.314697265625,257.8941955566406,279.1749267578125,293.2923889160156,291.05303955078125,1.0,0.4326734542846679,0.6419573426246643,0.6419573426246643,1.0,1.0,-1.9512455463409424,0.8109279274940491,1.1403175592422483,0.3623623549938202,0.0,0.0,0.7160280346870422,111.96305847167967,115.0,-29.296337127685547,-23295.0234375,876.8405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2070007324219,310.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,34981.3046875,35280.0,0.0,0.0,0.5108078718185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222610712051392,1.222278118133545,-1.6982834495138377e-05,0.0,0.0005184050532989,0.0,0.0,254.48849487304688,0.0,0.0,0.0,0.724099338054657,4.0,0.0,1.0
464820,293.3207397460937,297.1499938964844,293.1499938964844,0.1749712973833084,-3585.1357421875,304.1668395996094,0.716866672039032,0.2461149543523788,0.2262217253446579,293.353759765625,297.1499938964844,293.1499938964844,0.122103065252304,-2830.976806640625,304.17071533203125,0.648549497127533,0.1825867891311645,0.178581565618515,293.2218933105469,297.1499938964844,293.1499938964844,0.4230681657791137,-5604.4228515625,304.15643310546875,0.9008563756942748,0.5028461813926697,0.3539189100265503,293.2404479980469,297.1499938964844,293.1499938964844,0.529647707939148,-9043.791015625,304.15643310546875,0.9618327617645264,0.6008148193359375,0.5711142420768738,293.2008056640625,297.1499938964844,293.1499938964844,0.0215753093361854,-4531.5458984375,304.1539001464844,0.4166606366634369,0.0586297325789928,0.286223828792572,291.051025390625,291.1499938964844,259.32623291015625,257.9062194824219,279.17431640625,293.2922668457031,291.05126953125,1.0,0.4327404201030731,0.643373966217041,0.643373966217041,1.0,1.0,-1.93975567817688,0.8064563870429993,1.1332992315292358,0.3603805303573608,0.0,0.0,0.7244188189506531,113.62023162841795,115.0,-13.728321075439451,-23182.904296875,872.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93487548828125,310.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,34853.49609375,35280.0,0.0,0.0,0.5089219212532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487750053405762,1.2487924098968506,-1.7351781934848987e-05,0.0,0.0005164910107851,0.0,0.0,267.15753173828125,0.0,0.0,0.0,0.735448956489563,4.0,0.0,1.0
464880,293.320068359375,297.1499938964844,293.1499938964844,0.1735964864492416,-3562.6328125,304.1669006347656,0.7141145467758179,0.244514599442482,0.224831148982048,293.35406494140625,297.1499938964844,293.1499938964844,0.120421178638935,-2799.609619140625,304.1707763671875,0.6450149416923523,0.1804641783237457,0.1766259968280792,293.2221374511719,297.1499938964844,293.1499938964844,0.4222756028175354,-5595.990234375,304.1569519042969,0.8986697196960449,0.5020688772201538,0.353420078754425,293.24078369140625,297.1499938964844,293.1499938964844,0.5286194086074829,-9029.4931640625,304.1573791503906,0.9594340324401855,0.599831759929657,0.5702468156814575,293.2002258300781,297.1499938964844,293.1499938964844,0.0213282220065593,-4505.77197265625,304.1537780761719,0.4145594239234924,0.0582275353372097,0.2846366465091705,291.05279541015625,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.29217529296875,291.0529479980469,1.0,0.4328050911426544,0.6443047523498535,0.6443047523498535,1.0,1.0,-1.9321906566619875,0.803503692150116,1.1286869049072266,0.3590682446956634,0.0,0.0,0.729411780834198,114.73389434814452,118.0,-6.460964202880859,-23101.998046875,869.2559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760498046875,310.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,34854.2421875,35280.0,0.0,0.0,0.507950484752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265008807182312,1.2650264501571655,-1.759975748427678e-05,0.0,0.0005155051476322,0.0,0.0,275.349365234375,0.0,0.0,0.0,0.7425670027732849,4.0,0.0,1.0
464940,293.3182983398437,297.1499938964844,293.1499938964844,0.1702006459236145,-3506.88623046875,304.1669311523437,0.7070010900497437,0.2405623197555542,0.2213990688323974,293.35467529296875,297.1499938964844,293.1499938964844,0.1162445247173309,-2721.299560546875,304.1708068847656,0.6363941431045532,0.175171285867691,0.1717519909143448,293.2227478027344,297.1499938964844,293.1499938964844,0.4202433824539184,-5574.439453125,304.15802001953125,0.8932785391807556,0.5001204609870911,0.3521679639816284,293.2415466308594,297.1499938964844,293.1499938964844,0.5259720087051392,-8992.96875,304.1593322753906,0.9533722996711732,0.5973758697509766,0.5680781006813049,293.19873046875,297.1499938964844,293.1499938964844,0.0207416173070669,-4443.650390625,304.15350341796875,0.4095792472362518,0.0572537258267402,0.2808278501033783,291.0577697753906,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.29180908203125,291.0581970214844,1.0,0.4330273568630218,0.6465929746627808,0.6465929746627808,1.0,1.0,-1.91353440284729,0.7961934804916382,1.117340922355652,0.355805903673172,0.0,0.0,0.741421103477478,117.5484390258789,121.0,4.109268665313721,-22904.044921875,862.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36163330078125,310.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,34874.60546875,34200.0,0.0,0.0,0.5063207149505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034640550613403,1.3034822940826416,-1.820414945541416e-05,0.0,0.0005138511187396,0.0,0.0,295.5379333496094,0.0,0.0,0.0,0.7446492910385132,4.0,0.0,1.0
465000,293.3182983398437,297.1499938964844,293.1499938964844,0.1702006459236145,-3506.88623046875,304.1669311523437,0.7070010900497437,0.2405623197555542,0.2213990688323974,293.35467529296875,297.1499938964844,293.1499938964844,0.1162445247173309,-2721.299560546875,304.1708068847656,0.6363941431045532,0.175171285867691,0.1717519909143448,293.2227478027344,297.1499938964844,293.1499938964844,0.4202433824539184,-5574.439453125,304.15802001953125,0.8932785391807556,0.5001204609870911,0.3521679639816284,293.2415466308594,297.1499938964844,293.1499938964844,0.5259720087051392,-8992.96875,304.1593322753906,0.9533722996711732,0.5973758697509766,0.5680781006813049,293.19873046875,297.1499938964844,293.1499938964844,0.0207416173070669,-4443.650390625,304.15350341796875,0.4095792472362518,0.0572537258267402,0.2808278501033783,291.0577697753906,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.29180908203125,291.0581970214844,1.0,0.4330273568630218,0.6465929746627808,0.6465929746627808,1.0,1.0,-1.91353440284729,0.7961934804916382,1.117340922355652,0.355805903673172,0.0,0.0,0.741421103477478,117.5484390258789,121.0,4.109268665313721,-22904.044921875,862.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36163330078125,310.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,34874.60546875,34200.0,0.0,0.0,0.5063207149505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034640550613403,1.3034822940826416,-1.820414945541416e-05,0.0,0.0005138511187396,0.0,0.0,295.5379333496094,0.0,0.0,0.0,0.7446492910385132,4.0,0.0,1.0
465060,293.3164367675781,297.1499938964844,293.1499938964844,0.1670745760202407,-3455.65185546875,304.1665344238281,0.6998015642166138,0.2366803437471389,0.218030035495758,293.3551330566406,297.1499938964844,293.1499938964844,0.1122449561953544,-2645.9970703125,304.1705627441406,0.6279910802841187,0.169895052909851,0.1668945848941803,293.22320556640625,297.1499938964844,293.1499938964844,0.4186857938766479,-5558.29833984375,304.1580505371094,0.8880200982093811,0.4981834292411804,0.3509206175804138,293.2420959472656,297.1499938964844,293.1499938964844,0.5238969922065735,-8965.0244140625,304.1597900390625,0.9472677111625672,0.5949443578720093,0.5659267902374268,293.197265625,297.1499938964844,293.1499938964844,0.0202256999909877,-4388.94482421875,304.1531982421875,0.4048694670200348,0.0563164129853248,0.2771974205970764,291.04888916015625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29132080078125,291.0501708984375,1.0,0.4333231151103973,0.6488356590270996,0.6488356590270996,1.0,1.0,-1.8952149152755733,0.7889803647994995,1.1062345504760742,0.3525697588920593,0.0,0.0,0.7559639811515808,120.3957748413086,124.0,2.1653144359588623,-22680.080078125,855.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,309.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,33816.08203125,34200.0,0.0,0.0,0.5052974224090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3270069360733032,1.327025294303894,-1.834082831919659e-05,0.0,0.0005128126358613,0.0,0.0,305.5053405761719,0.0,0.0,0.0,0.7675817012786865,4.0,0.0,1.0
465120,293.3164367675781,297.1499938964844,293.1499938964844,0.1670745760202407,-3455.65185546875,304.1665344238281,0.6998015642166138,0.2366803437471389,0.218030035495758,293.3551330566406,297.1499938964844,293.1499938964844,0.1122449561953544,-2645.9970703125,304.1705627441406,0.6279910802841187,0.169895052909851,0.1668945848941803,293.22320556640625,297.1499938964844,293.1499938964844,0.4186857938766479,-5558.29833984375,304.1580505371094,0.8880200982093811,0.4981834292411804,0.3509206175804138,293.2420959472656,297.1499938964844,293.1499938964844,0.5238969922065735,-8965.0244140625,304.1597900390625,0.9472677111625672,0.5949443578720093,0.5659267902374268,293.197265625,297.1499938964844,293.1499938964844,0.0202256999909877,-4388.94482421875,304.1531982421875,0.4048694670200348,0.0563164129853248,0.2771974205970764,291.04888916015625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29132080078125,291.0501708984375,1.0,0.4333231151103973,0.6488356590270996,0.6488356590270996,1.0,1.0,-1.8952149152755733,0.7889803647994995,1.1062345504760742,0.3525697588920593,0.0,0.0,0.7559639811515808,120.3957748413086,124.0,2.1653144359588623,-22680.080078125,855.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,309.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,33816.08203125,34200.0,0.0,0.0,0.5052974224090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3270069360733032,1.327025294303894,-1.834082831919659e-05,0.0,0.0005128126358613,0.0,0.0,305.5053405761719,0.0,0.0,0.0,0.7675817012786865,4.0,0.0,1.0
465180,293.314453125,297.1499938964844,293.1499938964844,0.1635906100273132,-3397.639892578125,304.16680908203125,0.6927061676979065,0.2328607887029647,0.2147192060947418,293.3554382324219,297.1499938964844,293.1499938964844,0.1080063730478286,-2564.998291015625,304.1707763671875,0.6195542812347412,0.1646317094564438,0.1620502471923828,293.22369384765625,297.1499938964844,293.1499938964844,0.4160494208335876,-5530.05859375,304.15972900390625,0.8828898668289185,0.4962315559387207,0.3496694564819336,293.2426147460937,297.1499938964844,293.1499938964844,0.5204892754554749,-8917.93359375,304.16217041015625,0.9411503672599792,0.5925090312957764,0.5637815594673157,293.19586181640625,297.1499938964844,293.1499938964844,0.0196702741086483,-4326.5205078125,304.1530456542969,0.4002661406993866,0.0554083734750747,0.2737093865871429,291.0704650878906,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2908020019531,291.07177734375,1.0,0.4336793124675751,0.6510469317436218,0.6510469317436218,1.0,1.0,-1.877155065536499,0.7818389534950256,1.0953161716461182,0.3493512272834778,0.0,0.0,0.7651165723800659,123.27234649658205,127.0,21.722314834594727,-22523.107421875,849.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7812805175781,309.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,33876.921875,34200.0,0.0,0.0,0.5049004554748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358821988105774,1.358840823173523,-1.8873479348258115e-05,0.0,0.0005124097806401,0.0,0.0,323.6086730957031,0.0,0.0,0.0,0.7818126678466797,4.0,0.0,1.0
465240,293.314453125,297.1499938964844,293.1499938964844,0.1635906100273132,-3397.639892578125,304.16680908203125,0.6927061676979065,0.2328607887029647,0.2147192060947418,293.3554382324219,297.1499938964844,293.1499938964844,0.1080063730478286,-2564.998291015625,304.1707763671875,0.6195542812347412,0.1646317094564438,0.1620502471923828,293.22369384765625,297.1499938964844,293.1499938964844,0.4160494208335876,-5530.05859375,304.15972900390625,0.8828898668289185,0.4962315559387207,0.3496694564819336,293.2426147460937,297.1499938964844,293.1499938964844,0.5204892754554749,-8917.93359375,304.16217041015625,0.9411503672599792,0.5925090312957764,0.5637815594673157,293.19586181640625,297.1499938964844,293.1499938964844,0.0196702741086483,-4326.5205078125,304.1530456542969,0.4002661406993866,0.0554083734750747,0.2737093865871429,291.0704650878906,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2908020019531,291.07177734375,1.0,0.4336793124675751,0.6510469317436218,0.6510469317436218,1.0,1.0,-1.877155065536499,0.7818389534950256,1.0953161716461182,0.3493512272834778,0.0,0.0,0.7651165723800659,123.27234649658205,127.0,21.722314834594727,-22523.107421875,849.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7812805175781,309.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,33876.921875,34200.0,0.0,0.0,0.5049004554748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358821988105774,1.358840823173523,-1.8873479348258115e-05,0.0,0.0005124097806401,0.0,0.0,323.6086730957031,0.0,0.0,0.0,0.7818126678466797,4.0,0.0,1.0
465300,293.3134460449219,297.1499938964844,293.1499938964844,0.1618721783161163,-3368.935302734375,304.1669006347656,0.6892070174217224,0.2309752702713012,0.2130851745605468,293.3555603027344,297.1499938964844,293.1499938964844,0.1059050410985946,-2524.595458984375,304.1708068847656,0.6151852607727051,0.1620052009820938,0.1596327722072601,293.2239074707031,297.1499938964844,293.1499938964844,0.4147039949893951,-5515.70263671875,304.160400390625,0.8803732991218567,0.495252788066864,0.349040538072586,293.2428283691406,297.1499938964844,293.1499938964844,0.5187493562698364,-8894.0341796875,304.1631164550781,0.9380992650985718,0.5912930965423584,0.5627084374427795,293.1951599121094,297.1499938964844,293.1499938964844,0.0194032378494739,-4295.98974609375,304.1529846191406,0.3979474604129791,0.0549639500677585,0.2720107138156891,291.0815124511719,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2904968261719,291.0829772949219,1.0,0.4338762760162353,0.6521440744400024,0.6521440744400024,1.0,1.0,-1.8682063817977903,0.7782903909683228,1.089916110038757,0.3477465212345123,0.0,0.0,0.768574059009552,124.71951293945312,127.0,26.3128604888916,-22442.4765625,846.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,309.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,33922.7265625,33120.0,0.0,0.0,0.5048292875289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3712449073791504,1.371264100074768,-1.908978993014898e-05,0.0,0.0005123375449329,0.0,0.0,330.9454650878906,0.0,0.0,0.0,0.7724310159683228,4.0,0.0,1.0
465360,293.3124389648437,297.1499938964844,293.1499938964844,0.1603849977254867,-3344.36279296875,304.16650390625,0.6857472062110901,0.22910737991333,0.2114659249782562,293.35565185546875,297.1499938964844,293.1499938964844,0.1039538979530334,-2487.2060546875,304.1705627441406,0.6106050610542297,0.1593828648328781,0.157218649983406,293.2240905761719,297.1499938964844,293.1499938964844,0.4138913452625274,-5507.43994140625,304.15997314453125,0.8778941035270691,0.4942787289619446,0.3484122157096863,293.24298095703125,297.1499938964844,293.1499938964844,0.5176632404327393,-8879.81640625,304.1626892089844,0.9350656867027284,0.590085506439209,0.5616390705108643,293.1944580078125,297.1499938964844,293.1499938964844,0.019177496433258,-4271.00146484375,304.1528625488281,0.3955851793289184,0.0545257031917572,0.2703401148319244,291.0779724121094,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.2901916503906,291.0776062011719,1.0,0.4340846240520477,0.6532362699508667,0.6532362699508667,1.0,1.0,-1.859318494796753,0.7747601866722107,1.0845582485198977,0.3461468517780304,0.0,0.0,0.7735936641693115,126.17046356201172,130.0,7.154621124267578,-22300.259765625,843.4406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59259033203125,309.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33053.71484375,33120.0,0.0,0.0,0.5046749711036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365074872970581,1.36509370803833,-1.8790738977259025e-05,0.0,0.0005121809081174,0.0,0.0,324.9186706542969,0.0,0.0,0.0,0.7824100255966187,4.0,0.0,1.0
465420,293.310302734375,297.1499938964844,293.1499938964844,0.157010331749916,-3287.621337890625,304.1666564941406,0.6789637804031372,0.2254213392734527,0.2082738876342773,293.35577392578125,297.1499938964844,293.1499938964844,0.0997978448867797,-2406.41845703125,304.170654296875,0.6010021567344666,0.1541508138179779,0.1524022072553634,293.22442626953125,297.1499938964844,293.1499938964844,0.4111176133155823,-5477.787109375,304.16131591796875,0.8730573654174805,0.4923349618911743,0.3471642434597015,293.24322509765625,297.1499938964844,293.1499938964844,0.5140838027000427,-8830.6396484375,304.1644897460937,0.9290847182273864,0.5876824855804443,0.559521496295929,293.1931457519531,297.1499938964844,293.1499938964844,0.0186712425202131,-4211.42041015625,304.1527404785156,0.3906217217445373,0.0536675937473773,0.2670818865299225,291.1018371582031,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2894897460937,291.1038513183594,1.0,0.4345340728759765,0.6554080247879028,0.6554080247879028,1.0,1.0,-1.8417482376098635,0.7677676677703857,1.0739805698394775,0.3429708480834961,0.0,0.0,0.7787834405899048,129.07994079589844,133.0,30.973608016967773,-22175.037109375,837.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,32957.80859375,33120.0,0.0,0.0,0.504362165927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3839744329452517,1.3839935064315796,-1.908455124066677e-05,0.0,0.0005118634435348,0.0,0.0,335.7153015136719,0.0,0.0,0.0,0.7905978560447693,4.0,0.0,1.0
465480,293.310302734375,297.1499938964844,293.1499938964844,0.157010331749916,-3287.621337890625,304.1666564941406,0.6789637804031372,0.2254213392734527,0.2082738876342773,293.35577392578125,297.1499938964844,293.1499938964844,0.0997978448867797,-2406.41845703125,304.170654296875,0.6010021567344666,0.1541508138179779,0.1524022072553634,293.22442626953125,297.1499938964844,293.1499938964844,0.4111176133155823,-5477.787109375,304.16131591796875,0.8730573654174805,0.4923349618911743,0.3471642434597015,293.24322509765625,297.1499938964844,293.1499938964844,0.5140838027000427,-8830.6396484375,304.1644897460937,0.9290847182273864,0.5876824855804443,0.559521496295929,293.1931457519531,297.1499938964844,293.1499938964844,0.0186712425202131,-4211.42041015625,304.1527404785156,0.3906217217445373,0.0536675937473773,0.2670818865299225,291.1018371582031,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2894897460937,291.1038513183594,1.0,0.4345340728759765,0.6554080247879028,0.6554080247879028,1.0,1.0,-1.8417482376098635,0.7677676677703857,1.0739805698394775,0.3429708480834961,0.0,0.0,0.7787834405899048,129.07994079589844,133.0,30.973608016967773,-22175.037109375,837.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,32957.80859375,33120.0,0.0,0.0,0.504362165927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3839744329452517,1.3839935064315796,-1.908455124066677e-05,0.0,0.0005118634435348,0.0,0.0,335.7153015136719,0.0,0.0,0.0,0.7905978560447693,4.0,0.0,1.0
465540,293.3081359863281,297.1499938964844,293.1499938964844,0.1536365896463394,-3230.559326171875,304.1667175292969,0.6723687648773193,0.2217994630336761,0.2051387578248977,293.35577392578125,297.1499938964844,293.1499938964844,0.0956542119383812,-2325.1630859375,304.170654296875,0.5910109877586365,0.1489368975162506,0.1476018279790878,293.2247619628906,297.1499938964844,293.1499938964844,0.4081125855445862,-5445.68310546875,304.1625366210937,0.8683575391769409,0.4903799891471863,0.3459084033966064,293.24346923828125,297.1499938964844,293.1499938964844,0.5102131962776184,-8777.58203125,304.16607666015625,0.923225998878479,0.585273027420044,0.5573980808258057,293.1918640136719,297.1499938964844,293.1499938964844,0.0181799121201038,-4151.93408203125,304.15264892578125,0.3853014409542084,0.0528327487409114,0.2639305889606476,291.1324462890625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.28875732421875,291.1344299316406,1.0,0.4350208640098572,0.6575729250907898,0.6575729250907898,1.0,1.0,-1.8243777751922607,0.760837733745575,1.063539981842041,0.3398129642009735,0.0,0.0,0.779055655002594,132.00311279296875,136.0,39.15212631225586,-22029.2265625,832.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,309.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,33073.65625,32040.0,0.0,0.0,0.5039218664169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901485204696655,1.3901677131652832,-1.921475814015139e-05,0.0,0.0005114166415296,0.0,0.0,339.7186889648437,0.0,0.0,0.0,0.7783684730529785,4.0,0.0,1.0
465600,293.3081359863281,297.1499938964844,293.1499938964844,0.1536365896463394,-3230.559326171875,304.1667175292969,0.6723687648773193,0.2217994630336761,0.2051387578248977,293.35577392578125,297.1499938964844,293.1499938964844,0.0956542119383812,-2325.1630859375,304.170654296875,0.5910109877586365,0.1489368975162506,0.1476018279790878,293.2247619628906,297.1499938964844,293.1499938964844,0.4081125855445862,-5445.68310546875,304.1625366210937,0.8683575391769409,0.4903799891471863,0.3459084033966064,293.24346923828125,297.1499938964844,293.1499938964844,0.5102131962776184,-8777.58203125,304.16607666015625,0.923225998878479,0.585273027420044,0.5573980808258057,293.1918640136719,297.1499938964844,293.1499938964844,0.0181799121201038,-4151.93408203125,304.15264892578125,0.3853014409542084,0.0528327487409114,0.2639305889606476,291.1324462890625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.28875732421875,291.1344299316406,1.0,0.4350208640098572,0.6575729250907898,0.6575729250907898,1.0,1.0,-1.8243777751922607,0.760837733745575,1.063539981842041,0.3398129642009735,0.0,0.0,0.779055655002594,132.00311279296875,136.0,39.15212631225586,-22029.2265625,832.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,309.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,33073.65625,32040.0,0.0,0.0,0.5039218664169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901485204696655,1.3901677131652832,-1.921475814015139e-05,0.0,0.0005114166415296,0.0,0.0,339.7186889648437,0.0,0.0,0.0,0.7783684730529785,4.0,0.0,1.0
465660,293.305908203125,297.1499938964844,293.1499938964844,0.1506215780973434,-3179.740234375,304.16619873046875,0.6659932732582092,0.2182474881410598,0.2020645886659622,293.3556823730469,297.1499938964844,293.1499938964844,0.0917278826236724,-2248.179443359375,304.1703491210937,0.5806859135627747,0.1437452435493469,0.1428207457065582,293.2250061035156,297.1499938964844,293.1499938964844,0.40584397315979,-5421.9833984375,304.1622009277344,0.8638128042221069,0.4884409606456756,0.3446588218212127,293.2435302734375,297.1499938964844,293.1499938964844,0.5072484016418457,-8737.9111328125,304.1657409667969,0.9175634384155272,0.5828897953033447,0.5552911758422852,293.1906433105469,297.1499938964844,293.1499938964844,0.0177558995783329,-4100.93359375,304.1524658203125,0.3800477683544159,0.0520201995968818,0.2608790397644043,291.1417541503906,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2879333496094,291.143798828125,1.0,0.4355419874191284,0.6597335338592529,0.6597335338592529,1.0,1.0,-1.8072509765625,0.7539930939674377,1.053257942199707,0.3366851508617401,0.0,0.0,0.7797932624816895,134.9317626953125,139.0,27.0775089263916,-21831.919921875,827.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,309.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32099.6328125,32040.0,0.0,0.0,0.5028981566429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3718684911727903,1.37188720703125,-1.8687886040424928e-05,0.0,0.0005103777511976,0.0,0.0,326.183349609375,0.0,0.0,0.0,0.7825418710708618,4.0,0.0,1.0
465720,293.305908203125,297.1499938964844,293.1499938964844,0.1506215780973434,-3179.740234375,304.16619873046875,0.6659932732582092,0.2182474881410598,0.2020645886659622,293.3556823730469,297.1499938964844,293.1499938964844,0.0917278826236724,-2248.179443359375,304.1703491210937,0.5806859135627747,0.1437452435493469,0.1428207457065582,293.2250061035156,297.1499938964844,293.1499938964844,0.40584397315979,-5421.9833984375,304.1622009277344,0.8638128042221069,0.4884409606456756,0.3446588218212127,293.2435302734375,297.1499938964844,293.1499938964844,0.5072484016418457,-8737.9111328125,304.1657409667969,0.9175634384155272,0.5828897953033447,0.5552911758422852,293.1906433105469,297.1499938964844,293.1499938964844,0.0177558995783329,-4100.93359375,304.1524658203125,0.3800477683544159,0.0520201995968818,0.2608790397644043,291.1417541503906,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2879333496094,291.143798828125,1.0,0.4355419874191284,0.6597335338592529,0.6597335338592529,1.0,1.0,-1.8072509765625,0.7539930939674377,1.053257942199707,0.3366851508617401,0.0,0.0,0.7797932624816895,134.9317626953125,139.0,27.0775089263916,-21831.919921875,827.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,309.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32099.6328125,32040.0,0.0,0.0,0.5028981566429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3718684911727903,1.37188720703125,-1.8687886040424928e-05,0.0,0.0005103777511976,0.0,0.0,326.183349609375,0.0,0.0,0.0,0.7825418710708618,4.0,0.0,1.0
465780,293.3036193847656,297.1499938964844,293.1499938964844,0.1473955065011978,-3124.65869140625,304.1661682128906,0.6598483920097351,0.2147611826658249,0.1990502923727035,293.35546875,297.1499938964844,293.1499938964844,0.0876592025160789,-2167.964599609375,304.1703491210937,0.5700902342796326,0.138577863574028,0.1380615979433059,293.2252197265625,297.1499938964844,293.1499938964844,0.4028122723102569,-5389.58349609375,304.1631774902344,0.8594136238098145,0.4864974915981293,0.3434116840362549,293.2435913085937,297.1499938964844,293.1499938964844,0.503348708152771,-8684.5087890625,304.1669616699219,0.9121409058570862,0.5805076956748962,0.5531947612762451,293.1894836425781,297.1499938964844,293.1499938964844,0.0173101220279932,-4044.576171875,304.15240478515625,0.3749068081378937,0.0512293092906475,0.2579253017902374,291.17352294921875,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2870788574219,291.17547607421875,1.0,0.4360951781272888,0.6618970036506653,0.6618970036506653,1.0,1.0,-1.7903556823730469,0.74723219871521,1.043123483657837,0.3335888385772705,0.0,0.0,0.7744958400726318,137.86685180664062,142.0,38.301856994628906,-21692.04296875,822.1657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,32173.69140625,32040.0,0.0,0.0,0.5014493465423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621426820755005,1.3621612787246704,-1.854316178651061e-05,0.0,0.0005089073092676,0.0,0.0,320.76812744140625,0.0,0.0,0.0,0.7779369950294495,4.0,0.0,1.0
465840,293.3036193847656,297.1499938964844,293.1499938964844,0.1473955065011978,-3124.65869140625,304.1661682128906,0.6598483920097351,0.2147611826658249,0.1990502923727035,293.35546875,297.1499938964844,293.1499938964844,0.0876592025160789,-2167.964599609375,304.1703491210937,0.5700902342796326,0.138577863574028,0.1380615979433059,293.2252197265625,297.1499938964844,293.1499938964844,0.4028122723102569,-5389.58349609375,304.1631774902344,0.8594136238098145,0.4864974915981293,0.3434116840362549,293.2435913085937,297.1499938964844,293.1499938964844,0.503348708152771,-8684.5087890625,304.1669616699219,0.9121409058570862,0.5805076956748962,0.5531947612762451,293.1894836425781,297.1499938964844,293.1499938964844,0.0173101220279932,-4044.576171875,304.15240478515625,0.3749068081378937,0.0512293092906475,0.2579253017902374,291.17352294921875,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2870788574219,291.17547607421875,1.0,0.4360951781272888,0.6618970036506653,0.6618970036506653,1.0,1.0,-1.7903556823730469,0.74723219871521,1.043123483657837,0.3335888385772705,0.0,0.0,0.7744958400726318,137.86685180664062,142.0,38.301856994628906,-21692.04296875,822.1657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,32173.69140625,32040.0,0.0,0.0,0.5014493465423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621426820755005,1.3621612787246704,-1.854316178651061e-05,0.0,0.0005089073092676,0.0,0.0,320.76812744140625,0.0,0.0,0.0,0.7779369950294495,4.0,0.0,1.0
465900,293.3024597167969,297.1499938964844,293.1499938964844,0.1458356082439422,-3097.970947265625,304.16607666015625,0.6568645238876343,0.2130432575941085,0.1975652873516082,293.3553161621094,297.1499938964844,293.1499938964844,0.0856493115425109,-2128.4326171875,304.1702880859375,0.5647165179252625,0.1360044628381729,0.135691151022911,293.2253112792969,297.1499938964844,293.1499938964844,0.4013533592224121,-5374.05908203125,304.1634216308594,0.8572642207145691,0.485524833202362,0.3427863121032715,293.2436218261719,297.1499938964844,293.1499938964844,0.5014684796333313,-8658.892578125,304.16729736328125,0.90953266620636,0.5793178081512451,0.5521457195281982,293.1889038085937,297.1499938964844,293.1499938964844,0.0170991867780685,-4017.597900390625,304.15234375,0.3723801970481872,0.0508415587246418,0.2564833462238312,291.1876220703125,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.28662109375,291.1894226074219,1.0,0.436382532119751,0.6629822254180908,0.6629822254180908,1.0,1.0,-1.7819843292236328,0.7438797950744629,1.03810453414917,0.3320508301258087,0.0,0.0,0.7705646753311157,139.33702087402344,142.0,38.30646514892578,-21613.572265625,819.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47235107421875,309.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,32226.97265625,30960.0,0.0,0.0,0.5005306601524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353199481964111,1.353217840194702,-1.840774712036364e-05,0.0,0.0005079749971628,0.0,0.0,315.80731201171875,0.0,0.0,0.0,0.758847713470459,4.0,0.0,1.0
465960,293.30126953125,297.1499938964844,293.1499938964844,0.1445114314556121,-3075.601318359375,304.16552734375,0.6539417505264282,0.2113433480262756,0.1960954815149307,293.3551330566406,297.1499938964844,293.1499938964844,0.0837717354297638,-2091.854248046875,304.1700134277344,0.5593098402023315,0.1334387958049774,0.133327305316925,293.2253723144531,297.1499938964844,293.1499938964844,0.4004853367805481,-5365.3037109375,304.1625366210937,0.8551504611968994,0.4845577478408813,0.342162162065506,293.2435913085937,297.1499938964844,293.1499938964844,0.5003150105476379,-8644.0263671875,304.1662292480469,0.9070062637329102,0.5781362056732178,0.5511001348495483,293.1883544921875,297.1499938964844,293.1499938964844,0.0169256310909986,-3996.37158203125,304.1522216796875,0.3698846101760864,0.0504588186740875,0.2550636529922485,291.18536376953125,291.1499938964844,259.4725952148437,258.0711669921875,279.17169189453125,293.2861633300781,291.1847839355469,1.0,0.4366768598556518,0.6640700101852417,0.6640700101852417,1.0,1.0,-1.7736716270446775,0.7405499219894409,1.0331217050552368,0.3305214941501617,0.0,0.0,0.7682763934135437,140.807861328125,145.0,13.42746925354004,-21468.25390625,817.3831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213317871094,309.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,31365.544921875,30960.0,0.0,0.0,0.4993497729301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3252125978469849,1.325230360031128,-1.7757740351953544e-05,0.0,0.0005067765596322,0.0,0.0,297.8587951660156,0.0,0.0,0.0,0.7588607668876648,4.0,0.0,1.0
466020,293.29888916015625,297.1499938964844,293.1499938964844,0.1416010409593582,-3025.6708984375,304.16522216796875,0.6483330130577087,0.2079938352108001,0.19320048391819,293.3547058105469,297.1499938964844,293.1499938964844,0.0798331350088119,-2015.0040283203125,304.169921875,0.5485115647315979,0.1283307820558548,0.1286189705133438,293.2254638671875,297.1499938964844,293.1499938964844,0.3979174196720123,-5338.072265625,304.1626892089844,0.8511017560958862,0.482630968093872,0.3409225642681122,293.2434997558594,297.1499938964844,293.1499938964844,0.496998131275177,-8599.00390625,304.1664123535156,0.9023109078407288,0.5757873058319092,0.5490285754203796,293.1872863769531,297.1499938964844,293.1499938964844,0.0166123080998659,-3955.49365234375,304.14794921875,0.365499198436737,0.050000000745058,0.2528085708618164,291.20343017578125,291.1499938964844,259.48699951171875,258.08795166015625,279.1715393066406,293.2851867675781,291.2049560546875,1.0,0.4373064041137695,0.666222870349884,0.666222870349884,1.0,1.0,-1.757856369018555,0.7342414259910583,1.0236148834228516,0.3276165723800659,0.0,0.0,0.7602623701095581,143.68788146972656,148.0,25.849262237548828,-21333.142578125,813.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332397460937,309.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,31226.7109375,30960.0,0.0,0.0,0.4965231418609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30395770072937,1.3039751052856443,-1.738699575071223e-05,0.0,0.0005039078532718,0.0,0.0,286.0521850585937,0.0,0.0,0.0,0.7488059997558594,4.0,0.0,1.0
466080,293.29888916015625,297.1499938964844,293.1499938964844,0.1416010409593582,-3025.6708984375,304.16522216796875,0.6483330130577087,0.2079938352108001,0.19320048391819,293.3547058105469,297.1499938964844,293.1499938964844,0.0798331350088119,-2015.0040283203125,304.169921875,0.5485115647315979,0.1283307820558548,0.1286189705133438,293.2254638671875,297.1499938964844,293.1499938964844,0.3979174196720123,-5338.072265625,304.1626892089844,0.8511017560958862,0.482630968093872,0.3409225642681122,293.2434997558594,297.1499938964844,293.1499938964844,0.496998131275177,-8599.00390625,304.1664123535156,0.9023109078407288,0.5757873058319092,0.5490285754203796,293.1872863769531,297.1499938964844,293.1499938964844,0.0166123080998659,-3955.49365234375,304.14794921875,0.365499198436737,0.050000000745058,0.2528085708618164,291.20343017578125,291.1499938964844,259.48699951171875,258.08795166015625,279.1715393066406,293.2851867675781,291.2049560546875,1.0,0.4373064041137695,0.666222870349884,0.666222870349884,1.0,1.0,-1.757856369018555,0.7342414259910583,1.0236148834228516,0.3276165723800659,0.0,0.0,0.7602623701095581,143.68788146972656,148.0,25.849262237548828,-21333.142578125,813.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332397460937,309.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,31226.7109375,30960.0,0.0,0.0,0.4965231418609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30395770072937,1.3039751052856443,-1.738699575071223e-05,0.0,0.0005039078532718,0.0,0.0,286.0521850585937,0.0,0.0,0.0,0.7488059997558594,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1388044208288192,-2977.57568359375,304.164794921875,0.6431219577789307,0.2046978026628494,0.1903447061777115,293.35418701171875,297.1499938964844,293.1499938964844,0.0759155377745628,-1939.2642822265625,304.1697998046875,0.5379289984703064,0.1232450306415557,0.12392158806324,293.2255859375,297.1499938964844,293.1499938964844,0.3954927027225494,-5312.49072265625,304.1624755859375,0.8474118113517761,0.4806966185569763,0.3396674990653991,293.2434387207031,297.1499938964844,293.1499938964844,0.4938624799251556,-8556.6748046875,304.1661376953125,0.8980916142463684,0.5734310746192932,0.5469381213188171,293.18701171875,297.1499938964844,293.1499938964844,0.0165753252804279,-3952.3857421875,304.1352233886719,0.3637470304965973,0.050000000745058,0.2532787919044494,291.21807861328125,291.1499938964844,259.501708984375,258.10498046875,279.1705627441406,293.2843017578125,291.2186889648437,1.0,0.4381111562252044,0.6682258248329163,0.6682258248329163,1.0,1.0,-1.7453348636627195,0.7293519377708435,1.0159828662872314,0.3254481852054596,0.0,0.0,0.750062108039856,146.3599090576172,136.0,19.24224281311035,-21192.443359375,810.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7481689453125,309.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,31268.1484375,29880.0,0.0,0.0,0.4932097792625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2758148908615112,1.2758318185806274,-1.6955491446424276e-05,0.0,0.0005005452549085,0.0,0.0,271.52325439453125,0.0,0.0,0.0,0.7211076021194458,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1388044208288192,-2977.57568359375,304.164794921875,0.6431219577789307,0.2046978026628494,0.1903447061777115,293.35418701171875,297.1499938964844,293.1499938964844,0.0759155377745628,-1939.2642822265625,304.1697998046875,0.5379289984703064,0.1232450306415557,0.12392158806324,293.2255859375,297.1499938964844,293.1499938964844,0.3954927027225494,-5312.49072265625,304.1624755859375,0.8474118113517761,0.4806966185569763,0.3396674990653991,293.2434387207031,297.1499938964844,293.1499938964844,0.4938624799251556,-8556.6748046875,304.1661376953125,0.8980916142463684,0.5734310746192932,0.5469381213188171,293.18701171875,297.1499938964844,293.1499938964844,0.0165753252804279,-3952.3857421875,304.1352233886719,0.3637470304965973,0.050000000745058,0.2532787919044494,291.21807861328125,291.1499938964844,259.501708984375,258.10498046875,279.1705627441406,293.2843017578125,291.2186889648437,1.0,0.4381111562252044,0.6682258248329163,0.6682258248329163,1.0,1.0,-1.7453348636627195,0.7293519377708435,1.0159828662872314,0.3254481852054596,0.0,0.0,0.750062108039856,146.3599090576172,136.0,19.24224281311035,-21192.443359375,810.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7481689453125,309.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,31268.1484375,29880.0,0.0,0.0,0.4932097792625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2758148908615112,1.2758318185806274,-1.6955491446424276e-05,0.0,0.0005005452549085,0.0,0.0,271.52325439453125,0.0,0.0,0.0,0.7211076021194458,4.0,0.0,1.0
466260,293.29400634765625,297.1499938964844,293.1499938964844,0.1362319737672805,-2933.597412109375,304.1641845703125,0.6415162086486816,0.201499342918396,0.1873578876256942,293.3534851074219,297.1499938964844,293.1499938964844,0.0720077529549598,-1864.8856201171875,304.16973876953125,0.5309239625930786,0.118216834962368,0.1190520897507667,293.225341796875,297.1499938964844,293.1499938964844,0.3938336968421936,-5295.56640625,304.1611633300781,0.8484968543052673,0.4788289070129394,0.3382868468761444,293.2430725097656,297.1499938964844,293.1499938964844,0.4917050898075104,-8528.5244140625,304.1644592285156,0.8993011116981506,0.5711354613304138,0.5446738004684448,293.1874389648437,297.1499938964844,293.1499938964844,0.0164933279156684,-3944.8505859375,304.1210021972656,0.3651273250579834,0.050000000745058,0.2528263628482818,291.20526123046875,291.1499938964844,259.5168151855469,258.122314453125,279.1708068847656,293.2832946777344,291.20611572265625,1.0,0.4341736733913421,0.67031329870224,0.67031329870224,1.0,1.0,-1.730983853340149,0.7236347198486328,1.007349133491516,0.3228593468666076,0.0,0.0,0.7438187599182129,143.63308715820312,124.0,0.3754366636276245,-20984.52734375,791.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846130371094,309.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,30184.17578125,29880.0,0.0,0.0,0.4891797602176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233649730682373,1.2336658239364624,-1.606781006557867e-05,0.0,0.0004964552354067,0.0,0.0,247.8809356689453,0.0,0.0,0.0,0.7144556045532227,4.0,0.0,1.0
466320,293.29400634765625,297.1499938964844,293.1499938964844,0.1362319737672805,-2933.597412109375,304.1641845703125,0.6415162086486816,0.201499342918396,0.1873578876256942,293.3534851074219,297.1499938964844,293.1499938964844,0.0720077529549598,-1864.8856201171875,304.16973876953125,0.5309239625930786,0.118216834962368,0.1190520897507667,293.225341796875,297.1499938964844,293.1499938964844,0.3938336968421936,-5295.56640625,304.1611633300781,0.8484968543052673,0.4788289070129394,0.3382868468761444,293.2430725097656,297.1499938964844,293.1499938964844,0.4917050898075104,-8528.5244140625,304.1644592285156,0.8993011116981506,0.5711354613304138,0.5446738004684448,293.1874389648437,297.1499938964844,293.1499938964844,0.0164933279156684,-3944.8505859375,304.1210021972656,0.3651273250579834,0.050000000745058,0.2528263628482818,291.20526123046875,291.1499938964844,259.5168151855469,258.122314453125,279.1708068847656,293.2832946777344,291.20611572265625,1.0,0.4341736733913421,0.67031329870224,0.67031329870224,1.0,1.0,-1.730983853340149,0.7236347198486328,1.007349133491516,0.3228593468666076,0.0,0.0,0.7438187599182129,143.63308715820312,124.0,0.3754366636276245,-20984.52734375,791.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846130371094,309.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,30184.17578125,29880.0,0.0,0.0,0.4891797602176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233649730682373,1.2336658239364624,-1.606781006557867e-05,0.0,0.0004964552354067,0.0,0.0,247.8809356689453,0.0,0.0,0.0,0.7144556045532227,4.0,0.0,1.0
466380,293.29107666015625,297.1499938964844,293.1499938964844,0.133364126086235,-2883.78955078125,304.16424560546875,0.6424260139465332,0.1984434127807617,0.1843620836734771,293.35235595703125,297.1499938964844,293.1499938964844,0.0678343772888183,-1786.079833984375,304.17010498046875,0.5262966752052307,0.1132920905947685,0.1141329258680343,293.22479248046875,297.1499938964844,293.1499938964844,0.3912609815597534,-5268.08544921875,304.1617126464844,0.8529660701751709,0.477030485868454,0.3368565738201141,293.24249267578125,297.1499938964844,293.1499938964844,0.488430380821228,-8483.658203125,304.1650695800781,0.9043380618095398,0.5688933730125427,0.5423288345336914,293.1878662109375,297.1499938964844,293.1499938964844,0.0162857510149478,-3919.11328125,304.1068725585937,0.3686719834804535,0.050000000745058,0.2517061233520508,291.2183837890625,291.1499938964844,259.53253173828125,258.1400451660156,279.17144775390625,293.2820129394531,291.2190246582031,1.0,0.4275664985179901,0.6724884510040283,0.6724884510040283,1.0,1.0,-1.7156031131744385,0.7174674272537231,0.99813574552536,0.3200167417526245,0.0,0.0,0.7337773442268372,137.3232421875,112.0,11.576508522033691,-20824.744140625,760.6664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.008056640625,309.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,30182.109375,29880.0,0.0,0.0,0.4847553372383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068370580673218,1.206852674484253,-1.5669982531107962e-05,0.0,0.0004919650382362,0.0,0.0,235.27252197265625,0.0,0.0,0.0,0.7023099064826965,4.0,0.0,1.0
