time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466440,293.29107666015625,297.1499938964844,293.1499938964844,0.133364126086235,-2883.78955078125,304.16424560546875,0.6424260139465332,0.1984434127807617,0.1843620836734771,293.35235595703125,297.1499938964844,293.1499938964844,0.0678343772888183,-1786.079833984375,304.17010498046875,0.5262966752052307,0.1132920905947685,0.1141329258680343,293.22479248046875,297.1499938964844,293.1499938964844,0.3912609815597534,-5268.08544921875,304.1617126464844,0.8529660701751709,0.477030485868454,0.3368565738201141,293.24249267578125,297.1499938964844,293.1499938964844,0.488430380821228,-8483.658203125,304.1650695800781,0.9043380618095398,0.5688933730125427,0.5423288345336914,293.1878662109375,297.1499938964844,293.1499938964844,0.0162857510149478,-3919.11328125,304.1068725585937,0.3686719834804535,0.050000000745058,0.2517061233520508,291.2183837890625,291.1499938964844,259.53253173828125,258.1400451660156,279.17144775390625,293.2820129394531,291.2190246582031,1.0,0.4275664985179901,0.6724884510040283,0.6724884510040283,1.0,1.0,-1.7156031131744385,0.7174674272537231,0.99813574552536,0.3200167417526245,0.0,0.0,0.7337773442268372,137.3232421875,112.0,11.576508522033691,-20824.744140625,760.6664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.008056640625,309.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,30182.109375,29880.0,0.0,0.0,0.4847553372383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068370580673218,1.206852674484253,-1.5669982531107962e-05,0.0,0.0004919650382362,0.0,0.0,235.27252197265625,0.0,0.0,0.0,0.7023099064826965,4.0,0.0,1.0
466500,293.2894897460937,297.1499938964844,293.1499938964844,0.1319762766361236,-2859.651123046875,304.1641845703125,0.6435696482658386,0.1969677209854126,0.1828800737857818,293.35162353515625,297.1499938964844,293.1499938964844,0.0657459646463394,-1747.1337890625,304.1702575683594,0.5245824456214905,0.1108724698424339,0.1116797924041748,293.22442626953125,297.1499938964844,293.1499938964844,0.3900358080863952,-5255.0615234375,304.16180419921875,0.8561426401138306,0.4761529564857483,0.3361320495605469,293.2421569824219,297.1499938964844,293.1499938964844,0.4868658781051636,-8462.328125,304.1651916503906,0.9080236554145812,0.5677905678749084,0.5411392450332642,293.18804931640625,297.1499938964844,293.1499938964844,0.0161688420921564,-3904.576171875,304.0999450683594,0.3710417151451111,0.050000000745058,0.2509899139404297,291.22271728515625,291.1499938964844,259.5406188964844,258.14910888671875,279.1718139648437,293.28125,291.22320556640625,1.0,0.4235671758651733,0.6736071705818176,0.6736071705818176,1.0,1.0,-1.707720398902893,0.7143014669418335,0.9934189319610596,0.3185493946075439,0.0,0.0,0.7284847497940063,133.3321075439453,112.0,11.2911958694458,-20733.38671875,742.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06646728515625,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30194.63671875,28800.0,0.0,0.0,0.4823945462703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1919726133346558,1.1919881105422974,-1.54562894749688e-05,0.0,0.0004895691527053,0.0,0.0,228.5218048095703,0.0,0.0,0.0,0.6807019710540771,4.0,0.0,1.0
466560,293.287841796875,297.1499938964844,293.1499938964844,0.1308165043592453,-2839.803466796875,304.1636962890625,0.645102858543396,0.195525974035263,0.1814137548208236,293.35076904296875,297.1499938964844,293.1499938964844,0.0637694969773292,-1710.847412109375,304.170166015625,0.523179829120636,0.1084822788834571,0.1092384755611419,293.2239990234375,297.1499938964844,293.1499938964844,0.3894300758838653,-5249.1748046875,304.1607360839844,0.8598619699478149,0.4752933084964752,0.3354067504405975,293.2417297363281,297.1499938964844,293.1499938964844,0.4860618710517883,-8452.3037109375,304.1638488769531,0.9124601483345032,0.5667059421539307,0.5399477481842041,293.1881408691406,297.1499938964844,293.1499938964844,0.0160766467452049,-3894.617431640625,304.093017578125,0.3737481236457824,0.050000000745058,0.2502017021179199,291.2095031738281,291.1499938964844,259.5489196777344,258.1583251953125,279.17218017578125,293.2804260253906,291.20721435546875,1.0,0.4192264378070831,0.6747444868087769,0.6747444868087769,1.0,1.0,-1.699780821800232,0.7111122608184814,0.9886685609817504,0.3170678913593292,0.0,0.0,0.7256608605384827,128.95632934570312,100.0,-16.11056137084961,-20569.775390625,724.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13482666015625,309.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29279.72265625,28800.0,0.0,0.0,0.4798111319541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610701084136963,1.1610848903656006,-1.4807822481088806e-05,0.0,0.0004869473050348,0.0,0.0,212.7053375244141,0.0,0.0,0.0,0.6794682145118713,4.0,0.0,1.0
466620,293.28436279296875,297.1499938964844,293.1499938964844,0.1282017976045608,-2794.173583984375,304.1635131835937,0.6492664813995361,0.1927397549152374,0.1785397827625274,293.34881591796875,297.1499938964844,293.1499938964844,0.0596082061529159,-1634.8978271484375,304.1703796386719,0.5211877822875977,0.10379508882761,0.1044097021222114,293.2230529785156,297.1499938964844,293.1499938964844,0.3872115015983581,-5225.57958984375,304.1609191894531,0.8688409924507141,0.4736127555370331,0.3339661061763763,293.2407531738281,297.1499938964844,293.1499938964844,0.4832247793674469,-8413.56640625,304.1640319824219,0.9234398007392884,0.5645771622657776,0.5375804901123047,293.18817138671875,297.1499938964844,293.1499938964844,0.0158238019794225,-3862.888671875,304.07989501953125,0.3800865709781647,0.050000000745058,0.2484685182571411,291.2108764648437,291.1499938964844,259.5661315917969,258.1771850585937,279.17291259765625,293.278564453125,291.2115478515625,1.0,0.4097397625446319,0.6770719885826111,0.6770719885826111,1.0,1.0,-1.6838797330856323,0.7047298550605774,0.9791498184204102,0.3140975534915924,0.0,0.0,0.7178861498832703,119.37010955810548,88.0,2.996668815612793,-20416.298828125,684.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2563781738281,309.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,29070.7734375,28800.0,0.0,0.0,0.4744022190570831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138395071029663,1.1384094953536987,-1.444394456484588e-05,0.0,0.0004814579442609,0.0,0.0,202.64015197753903,0.0,0.0,0.0,0.6689485907554626,4.0,0.0,1.0
466680,293.28436279296875,297.1499938964844,293.1499938964844,0.1282017976045608,-2794.173583984375,304.1635131835937,0.6492664813995361,0.1927397549152374,0.1785397827625274,293.34881591796875,297.1499938964844,293.1499938964844,0.0596082061529159,-1634.8978271484375,304.1703796386719,0.5211877822875977,0.10379508882761,0.1044097021222114,293.2230529785156,297.1499938964844,293.1499938964844,0.3872115015983581,-5225.57958984375,304.1609191894531,0.8688409924507141,0.4736127555370331,0.3339661061763763,293.2407531738281,297.1499938964844,293.1499938964844,0.4832247793674469,-8413.56640625,304.1640319824219,0.9234398007392884,0.5645771622657776,0.5375804901123047,293.18817138671875,297.1499938964844,293.1499938964844,0.0158238019794225,-3862.888671875,304.07989501953125,0.3800865709781647,0.050000000745058,0.2484685182571411,291.2108764648437,291.1499938964844,259.5661315917969,258.1771850585937,279.17291259765625,293.278564453125,291.2115478515625,1.0,0.4097397625446319,0.6770719885826111,0.6770719885826111,1.0,1.0,-1.6838797330856323,0.7047298550605774,0.9791498184204102,0.3140975534915924,0.0,0.0,0.7178861498832703,119.37010955810548,88.0,2.996668815612793,-20416.298828125,684.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2563781738281,309.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,29070.7734375,28800.0,0.0,0.0,0.4744022190570831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138395071029663,1.1384094953536987,-1.444394456484588e-05,0.0,0.0004814579442609,0.0,0.0,202.64015197753903,0.0,0.0,0.0,0.6689485907554626,4.0,0.0,1.0
466740,293.2807006835937,297.1499938964844,293.1499938964844,0.1256456673145294,-2749.3486328125,304.16326904296875,0.654853105545044,0.1900759935379028,0.1757494956254959,293.346435546875,297.1499938964844,293.1499938964844,0.0554420538246631,-1560.1434326171875,304.1705322265625,0.520161509513855,0.0992400273680687,0.0996745601296424,293.2221069335937,297.1499938964844,293.1499938964844,0.3849002420902252,-5200.96044921875,304.1611022949219,0.8797875642776489,0.4719530045986175,0.3325211107730865,293.2398376464844,297.1499938964844,293.1499938964844,0.4802720546722412,-8373.19140625,304.16424560546875,0.9368067979812622,0.5624685287475586,0.5352063179016113,293.1879577636719,297.1499938964844,293.1499938964844,0.0155575247481465,-3828.604736328125,304.0674133300781,0.387570321559906,0.050000000745058,0.2466003000736236,291.21630859375,291.1499938964844,259.5843505859375,258.19677734375,279.17364501953125,293.2765197753906,291.2164306640625,1.0,0.3994388878345489,0.6794729828834534,0.6794729828834534,1.0,1.0,-1.6680158376693726,0.6983727812767029,0.9696431159973145,0.3111338019371032,0.0,0.0,0.7085995078086853,109.06751251220705,76.0,4.603403091430664,-20227.33984375,644.0596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3533935546875,310.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,29077.92578125,27720.0,0.0,0.0,0.4688046872615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1119623184204102,1.1119763851165771,-1.4084352187637704e-05,0.0,0.0004757771384902,0.0,0.0,191.9076538085937,0.0,0.0,0.0,0.6423516869544983,4.0,0.0,1.0
466800,293.2807006835937,297.1499938964844,293.1499938964844,0.1256456673145294,-2749.3486328125,304.16326904296875,0.654853105545044,0.1900759935379028,0.1757494956254959,293.346435546875,297.1499938964844,293.1499938964844,0.0554420538246631,-1560.1434326171875,304.1705322265625,0.520161509513855,0.0992400273680687,0.0996745601296424,293.2221069335937,297.1499938964844,293.1499938964844,0.3849002420902252,-5200.96044921875,304.1611022949219,0.8797875642776489,0.4719530045986175,0.3325211107730865,293.2398376464844,297.1499938964844,293.1499938964844,0.4802720546722412,-8373.19140625,304.16424560546875,0.9368067979812622,0.5624685287475586,0.5352063179016113,293.1879577636719,297.1499938964844,293.1499938964844,0.0155575247481465,-3828.604736328125,304.0674133300781,0.387570321559906,0.050000000745058,0.2466003000736236,291.21630859375,291.1499938964844,259.5843505859375,258.19677734375,279.17364501953125,293.2765197753906,291.2164306640625,1.0,0.3994388878345489,0.6794729828834534,0.6794729828834534,1.0,1.0,-1.6680158376693726,0.6983727812767029,0.9696431159973145,0.3111338019371032,0.0,0.0,0.7085995078086853,109.06751251220705,76.0,4.603403091430664,-20227.33984375,644.0596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3533935546875,310.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,29077.92578125,27720.0,0.0,0.0,0.4688046872615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1119623184204102,1.1119763851165771,-1.4084352187637704e-05,0.0,0.0004757771384902,0.0,0.0,191.9076538085937,0.0,0.0,0.0,0.6423516869544983,4.0,0.0,1.0
466860,293.27691650390625,297.1499938964844,293.1499938964844,0.1234822645783424,-2711.77880859375,304.1624755859375,0.6619623303413391,0.1875307112932205,0.1730506718158722,293.3436279296875,297.1499938964844,293.1499938964844,0.0514750443398952,-1490.49169921875,304.1703186035156,0.5201037526130676,0.0948330014944076,0.0950573459267616,293.2210693359375,297.1499938964844,293.1499938964844,0.3835422098636627,-5187.22607421875,304.1597595214844,0.8927704095840454,0.4703349769115448,0.3310889601707458,293.23876953125,297.1499938964844,293.1499938964844,0.4784967303276062,-8350.126953125,304.1625671386719,0.9520042538642884,0.5604089498519897,0.532854437828064,293.1875305175781,297.1499938964844,293.1499938964844,0.0153333144262433,-3801.61865234375,304.0552978515625,0.3956478238105774,0.050000000745058,0.2446529120206833,291.19317626953125,291.1499938964844,259.6036682128906,258.2171630859375,279.1743469238281,293.27423095703125,291.1935729980469,1.0,0.3885237574577331,0.681942343711853,0.681942343711853,1.0,1.0,-1.6523505449295044,0.692111611366272,0.9602389931678772,0.3082125782966614,0.0,0.0,0.7046462297439575,98.349853515625,64.0,-12.957545280456545,-19989.271484375,602.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4541931152344,310.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,27951.87109375,27720.0,0.0,0.0,0.462773859500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760283470153809,1.0760416984558103,-1.335225624643499e-05,0.0,0.000469656632049,0.0,0.0,175.49197387695312,0.0,0.0,0.0,0.6385680437088013,4.0,0.0,1.0
466920,293.27691650390625,297.1499938964844,293.1499938964844,0.1234822645783424,-2711.77880859375,304.1624755859375,0.6619623303413391,0.1875307112932205,0.1730506718158722,293.3436279296875,297.1499938964844,293.1499938964844,0.0514750443398952,-1490.49169921875,304.1703186035156,0.5201037526130676,0.0948330014944076,0.0950573459267616,293.2210693359375,297.1499938964844,293.1499938964844,0.3835422098636627,-5187.22607421875,304.1597595214844,0.8927704095840454,0.4703349769115448,0.3310889601707458,293.23876953125,297.1499938964844,293.1499938964844,0.4784967303276062,-8350.126953125,304.1625671386719,0.9520042538642884,0.5604089498519897,0.532854437828064,293.1875305175781,297.1499938964844,293.1499938964844,0.0153333144262433,-3801.61865234375,304.0552978515625,0.3956478238105774,0.050000000745058,0.2446529120206833,291.19317626953125,291.1499938964844,259.6036682128906,258.2171630859375,279.1743469238281,293.27423095703125,291.1935729980469,1.0,0.3885237574577331,0.681942343711853,0.681942343711853,1.0,1.0,-1.6523505449295044,0.692111611366272,0.9602389931678772,0.3082125782966614,0.0,0.0,0.7046462297439575,98.349853515625,64.0,-12.957545280456545,-19989.271484375,602.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4541931152344,310.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,27951.87109375,27720.0,0.0,0.0,0.462773859500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760283470153809,1.0760416984558103,-1.335225624643499e-05,0.0,0.000469656632049,0.0,0.0,175.49197387695312,0.0,0.0,0.0,0.6385680437088013,4.0,0.0,1.0
466980,293.2731018066406,297.1499938964844,293.1499938964844,0.1210956498980522,-2669.552734375,304.16229248046875,0.6708092093467712,0.1850933879613876,0.1704418659210205,293.3402099609375,297.1499938964844,293.1499938964844,0.0474211834371089,-1419.88525390625,304.1702880859375,0.5211899876594543,0.0906174406409263,0.0905989110469818,293.2201232910156,297.1499938964844,293.1499938964844,0.3812488913536072,-5162.6064453125,304.1603088378906,0.9081017971038818,0.4687273800373077,0.329664796590805,293.2377624511719,297.1499938964844,293.1499938964844,0.4755778014659881,-8309.8603515625,304.1632080078125,0.968358039855957,0.5583619475364685,0.5305175185203552,293.1869201660156,297.1499938964844,293.1499938964844,0.0150632699951529,-3765.529296875,304.0440979003906,0.4038153886795044,0.050000000745058,0.2426600456237793,291.1996459960937,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2717590332031,291.19970703125,1.0,0.3771025836467743,0.6844808459281921,0.6844808459281921,1.0,1.0,-1.6369571685791016,0.6859786510467529,0.9509785175323486,0.3053515255451202,0.0,0.0,0.6975221037864685,87.3984146118164,52.0,0.4637246429920196,-19816.861328125,562.1329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5177001953125,310.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27927.162109375,27720.0,0.0,0.0,0.4567839205265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0571316480636597,1.0571447610855105,-1.3101888725941537e-05,0.0,0.00046357762767,0.0,0.0,168.4629364013672,0.0,0.0,0.0,0.6301947832107544,4.0,0.0,1.0
467040,293.2731018066406,297.1499938964844,293.1499938964844,0.1210956498980522,-2669.552734375,304.16229248046875,0.6708092093467712,0.1850933879613876,0.1704418659210205,293.3402099609375,297.1499938964844,293.1499938964844,0.0474211834371089,-1419.88525390625,304.1702880859375,0.5211899876594543,0.0906174406409263,0.0905989110469818,293.2201232910156,297.1499938964844,293.1499938964844,0.3812488913536072,-5162.6064453125,304.1603088378906,0.9081017971038818,0.4687273800373077,0.329664796590805,293.2377624511719,297.1499938964844,293.1499938964844,0.4755778014659881,-8309.8603515625,304.1632080078125,0.968358039855957,0.5583619475364685,0.5305175185203552,293.1869201660156,297.1499938964844,293.1499938964844,0.0150632699951529,-3765.529296875,304.0440979003906,0.4038153886795044,0.050000000745058,0.2426600456237793,291.1996459960937,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2717590332031,291.19970703125,1.0,0.3771025836467743,0.6844808459281921,0.6844808459281921,1.0,1.0,-1.6369571685791016,0.6859786510467529,0.9509785175323486,0.3053515255451202,0.0,0.0,0.6975221037864685,87.3984146118164,52.0,0.4637246429920196,-19816.861328125,562.1329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5177001953125,310.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27927.162109375,27720.0,0.0,0.0,0.4567839205265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0571316480636597,1.0571447610855105,-1.3101888725941537e-05,0.0,0.00046357762767,0.0,0.0,168.4629364013672,0.0,0.0,0.0,0.6301947832107544,4.0,0.0,1.0
467100,293.2711486816406,297.1499938964844,293.1499938964844,0.119966797530651,-2649.575439453125,304.162109375,0.6759848594665527,0.1839154362678527,0.1691716760396957,293.3383178710937,297.1499938964844,293.1499938964844,0.0454568564891815,-1386.011962890625,304.170166015625,0.5222538113594055,0.088580384850502,0.0884399116039276,293.2196655273437,297.1499938964844,293.1499938964844,0.3801950514316559,-5151.380859375,304.16033935546875,0.9173920154571532,0.4679276943206787,0.3289526104927063,293.2373046875,297.1499938964844,293.1499938964844,0.4742321670055389,-8291.4462890625,304.16326904296875,0.9767393469810486,0.5573436617851257,0.5293494462966919,293.18658447265625,297.1499938964844,293.1499938964844,0.0149340042844414,-3748.2666015625,304.0386657714844,0.4082381427288055,0.050000000745058,0.2416531592607498,291.1999206542969,291.1499938964844,259.635009765625,258.2494506835937,279.1753845214844,293.2704467773437,291.1998291015625,1.0,0.3712197244167328,0.6857776641845703,0.6857776641845703,1.0,1.0,-1.6293736696243286,0.6829656362533569,0.9464080333709716,0.3039463460445404,0.0,0.0,0.6941587924957275,81.87042999267578,52.0,0.2544862627983093,-19723.15625,541.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5385437011719,310.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,27922.56640625,26640.0,0.0,0.0,0.4538173079490661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473811626434326,1.0473941564559937,-1.2976242032891603e-05,0.0,0.0004605668946169,0.0,0.0,164.93544006347656,0.0,0.0,0.0,0.610986053943634,4.0,0.0,1.0
467160,293.2691955566406,297.1499938964844,293.1499938964844,0.1190620884299278,-2633.91650390625,304.1615295410156,0.681721568107605,0.1827643811702728,0.1679242998361587,293.3363647460937,297.1499938964844,293.1499938964844,0.0436182953417301,-1354.7144775390625,304.1698303222656,0.5236828923225403,0.0865751504898071,0.0863141417503357,293.2192077636719,297.1499938964844,293.1499938964844,0.3797849714756012,-5147.61328125,304.1591796875,0.9277918934822084,0.4671368598937988,0.3282434344291687,293.2367858886719,297.1499938964844,293.1499938964844,0.4736782610416412,-8284.8681640625,304.1618347167969,0.9851238131523132,0.5563368797302246,0.5281867980957031,293.1861877441406,297.1499938964844,293.1499938964844,0.0148353427648544,-3736.70703125,304.0331726074219,0.4130939543247223,0.050000000745058,0.2406426966190338,291.1817932128906,291.1499938964844,259.64617919921875,258.2607116699219,279.17578125,293.26910400390625,291.178466796875,1.0,0.3652307987213135,0.6870945692062378,0.6870945692062378,1.0,1.0,-1.6218633651733398,0.6799875497817993,0.9418758153915404,0.3025577664375305,0.0,0.0,0.6936532258987427,76.32561492919922,40.0,-29.40427017211914,-19554.6484375,521.8460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5660095214844,309.9984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,26987.603515625,26640.0,0.0,0.0,0.4507389962673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0231415033340454,1.0231539011001587,-1.2460029211069925e-05,0.0,0.0004574427730403,0.0,0.0,154.46536254882812,0.0,0.0,0.0,0.6126625537872314,4.0,0.0,1.0
467220,293.2652282714844,297.1499938964844,293.1499938964844,0.1169481724500656,-2596.34765625,304.1612243652344,0.6946259140968323,0.180548682808876,0.1655139923095703,293.3324279785156,297.1499938964844,293.1499938964844,0.0398144870996475,-1289.6143798828125,304.1695861816406,0.5274190306663513,0.0826565101742744,0.0821587368845939,293.21826171875,297.1499938964844,293.1499938964844,0.3778130412101745,-5126.5009765625,304.15948486328125,0.9503341913223268,0.4655783176422119,0.3268516361713409,293.2353515625,297.1499938964844,293.1499938964844,0.4689173102378845,-8215.138671875,304.16650390625,0.9990000128746032,0.5544255375862122,0.5233616232872009,293.185302734375,297.1499938964844,293.1499938964844,0.0145917851477861,-3703.7021484375,304.0230407714844,0.424481451511383,0.050000000745058,0.2386728823184967,291.1783142089844,291.1499938964844,259.6696472167969,258.2840881347656,279.17803955078125,293.266357421875,291.1791076660156,1.0,0.352860152721405,0.6899522542953491,0.6899522542953491,1.0,1.0,-1.60440993309021,0.6729335784912109,0.931476354598999,0.2993345856666565,0.0,0.0,0.690685510635376,65.46723175048828,43.0,-1.9927382469177248,-19399.00390625,481.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5927734375,310.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26762.861328125,26640.0,0.0,0.0,0.4447380006313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145143270492554,1.014526605606079,-1.2302455616008956e-05,0.0,0.0004513525345828,0.0,0.0,151.0659637451172,0.0,0.0,0.0,0.6083440184593201,4.0,0.0,1.0
467280,293.2652282714844,297.1499938964844,293.1499938964844,0.1169481724500656,-2596.34765625,304.1612243652344,0.6946259140968323,0.180548682808876,0.1655139923095703,293.3324279785156,297.1499938964844,293.1499938964844,0.0398144870996475,-1289.6143798828125,304.1695861816406,0.5274190306663513,0.0826565101742744,0.0821587368845939,293.21826171875,297.1499938964844,293.1499938964844,0.3778130412101745,-5126.5009765625,304.15948486328125,0.9503341913223268,0.4655783176422119,0.3268516361713409,293.2353515625,297.1499938964844,293.1499938964844,0.4689173102378845,-8215.138671875,304.16650390625,0.9990000128746032,0.5544255375862122,0.5233616232872009,293.185302734375,297.1499938964844,293.1499938964844,0.0145917851477861,-3703.7021484375,304.0230407714844,0.424481451511383,0.050000000745058,0.2386728823184967,291.1783142089844,291.1499938964844,259.6696472167969,258.2840881347656,279.17803955078125,293.266357421875,291.1791076660156,1.0,0.352860152721405,0.6899522542953491,0.6899522542953491,1.0,1.0,-1.60440993309021,0.6729335784912109,0.931476354598999,0.2993345856666565,0.0,0.0,0.690685510635376,65.46723175048828,43.0,-1.9927382469177248,-19399.00390625,481.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5927734375,310.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26762.861328125,26640.0,0.0,0.0,0.4447380006313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145143270492554,1.014526605606079,-1.2302455616008956e-05,0.0,0.0004513525345828,0.0,0.0,151.0659637451172,0.0,0.0,0.0,0.6083440184593201,4.0,0.0,1.0
467340,293.261474609375,297.1499938964844,293.1499938964844,0.1148038804531097,-2557.607421875,304.1610717773437,0.6997371315956116,0.1783926039934158,0.1634045541286468,293.3284912109375,297.1499938964844,293.1499938964844,0.0361897945404052,-1226.9859619140625,304.1690979003906,0.5244511961936951,0.0788303464651107,0.0783433839678764,293.2176208496094,297.1499938964844,293.1499938964844,0.3750785291194916,-5096.58984375,304.160888671875,0.9605034589767456,0.4639782011508941,0.3256232738494873,293.21697998046875,297.1499938964844,293.1499938964844,0.4500724375247955,-7943.47021484375,304.191650390625,0.9990000128746032,0.5559493899345398,0.5063126683235168,293.1844177246094,297.1499938964844,293.1499938964844,0.0144257508218288,-3678.96484375,304.0134582519531,0.4307836890220642,0.050000000745058,0.2377859503030777,291.20635986328125,291.1499938964844,259.6947631835937,258.3086242675781,279.1831970214844,293.26025390625,291.2079772949219,1.0,0.3446286916732788,0.6935957670211792,0.6935957670211792,1.0,1.0,-1.574004888534546,0.6602824330329895,0.9137224555015564,0.2929249107837677,0.0,0.0,0.6814182996749878,60.13411712646485,46.0,26.794239044189453,-19090.603515625,449.3928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6148681640625,310.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26868.890625,25560.0,0.0,0.0,0.4387086033821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951885938644408,0.9952006936073304,-1.2090584277757443e-05,0.0,0.0004452334542293,0.0,0.0,144.8728485107422,0.0,0.0,0.0,0.5850328803062439,4.0,0.0,1.0
467400,293.261474609375,297.1499938964844,293.1499938964844,0.1148038804531097,-2557.607421875,304.1610717773437,0.6997371315956116,0.1783926039934158,0.1634045541286468,293.3284912109375,297.1499938964844,293.1499938964844,0.0361897945404052,-1226.9859619140625,304.1690979003906,0.5244511961936951,0.0788303464651107,0.0783433839678764,293.2176208496094,297.1499938964844,293.1499938964844,0.3750785291194916,-5096.58984375,304.160888671875,0.9605034589767456,0.4639782011508941,0.3256232738494873,293.21697998046875,297.1499938964844,293.1499938964844,0.4500724375247955,-7943.47021484375,304.191650390625,0.9990000128746032,0.5559493899345398,0.5063126683235168,293.1844177246094,297.1499938964844,293.1499938964844,0.0144257508218288,-3678.96484375,304.0134582519531,0.4307836890220642,0.050000000745058,0.2377859503030777,291.20635986328125,291.1499938964844,259.6947631835937,258.3086242675781,279.1831970214844,293.26025390625,291.2079772949219,1.0,0.3446286916732788,0.6935957670211792,0.6935957670211792,1.0,1.0,-1.574004888534546,0.6602824330329895,0.9137224555015564,0.2929249107837677,0.0,0.0,0.6814182996749878,60.13411712646485,46.0,26.794239044189453,-19090.603515625,449.3928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6148681640625,310.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26868.890625,25560.0,0.0,0.0,0.4387086033821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951885938644408,0.9952006936073304,-1.2090584277757443e-05,0.0,0.0004452334542293,0.0,0.0,144.8728485107422,0.0,0.0,0.0,0.5850328803062439,4.0,0.0,1.0
467460,293.2582397460937,297.1499938964844,293.1499938964844,0.1131677329540252,-2528.6640625,304.1601257324219,0.7015935778617859,0.1762219816446304,0.1613537371158599,293.3250427246094,297.1499938964844,293.1499938964844,0.0329052098095417,-1170.035888671875,304.168212890625,0.5185533165931702,0.0750064775347709,0.0746136009693145,293.2174377441406,297.1499938964844,293.1499938964844,0.3737862706184387,-5083.4306640625,304.1594543457031,0.9658755660057068,0.4623003602027893,0.3243893384933471,293.1903991699219,297.1499938964844,293.1499938964844,0.4396508336067199,-7797.5361328125,304.19482421875,0.9990000128746032,0.5596370697021484,0.4962314367294311,293.1839599609375,297.1499938964844,293.1499938964844,0.0143652157858014,-3672.861328125,304.00244140625,0.4347879588603973,0.050000000745058,0.2372810244560241,291.1898193359375,291.1499938964844,259.7216796875,258.3344421386719,279.1840515136719,293.2544250488281,291.1903991699219,1.0,0.3393203616142273,0.6970617771148682,0.6970617771148682,1.0,1.0,-1.552901268005371,0.6517676115036011,0.9011337161064148,0.2887421548366546,0.0,0.0,0.6772472858428955,57.03120422363281,49.0,-2.85665249824524,-18776.794921875,429.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6754150390625,309.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,25781.0625,25560.0,0.0,0.0,0.4321221113204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595972895622252,0.9596087336540222,-1.1422088391555008e-05,0.0,0.0004385490028653,0.0,0.0,131.4515838623047,0.0,0.0,0.0,0.5815402269363403,4.0,0.0,1.0
467520,293.2582397460937,297.1499938964844,293.1499938964844,0.1131677329540252,-2528.6640625,304.1601257324219,0.7015935778617859,0.1762219816446304,0.1613537371158599,293.3250427246094,297.1499938964844,293.1499938964844,0.0329052098095417,-1170.035888671875,304.168212890625,0.5185533165931702,0.0750064775347709,0.0746136009693145,293.2174377441406,297.1499938964844,293.1499938964844,0.3737862706184387,-5083.4306640625,304.1594543457031,0.9658755660057068,0.4623003602027893,0.3243893384933471,293.1903991699219,297.1499938964844,293.1499938964844,0.4396508336067199,-7797.5361328125,304.19482421875,0.9990000128746032,0.5596370697021484,0.4962314367294311,293.1839599609375,297.1499938964844,293.1499938964844,0.0143652157858014,-3672.861328125,304.00244140625,0.4347879588603973,0.050000000745058,0.2372810244560241,291.1898193359375,291.1499938964844,259.7216796875,258.3344421386719,279.1840515136719,293.2544250488281,291.1903991699219,1.0,0.3393203616142273,0.6970617771148682,0.6970617771148682,1.0,1.0,-1.552901268005371,0.6517676115036011,0.9011337161064148,0.2887421548366546,0.0,0.0,0.6772472858428955,57.03120422363281,49.0,-2.85665249824524,-18776.794921875,429.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6754150390625,309.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,25781.0625,25560.0,0.0,0.0,0.4321221113204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595972895622252,0.9596087336540222,-1.1422088391555008e-05,0.0,0.0004385490028653,0.0,0.0,131.4515838623047,0.0,0.0,0.0,0.5815402269363403,4.0,0.0,1.0
467580,293.2552490234375,297.1499938964844,293.1499938964844,0.1113999485969543,-2496.84716796875,304.1596984863281,0.7010314464569092,0.1740898638963699,0.1593820601701736,293.3217468261719,297.1499938964844,293.1499938964844,0.0297131761908531,-1112.6356201171875,304.1674499511719,0.5106850862503052,0.0712402239441871,0.0709807425737381,293.2174987792969,297.1499938964844,293.1499938964844,0.3718448281288147,-5062.6123046875,304.1595153808594,0.9678903818130492,0.4605807065963745,0.3231675028800964,293.1683959960937,297.1499938964844,293.1499938964844,0.4334690570831299,-7714.19091796875,304.1899719238281,0.9990000128746032,0.5630921721458435,0.4912790656089782,293.1837158203125,297.1499938964844,293.1499938964844,0.0143015617504715,-3664.6123046875,303.9912414550781,0.4368461966514587,0.050000000745058,0.2370368689298629,291.19464111328125,291.1499938964844,259.7505187988281,258.3616638183594,279.1835632324219,293.25128173828125,291.19415283203125,1.0,0.336227148771286,0.7004014253616333,0.7004014253616333,1.0,1.0,-1.5384641885757446,0.6462103128433228,0.8922538757324219,0.2861475348472595,0.0,0.0,0.6707876920700073,55.45296478271485,52.0,-0.9065917134284972,-18594.5703125,417.3099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7054748535156,309.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25740.087890625,25560.0,0.0,0.0,0.4256478250026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942444920539856,0.9424561262130736,-1.1214709957130252e-05,0.0,0.0004319784347899,0.0,0.0,126.21339416503906,0.0,0.0,0.0,0.5741104483604431,4.0,0.0,1.0
467640,293.2552490234375,297.1499938964844,293.1499938964844,0.1113999485969543,-2496.84716796875,304.1596984863281,0.7010314464569092,0.1740898638963699,0.1593820601701736,293.3217468261719,297.1499938964844,293.1499938964844,0.0297131761908531,-1112.6356201171875,304.1674499511719,0.5106850862503052,0.0712402239441871,0.0709807425737381,293.2174987792969,297.1499938964844,293.1499938964844,0.3718448281288147,-5062.6123046875,304.1595153808594,0.9678903818130492,0.4605807065963745,0.3231675028800964,293.1683959960937,297.1499938964844,293.1499938964844,0.4334690570831299,-7714.19091796875,304.1899719238281,0.9990000128746032,0.5630921721458435,0.4912790656089782,293.1837158203125,297.1499938964844,293.1499938964844,0.0143015617504715,-3664.6123046875,303.9912414550781,0.4368461966514587,0.050000000745058,0.2370368689298629,291.19464111328125,291.1499938964844,259.7505187988281,258.3616638183594,279.1835632324219,293.25128173828125,291.19415283203125,1.0,0.336227148771286,0.7004014253616333,0.7004014253616333,1.0,1.0,-1.5384641885757446,0.6462103128433228,0.8922538757324219,0.2861475348472595,0.0,0.0,0.6707876920700073,55.45296478271485,52.0,-0.9065917134284972,-18594.5703125,417.3099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7054748535156,309.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25740.087890625,25560.0,0.0,0.0,0.4256478250026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942444920539856,0.9424561262130736,-1.1214709957130252e-05,0.0,0.0004319784347899,0.0,0.0,126.21339416503906,0.0,0.0,0.0,0.5741104483604431,4.0,0.0,1.0
467700,293.2537841796875,297.1499938964844,293.1499938964844,0.1106104031205177,-2482.720458984375,304.15936279296875,0.7000312805175781,0.1730445027351379,0.1584282219409942,293.320068359375,297.1499938964844,293.1499938964844,0.0279378425329923,-1084.7301025390625,304.16748046875,0.5062735080718994,0.0693935230374336,0.0692102015018463,293.21759033203125,297.1499938964844,293.1499938964844,0.3710925579071045,-5054.72705078125,304.1591491699219,0.9679181575775146,0.4597112238407135,0.3225590288639068,293.16064453125,297.1499938964844,293.1499938964844,0.4321715235710144,-7698.7822265625,304.18505859375,0.9990000128746032,0.5643845200538635,0.4903115630149841,293.1836853027344,297.1499938964844,293.1499938964844,0.014286789111793,-3663.492431640625,303.9853515625,0.4372555613517761,0.050000000745058,0.2369895577430725,291.1903076171875,291.1499938964844,259.7657165527344,258.37579345703125,279.1829833984375,293.25018310546875,291.1893615722656,1.0,0.335336297750473,0.7020086050033569,0.7020086050033569,1.0,1.0,-1.5332434177398682,0.6443093419075012,0.8889340758323669,0.2853169739246368,0.0,0.0,0.6685203313827515,55.10175323486328,52.0,-7.303026676177978,-18515.64453125,413.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7060852050781,309.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,25714.71484375,24480.0,0.0,0.0,0.4225285351276397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349486231803894,0.9349597096443176,-1.1123510375909971e-05,0.0,0.0004288127529434,0.0,0.0,123.95857238769533,0.0,0.0,0.0,0.5559555888175964,4.0,0.0,1.0
467760,293.2523193359375,297.1499938964844,293.1499938964844,0.110047735273838,-2473.0703125,304.1586608886719,0.6986382603645325,0.1720150411128997,0.1574959009885788,293.3183288574219,297.1499938964844,293.1499938964844,0.0268722958862781,-1060.1651611328125,304.166259765625,0.5016624331474304,0.0675821676850318,0.0674768537282943,293.2176513671875,297.1499938964844,293.1499938964844,0.3710458278656006,-5055.037109375,304.15753173828125,0.9674085974693298,0.4588429629802704,0.3219549059867859,293.1552429199219,297.1499938964844,293.1499938964844,0.4325550198554992,-7708.20458984375,304.1779479980469,0.9990000128746032,0.5653076171875,0.4901720285415649,293.1837463378906,297.1499938964844,293.1499938964844,0.0143066858872771,-3669.172607421875,303.9789733886719,0.43731489777565,0.050000000745058,0.2369828969240188,291.1654968261719,291.1499938964844,259.78143310546875,258.39031982421875,279.1822204589844,293.24908447265625,291.1604919433594,1.0,0.3348084986209869,0.7035632729530334,0.7035632729530334,1.0,1.0,-1.5291413068771362,0.6428945064544678,0.8862468004226685,0.2847424447536468,0.0,0.0,0.6697404384613037,54.98888397216797,55.0,-44.369815826416016,-18370.0859375,411.0883483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7086486816406,309.90875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24756.720703125,24480.0,0.0,0.0,0.4193880558013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914698600769043,0.9147092700004578,-1.067941320798127e-05,0.0,0.0004256255633663,0.0,0.0,116.34700775146484,0.0,0.0,0.0,0.5592281222343445,4.0,0.0,1.0
467820,293.2494812011719,297.1499938964844,293.1499938964844,0.1086398065090179,-2447.9111328125,304.1581420898437,0.694896936416626,0.1700024306774139,0.1556941568851471,293.3144226074219,297.1499938964844,293.1499938964844,0.0242445673793554,-1009.3098754882812,304.16522216796875,0.4920938909053802,0.0641071870923042,0.0641608536243438,293.2177734375,297.1499938964844,293.1499938964844,0.3698783814907074,-5042.8310546875,304.1570739746094,0.9650450944900512,0.4571020305156708,0.3207650482654571,293.1515808105469,297.1499938964844,293.1499938964844,0.4342931509017944,-7739.05224609375,304.1658020019531,0.9990000128746032,0.5659360289573669,0.4919428527355194,293.18408203125,297.1499938964844,293.1499938964844,0.0143047645688056,-3671.674560546875,303.9659118652344,0.4365673959255218,0.050000000745058,0.23707015812397,291.146240234375,291.1499938964844,259.8145446777344,258.4205627441406,279.1800537109375,293.2455444335937,291.1457824707031,1.0,0.3346653282642364,0.7064660787582397,0.7064660787582397,1.0,1.0,-1.5237977504730225,0.6412881016731262,0.8825096487998962,0.2842282354831695,0.0,0.0,0.6721684336662292,55.354454040527344,58.0,-22.07769012451172,-18329.640625,409.1871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6627197265625,309.8897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,24474.228515625,24480.0,0.0,0.0,0.4136767387390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9179396629333496,0.9179503321647644,-1.0651597222022248e-05,0.0,0.0004198293027002,0.0,0.0,116.72589111328124,0.0,0.0,0.0,0.5598763227462769,4.0,0.0,1.0
467880,293.2494812011719,297.1499938964844,293.1499938964844,0.1086398065090179,-2447.9111328125,304.1581420898437,0.694896936416626,0.1700024306774139,0.1556941568851471,293.3144226074219,297.1499938964844,293.1499938964844,0.0242445673793554,-1009.3098754882812,304.16522216796875,0.4920938909053802,0.0641071870923042,0.0641608536243438,293.2177734375,297.1499938964844,293.1499938964844,0.3698783814907074,-5042.8310546875,304.1570739746094,0.9650450944900512,0.4571020305156708,0.3207650482654571,293.1515808105469,297.1499938964844,293.1499938964844,0.4342931509017944,-7739.05224609375,304.1658020019531,0.9990000128746032,0.5659360289573669,0.4919428527355194,293.18408203125,297.1499938964844,293.1499938964844,0.0143047645688056,-3671.674560546875,303.9659118652344,0.4365673959255218,0.050000000745058,0.23707015812397,291.146240234375,291.1499938964844,259.8145446777344,258.4205627441406,279.1800537109375,293.2455444335937,291.1457824707031,1.0,0.3346653282642364,0.7064660787582397,0.7064660787582397,1.0,1.0,-1.5237977504730225,0.6412881016731262,0.8825096487998962,0.2842282354831695,0.0,0.0,0.6721684336662292,55.354454040527344,58.0,-22.07769012451172,-18329.640625,409.1871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6627197265625,309.8897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,24474.228515625,24480.0,0.0,0.0,0.4136767387390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9179396629333496,0.9179503321647644,-1.0651597222022248e-05,0.0,0.0004198293027002,0.0,0.0,116.72589111328124,0.0,0.0,0.0,0.5598763227462769,4.0,0.0,1.0
467940,293.2466735839844,297.1499938964844,293.1499938964844,0.1072543188929557,-2423.01123046875,304.1577453613281,0.6901670098304749,0.1680485755205154,0.1539666056632995,293.3107604980469,297.1499938964844,293.1499938964844,0.0218655578792095,-959.9105224609376,304.16412353515625,0.4815998077392578,0.0606855824589729,0.0609668046236038,293.2180480957031,297.1499938964844,293.1499938964844,0.368556261062622,-5028.837890625,304.1568908691406,0.9611730575561525,0.4553293883800506,0.3195703327655792,293.1567687988281,297.1499938964844,293.1499938964844,0.438319593667984,-7801.7353515625,304.1538391113281,0.9990000128746032,0.5648646354675293,0.4959046840667724,293.1849365234375,297.1499938964844,293.1499938964844,0.014303496107459,-3674.098388671875,303.95147705078125,0.4349230229854584,0.050000000745058,0.2372661530971527,291.1340637207031,291.1499938964844,259.8500061035156,258.4524230957031,279.1781616210937,293.2419128417969,291.1328125,1.0,0.335492342710495,0.7091823220252991,0.7091823220252991,1.0,1.0,-1.5214451551437378,0.6409676671028137,0.8804774880409241,0.2843843102455139,0.0,0.0,0.6750019192695618,56.356536865234375,61.0,-20.48819732666016,-18280.7734375,410.5303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5458679199219,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,24422.318359375,23400.0,0.0,0.0,0.4090096652507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225586652755736,0.9225693345069884,-1.0691481293179096e-05,0.0,0.0004150928289163,0.0,0.0,117.9316864013672,0.0,0.0,0.0,0.5467983484268188,4.0,0.0,1.0
468000,293.2466735839844,297.1499938964844,293.1499938964844,0.1072543188929557,-2423.01123046875,304.1577453613281,0.6901670098304749,0.1680485755205154,0.1539666056632995,293.3107604980469,297.1499938964844,293.1499938964844,0.0218655578792095,-959.9105224609376,304.16412353515625,0.4815998077392578,0.0606855824589729,0.0609668046236038,293.2180480957031,297.1499938964844,293.1499938964844,0.368556261062622,-5028.837890625,304.1568908691406,0.9611730575561525,0.4553293883800506,0.3195703327655792,293.1567687988281,297.1499938964844,293.1499938964844,0.438319593667984,-7801.7353515625,304.1538391113281,0.9990000128746032,0.5648646354675293,0.4959046840667724,293.1849365234375,297.1499938964844,293.1499938964844,0.014303496107459,-3674.098388671875,303.95147705078125,0.4349230229854584,0.050000000745058,0.2372661530971527,291.1340637207031,291.1499938964844,259.8500061035156,258.4524230957031,279.1781616210937,293.2419128417969,291.1328125,1.0,0.335492342710495,0.7091823220252991,0.7091823220252991,1.0,1.0,-1.5214451551437378,0.6409676671028137,0.8804774880409241,0.2843843102455139,0.0,0.0,0.6750019192695618,56.356536865234375,61.0,-20.48819732666016,-18280.7734375,410.5303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5458679199219,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,24422.318359375,23400.0,0.0,0.0,0.4090096652507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225586652755736,0.9225693345069884,-1.0691481293179096e-05,0.0,0.0004150928289163,0.0,0.0,117.9316864013672,0.0,0.0,0.0,0.5467983484268188,4.0,0.0,1.0
468060,293.2439270019531,297.1499938964844,293.1499938964844,0.1062132194638252,-2404.839599609375,304.15692138671875,0.6847599744796753,0.1661592423915863,0.1523124575614929,293.307861328125,297.1499938964844,293.1499938964844,0.0197027456015348,-912.1868896484376,304.1630249023437,0.468075543642044,0.0572040639817714,0.0577476136386394,293.2182922363281,297.1499938964844,293.1499938964844,0.3682279586791992,-5026.2890625,304.1552124023437,0.956116497516632,0.4535597264766693,0.3183849453926086,293.1693115234375,297.1499938964844,293.1499938964844,0.4454662501811981,-7908.6337890625,304.1407775878906,0.9990000128746032,0.5621631145477295,0.5015252828598022,293.1862487792969,297.1499938964844,293.1499938964844,0.0143501739948987,-3686.0986328125,303.93487548828125,0.4326563775539398,0.050000000745058,0.2375467419624328,291.09033203125,291.1499938964844,259.8866577148437,258.48504638671875,279.177001953125,293.2398681640625,291.08966064453125,1.0,0.3370460867881775,0.7118198275566101,0.7118198275566101,1.0,1.0,-1.5212550163269043,0.641591489315033,0.8796635866165161,0.285042405128479,0.0,0.0,0.6861116886138916,57.85080337524414,64.0,-38.508888244628906,-18209.884765625,414.2971801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.399169921875,309.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,23246.4140625,23400.0,0.0,0.0,0.4051683843135834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235868453979492,0.9235972762107848,-1.0437077435199171e-05,0.0,0.0004111943999305,0.0,0.0,115.99697875976562,0.0,0.0,0.0,0.5585132241249084,4.0,0.0,1.0
468120,293.2439270019531,297.1499938964844,293.1499938964844,0.1062132194638252,-2404.839599609375,304.15692138671875,0.6847599744796753,0.1661592423915863,0.1523124575614929,293.307861328125,297.1499938964844,293.1499938964844,0.0197027456015348,-912.1868896484376,304.1630249023437,0.468075543642044,0.0572040639817714,0.0577476136386394,293.2182922363281,297.1499938964844,293.1499938964844,0.3682279586791992,-5026.2890625,304.1552124023437,0.956116497516632,0.4535597264766693,0.3183849453926086,293.1693115234375,297.1499938964844,293.1499938964844,0.4454662501811981,-7908.6337890625,304.1407775878906,0.9990000128746032,0.5621631145477295,0.5015252828598022,293.1862487792969,297.1499938964844,293.1499938964844,0.0143501739948987,-3686.0986328125,303.93487548828125,0.4326563775539398,0.050000000745058,0.2375467419624328,291.09033203125,291.1499938964844,259.8866577148437,258.48504638671875,279.177001953125,293.2398681640625,291.08966064453125,1.0,0.3370460867881775,0.7118198275566101,0.7118198275566101,1.0,1.0,-1.5212550163269043,0.641591489315033,0.8796635866165161,0.285042405128479,0.0,0.0,0.6861116886138916,57.85080337524414,64.0,-38.508888244628906,-18209.884765625,414.2971801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.399169921875,309.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,23246.4140625,23400.0,0.0,0.0,0.4051683843135834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235868453979492,0.9235972762107848,-1.0437077435199171e-05,0.0,0.0004111943999305,0.0,0.0,115.99697875976562,0.0,0.0,0.0,0.5585132241249084,4.0,0.0,1.0
