time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468180,293.2411804199219,297.1499938964844,293.1499938964844,0.1048758924007415,-2380.51416015625,304.1568298339844,0.6789326071739197,0.1643331795930862,0.1507288217544555,293.3056335449219,297.1499938964844,293.1499938964844,0.0175820998847484,-860.7391967773438,304.1622009277344,0.4494538903236389,0.0536561161279678,0.0544781275093555,293.2185974121094,297.1499938964844,293.1499938964844,0.3666733205318451,-5009.37353515625,304.15606689453125,0.9501296281814576,0.4517659544944763,0.3172008097171783,293.1882019042969,297.1499938964844,293.1499938964844,0.4526802599430084,-8013.64013671875,304.1318359375,0.9990000128746032,0.5578587651252747,0.5083827972412109,293.1879577636719,297.1499938964844,293.1499938964844,0.0143440142273902,-3687.482666015625,303.9173889160156,0.4299933016300201,0.050000000745058,0.2378932982683181,291.08642578125,291.1499938964844,259.92333984375,258.51739501953125,279.17645263671875,293.239990234375,291.0858154296875,1.0,0.3391444683074951,0.7144356966018677,0.7144356966018677,1.0,1.0,-1.5226551294326782,0.6429163217544556,0.8797388076782227,0.2860815823078155,0.0,0.0,0.6948172450065613,59.72706985473633,67.0,-16.552234649658203,-18235.056640625,419.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1869201660156,309.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23181.41015625,23400.0,0.0,0.0,0.4027027487754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945664405822754,0.9456750750541688,-1.0672978532966226e-05,0.0,0.0004086920816916,0.0,0.0,122.20966339111328,0.0,0.0,0.0,0.5677350163459778,4.0,0.0,1.0
468240,293.2411804199219,297.1499938964844,293.1499938964844,0.1048758924007415,-2380.51416015625,304.1568298339844,0.6789326071739197,0.1643331795930862,0.1507288217544555,293.3056335449219,297.1499938964844,293.1499938964844,0.0175820998847484,-860.7391967773438,304.1622009277344,0.4494538903236389,0.0536561161279678,0.0544781275093555,293.2185974121094,297.1499938964844,293.1499938964844,0.3666733205318451,-5009.37353515625,304.15606689453125,0.9501296281814576,0.4517659544944763,0.3172008097171783,293.1882019042969,297.1499938964844,293.1499938964844,0.4526802599430084,-8013.64013671875,304.1318359375,0.9990000128746032,0.5578587651252747,0.5083827972412109,293.1879577636719,297.1499938964844,293.1499938964844,0.0143440142273902,-3687.482666015625,303.9173889160156,0.4299933016300201,0.050000000745058,0.2378932982683181,291.08642578125,291.1499938964844,259.92333984375,258.51739501953125,279.17645263671875,293.239990234375,291.0858154296875,1.0,0.3391444683074951,0.7144356966018677,0.7144356966018677,1.0,1.0,-1.5226551294326782,0.6429163217544556,0.8797388076782227,0.2860815823078155,0.0,0.0,0.6948172450065613,59.72706985473633,67.0,-16.552234649658203,-18235.056640625,419.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1869201660156,309.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23181.41015625,23400.0,0.0,0.0,0.4027027487754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945664405822754,0.9456750750541688,-1.0672978532966226e-05,0.0,0.0004086920816916,0.0,0.0,122.20966339111328,0.0,0.0,0.0,0.5677350163459778,4.0,0.0,1.0
468300,293.2398376464844,297.1499938964844,293.1499938964844,0.1042518392205238,-2369.188232421875,304.15673828125,0.6759288311004639,0.163445696234703,0.149963229894638,293.30474853515625,297.1499938964844,293.1499938964844,0.0165854357182979,-834.896484375,304.16180419921875,0.4401058554649353,0.0518616326153278,0.052826639264822,293.2187805175781,297.1499938964844,293.1499938964844,0.3659594655036926,-5001.68994140625,304.15625,0.9468558430671692,0.4508612751960754,0.3166045844554901,293.1996765136719,297.1499938964844,293.1499938964844,0.4568275511264801,-8073.40576171875,304.12762451171875,0.9990000128746032,0.5551198720932007,0.5121694803237915,293.1889343261719,297.1499938964844,293.1499938964844,0.0143448784947395,-3689.00244140625,303.9080505371094,0.4285695850849151,0.050000000745058,0.2380866706371307,291.0821228027344,291.1499938964844,259.9416809082031,258.5334777832031,279.176513671875,293.2410888671875,291.0814208984375,1.0,0.3403530716896057,0.7157630920410156,0.7157630920410156,1.0,1.0,-1.523815393447876,0.6437873244285583,0.8800281286239624,0.2867170572280884,0.0,0.0,0.6997747421264648,60.78110885620117,67.0,-14.48373794555664,-18243.849609375,423.2679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0649108886719,309.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,23162.138671875,22320.0,0.0,0.0,0.4019748866558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573208689689636,0.957331657409668,-1.0803321856656112e-05,0.0,0.0004079534264747,0.0,0.0,125.6185531616211,0.0,0.0,0.0,0.5577582716941833,4.0,0.0,1.0
468360,293.23846435546875,297.1499938964844,293.1499938964844,0.1038231179118156,-2361.78662109375,304.1562805175781,0.6728999614715576,0.1625765413045883,0.1492154002189636,293.303955078125,297.1499938964844,293.1499938964844,0.0156716201454401,-810.3472900390625,304.16131591796875,0.4310641586780548,0.0500568374991416,0.0511665269732475,293.21893310546875,297.1499938964844,293.1499938964844,0.3658770322799682,-5001.40283203125,304.1552429199219,0.9434416890144348,0.4499587118625641,0.3160087764263153,293.2122497558594,297.1499938964844,293.1499938964844,0.4620073735713959,-8148.17138671875,304.12225341796875,0.9990000128746032,0.5520201325416565,0.5161392688751221,293.1899719238281,297.1499938964844,293.1499938964844,0.0143743986263871,-3696.370849609375,303.89794921875,0.4271117150783539,0.050000000745058,0.238290935754776,291.0590515136719,291.1499938964844,259.9599914550781,258.5495300292969,279.1768798828125,293.2432556152344,291.05438232421875,1.0,0.3416454195976257,0.7171326875686646,0.7171326875686646,1.0,1.0,-1.5252201557159424,0.6447765827178955,0.8804436326026917,0.2874215841293335,0.0,0.0,0.7079166173934937,61.897891998291016,70.0,-45.68491363525391,-18171.171875,426.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501647949219,309.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,22245.24609375,22320.0,0.0,0.0,0.4014083743095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953274667263031,0.9532852172851562,-1.0549022590566892e-05,0.0,0.000407378480304,0.0,0.0,122.62252044677734,0.0,0.0,0.0,0.5678864121437073,4.0,0.0,1.0
468420,293.23565673828125,297.1499938964844,293.1499938964844,0.1026848256587982,-2341.087890625,304.1560974121094,0.6662006974220276,0.1609052568674087,0.1477964222431183,293.3042297363281,297.1499938964844,293.1499938964844,0.0150192724540829,-793.7371215820312,304.1049194335937,0.4236336946487427,0.050000000745058,0.0503461733460426,293.2191772460937,297.1499938964844,293.1499938964844,0.3645455241203308,-4986.98388671875,304.15582275390625,0.9352712631225586,0.4481637179851532,0.3148424029350281,293.2377319335937,297.1499938964844,293.1499938964844,0.4655689001083374,-8194.6474609375,304.1266784667969,0.9965585470199584,0.5452690124511719,0.5185009837150574,293.1920471191406,297.1499938964844,293.1499938964844,0.014389275573194,-3701.528076171875,303.8778991699219,0.4236226379871368,0.050000000745058,0.2388075888156891,291.0462646484375,291.1499938964844,259.9966735839844,258.5814208984375,279.1805419921875,293.25115966796875,291.0474853515625,1.0,0.344326764345169,0.7202928066253662,0.7202928066253662,1.0,1.0,-1.524578332901001,0.6452524065971375,0.8793259263038635,0.2881072461605072,0.0,0.0,0.7233742475509644,64.64620971679688,73.0,-9.731282234191896,-18224.794921875,433.7113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002868652344,309.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21972.0625,22320.0,0.0,0.0,0.4011962115764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889943599700928,0.9890052676200868,-1.090853493224131e-05,0.0,0.0004071631410624,0.0,0.0,132.93276977539062,0.0,0.0,0.0,0.5828515291213989,4.0,0.0,1.0
468480,293.23565673828125,297.1499938964844,293.1499938964844,0.1026848256587982,-2341.087890625,304.1560974121094,0.6662006974220276,0.1609052568674087,0.1477964222431183,293.3042297363281,297.1499938964844,293.1499938964844,0.0150192724540829,-793.7371215820312,304.1049194335937,0.4236336946487427,0.050000000745058,0.0503461733460426,293.2191772460937,297.1499938964844,293.1499938964844,0.3645455241203308,-4986.98388671875,304.15582275390625,0.9352712631225586,0.4481637179851532,0.3148424029350281,293.2377319335937,297.1499938964844,293.1499938964844,0.4655689001083374,-8194.6474609375,304.1266784667969,0.9965585470199584,0.5452690124511719,0.5185009837150574,293.1920471191406,297.1499938964844,293.1499938964844,0.014389275573194,-3701.528076171875,303.8778991699219,0.4236226379871368,0.050000000745058,0.2388075888156891,291.0462646484375,291.1499938964844,259.9966735839844,258.5814208984375,279.1805419921875,293.25115966796875,291.0474853515625,1.0,0.344326764345169,0.7202928066253662,0.7202928066253662,1.0,1.0,-1.524578332901001,0.6452524065971375,0.8793259263038635,0.2881072461605072,0.0,0.0,0.7233742475509644,64.64620971679688,73.0,-9.731282234191896,-18224.794921875,433.7113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002868652344,309.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21972.0625,22320.0,0.0,0.0,0.4011962115764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889943599700928,0.9890052676200868,-1.090853493224131e-05,0.0,0.0004071631410624,0.0,0.0,132.93276977539062,0.0,0.0,0.0,0.5828515291213989,4.0,0.0,1.0
468540,293.2328491210937,297.1499938964844,293.1499938964844,0.101349227130413,-2316.17724609375,304.1562805175781,0.6589403748512268,0.1593013703823089,0.1464760303497314,293.3095703125,297.1499938964844,293.1499938964844,0.0148434890434145,-790.0234985351562,304.033935546875,0.4196199178695678,0.050000000745058,0.0504797138273716,293.2196044921875,297.1499938964844,293.1499938964844,0.3621820211410522,-4960.6923828125,304.1578063964844,0.9256817102432252,0.4463260769844055,0.3136797249317169,293.2494812011719,297.1499938964844,293.1499938964844,0.4604524672031402,-8114.90185546875,304.1427001953125,0.9883390069007874,0.5406367182731628,0.5137168765068054,293.1941833496094,297.1499938964844,293.1499938964844,0.0143689913675189,-3699.097900390625,303.8577880859375,0.4196199178695678,0.050000000745058,0.2394540160894394,291.0687866210937,291.1499938964844,260.0333251953125,258.6131286621094,279.1854248046875,293.25811767578125,291.0704040527344,1.0,0.3467757999897003,0.7241084575653076,0.7241084575653076,1.0,1.0,-1.5168042182922363,0.6426295042037964,0.8741746544837952,0.2870811522006988,0.0,0.0,0.7327224612236023,67.95197296142578,76.0,19.252391815185547,-18181.275390625,437.9911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,309.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,22044.0859375,21240.0,0.0,0.0,0.4019200205802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168449878692627,1.01685631275177,-1.1264055501669644e-05,0.0,0.0004078977217432,0.0,0.0,142.01673889160156,0.0,0.0,0.0,0.5801318287849426,4.0,0.0,1.0
468600,293.2328491210937,297.1499938964844,293.1499938964844,0.101349227130413,-2316.17724609375,304.1562805175781,0.6589403748512268,0.1593013703823089,0.1464760303497314,293.3095703125,297.1499938964844,293.1499938964844,0.0148434890434145,-790.0234985351562,304.033935546875,0.4196199178695678,0.050000000745058,0.0504797138273716,293.2196044921875,297.1499938964844,293.1499938964844,0.3621820211410522,-4960.6923828125,304.1578063964844,0.9256817102432252,0.4463260769844055,0.3136797249317169,293.2494812011719,297.1499938964844,293.1499938964844,0.4604524672031402,-8114.90185546875,304.1427001953125,0.9883390069007874,0.5406367182731628,0.5137168765068054,293.1941833496094,297.1499938964844,293.1499938964844,0.0143689913675189,-3699.097900390625,303.8577880859375,0.4196199178695678,0.050000000745058,0.2394540160894394,291.0687866210937,291.1499938964844,260.0333251953125,258.6131286621094,279.1854248046875,293.25811767578125,291.0704040527344,1.0,0.3467757999897003,0.7241084575653076,0.7241084575653076,1.0,1.0,-1.5168042182922363,0.6426295042037964,0.8741746544837952,0.2870811522006988,0.0,0.0,0.7327224612236023,67.95197296142578,76.0,19.252391815185547,-18181.275390625,437.9911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,309.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,22044.0859375,21240.0,0.0,0.0,0.4019200205802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168449878692627,1.01685631275177,-1.1264055501669644e-05,0.0,0.0004078977217432,0.0,0.0,142.01673889160156,0.0,0.0,0.0,0.5801318287849426,4.0,0.0,1.0
468660,293.2300720214844,297.1499938964844,293.1499938964844,0.1003593057394027,-2298.187255859375,304.1558532714844,0.65251225233078,0.157768040895462,0.1452012807130813,293.3183288574219,297.1499938964844,293.1499938964844,0.0146888718008995,-787.682373046875,303.9519348144531,0.4162182211875915,0.050000000745058,0.0506060756742954,293.22003173828125,297.1499938964844,293.1499938964844,0.3608469367027282,-4946.552734375,304.157470703125,0.9170964360237122,0.4444757103919983,0.3124882876873016,293.2533569335937,297.1499938964844,293.1499938964844,0.457907110452652,-8076.22998046875,304.1493225097656,0.9809434413909912,0.5373201966285706,0.5105137228965759,293.1965026855469,297.1499938964844,293.1499938964844,0.0143895065411925,-3705.573974609375,303.8355712890625,0.4162182211875915,0.050000000745058,0.2400534301996231,291.0562438964844,291.1499938964844,260.07000732421875,258.6446228027344,279.1881103515625,293.2635498046875,291.0574645996094,1.0,0.3491897583007812,0.728062629699707,0.728062629699707,1.0,1.0,-1.5108686685562134,0.6408445835113525,0.8700241446495056,0.2865166366100311,0.0,0.0,0.7461425065994263,71.0416030883789,79.0,0.7331687808036804,-18073.052734375,442.6784362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,309.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21018.77734375,21240.0,0.0,0.0,0.4028347432613373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226396322250366,1.0226507186889648,-1.1103947144874836e-05,0.0,0.0004088260757271,0.0,0.0,141.7809295654297,0.0,0.0,0.0,0.5944792628288269,4.0,0.0,1.0
468720,293.2300720214844,297.1499938964844,293.1499938964844,0.1003593057394027,-2298.187255859375,304.1558532714844,0.65251225233078,0.157768040895462,0.1452012807130813,293.3183288574219,297.1499938964844,293.1499938964844,0.0146888718008995,-787.682373046875,303.9519348144531,0.4162182211875915,0.050000000745058,0.0506060756742954,293.22003173828125,297.1499938964844,293.1499938964844,0.3608469367027282,-4946.552734375,304.157470703125,0.9170964360237122,0.4444757103919983,0.3124882876873016,293.2533569335937,297.1499938964844,293.1499938964844,0.457907110452652,-8076.22998046875,304.1493225097656,0.9809434413909912,0.5373201966285706,0.5105137228965759,293.1965026855469,297.1499938964844,293.1499938964844,0.0143895065411925,-3705.573974609375,303.8355712890625,0.4162182211875915,0.050000000745058,0.2400534301996231,291.0562438964844,291.1499938964844,260.07000732421875,258.6446228027344,279.1881103515625,293.2635498046875,291.0574645996094,1.0,0.3491897583007812,0.728062629699707,0.728062629699707,1.0,1.0,-1.5108686685562134,0.6408445835113525,0.8700241446495056,0.2865166366100311,0.0,0.0,0.7461425065994263,71.0416030883789,79.0,0.7331687808036804,-18073.052734375,442.6784362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,309.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21018.77734375,21240.0,0.0,0.0,0.4028347432613373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226396322250366,1.0226507186889648,-1.1103947144874836e-05,0.0,0.0004088260757271,0.0,0.0,141.7809295654297,0.0,0.0,0.0,0.5944792628288269,4.0,0.0,1.0
468780,293.2272033691406,297.1499938964844,293.1499938964844,0.0991338342428207,-2275.202392578125,304.15594482421875,0.6466399431228638,0.1563219577074051,0.1440004557371139,293.3291015625,297.1499938964844,293.1499938964844,0.0144629226997494,-782.6617431640625,303.86260986328125,0.4131436347961426,0.050000000745058,0.0507293529808521,293.220458984375,297.1499938964844,293.1499938964844,0.3584120571613312,-4919.56787109375,304.1590270996094,0.9092471599578856,0.4426141381263733,0.3112918436527252,293.2547302246094,297.1499938964844,293.1499938964844,0.4543633460998535,-8023.75732421875,304.1553649902344,0.9737205505371094,0.5344201326370239,0.5078529119491577,293.19891357421875,297.1499938964844,293.1499938964844,0.014356005936861,-3701.426513671875,303.8133239746094,0.4131436347961426,0.050000000745058,0.2406382113695144,291.0788879394531,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2691955566406,291.08074951171875,1.0,0.3515950441360473,0.732195258140564,0.732195258140564,1.0,1.0,-1.5056463479995728,0.639389157295227,0.8662571907043457,0.2861410677433014,0.0,0.0,0.7541719675064087,74.0670394897461,82.0,23.34661102294922,-18063.048828125,447.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,308.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,21018.994140625,21240.0,0.0,0.0,0.40413898229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452797412872314,1.0452910661697388,-1.1388297934900038e-05,0.0,0.0004101496888324,0.0,0.0,149.39181518554688,0.0,0.0,0.0,0.6044396162033081,4.0,0.0,1.0
468840,293.2272033691406,297.1499938964844,293.1499938964844,0.0991338342428207,-2275.202392578125,304.15594482421875,0.6466399431228638,0.1563219577074051,0.1440004557371139,293.3291015625,297.1499938964844,293.1499938964844,0.0144629226997494,-782.6617431640625,303.86260986328125,0.4131436347961426,0.050000000745058,0.0507293529808521,293.220458984375,297.1499938964844,293.1499938964844,0.3584120571613312,-4919.56787109375,304.1590270996094,0.9092471599578856,0.4426141381263733,0.3112918436527252,293.2547302246094,297.1499938964844,293.1499938964844,0.4543633460998535,-8023.75732421875,304.1553649902344,0.9737205505371094,0.5344201326370239,0.5078529119491577,293.19891357421875,297.1499938964844,293.1499938964844,0.014356005936861,-3701.426513671875,303.8133239746094,0.4131436347961426,0.050000000745058,0.2406382113695144,291.0788879394531,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2691955566406,291.08074951171875,1.0,0.3515950441360473,0.732195258140564,0.732195258140564,1.0,1.0,-1.5056463479995728,0.639389157295227,0.8662571907043457,0.2861410677433014,0.0,0.0,0.7541719675064087,74.0670394897461,82.0,23.34661102294922,-18063.048828125,447.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,308.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,21018.994140625,21240.0,0.0,0.0,0.40413898229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452797412872314,1.0452910661697388,-1.1388297934900038e-05,0.0,0.0004101496888324,0.0,0.0,149.39181518554688,0.0,0.0,0.0,0.6044396162033081,4.0,0.0,1.0
468900,293.2257080078125,297.1499938964844,293.1499938964844,0.0985515117645263,-2264.268798828125,304.1559143066406,0.6438726186752319,0.1556329578161239,0.1434298455715179,293.3348999023437,297.1499938964844,293.1499938964844,0.0143456617370247,-780.0177612304688,303.81561279296875,0.4116920828819275,0.050000000745058,0.0507906675338745,293.2206726074219,297.1499938964844,293.1499938964844,0.3571923971176147,-4906.11083984375,304.1596069335937,0.9055945873260498,0.4416788816452026,0.3106890320777893,293.25506591796875,297.1499938964844,293.1499938964844,0.4526252448558807,-7998.44775390625,304.1575622558594,0.9700902700424194,0.5330294966697693,0.5065950155258179,293.2001037597656,297.1499938964844,293.1499938964844,0.0143385604023933,-3699.319580078125,303.80181884765625,0.4116920828819275,0.050000000745058,0.2409290522336959,291.0899963378906,291.1499938964844,260.125,258.6915588378906,279.1912841796875,293.2723083496094,291.0917358398437,1.0,0.3527957201004028,0.7343389987945557,0.7343389987945557,1.0,1.0,-1.503150224685669,0.6387171745300293,0.8644330501556396,0.2859862148761749,0.0,0.0,0.7570557594299316,75.5737533569336,82.0,26.79507637023925,-18050.455078125,450.0229797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,308.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,21050.896484375,20160.0,0.0,0.0,0.4048810601234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0537430047988892,1.0537545680999756,-1.150338812294649e-05,0.0,0.0004109027795493,0.0,0.0,152.3807373046875,0.0,0.0,0.0,0.5932665467262268,4.0,0.0,1.0
468960,293.2242126464844,297.1499938964844,293.1499938964844,0.0981523469090461,-2257.06201171875,304.1555480957031,0.6412079930305481,0.1549674570560455,0.1428797394037246,293.34088134765625,297.1499938964844,293.1499938964844,0.0142529532313346,-778.4639282226562,303.7667236328125,0.4102883040904999,0.050000000745058,0.0508518740534782,293.2208557128906,297.1499938964844,293.1499938964844,0.3565681278705597,-4899.6845703125,304.1589660644531,0.9021450877189636,0.4407471418380737,0.3100859820842743,293.2552185058594,297.1499938964844,293.1499938964844,0.4516375660896301,-7984.68798828125,304.1579284667969,0.966440200805664,0.5316669940948486,0.505364716053009,293.2013244628906,297.1499938964844,293.1499938964844,0.0143475560471415,-3702.728759765625,303.7895812988281,0.4102883040904999,0.050000000745058,0.2412194013595581,291.0830383300781,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.275634765625,291.0805969238281,1.0,0.3539952933788299,0.7365366220474243,0.7365366220474243,1.0,1.0,-1.5007108449935913,0.6380731463432312,0.8626376986503601,0.2858479619026184,0.0,0.0,0.7619901895523071,77.07894897460938,85.0,-3.8154571056365967,-17951.712890625,452.5117492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,308.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,20228.06640625,20160.0,0.0,0.0,0.4055004715919494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0408852100372314,1.0408964157104492,-1.115376016969094e-05,0.0,0.000411531451391,0.0,0.0,146.20420837402344,0.0,0.0,0.0,0.5996279716491699,4.0,0.0,1.0
469020,293.2211303710937,297.1499938964844,293.1499938964844,0.0971784442663192,-2238.869140625,304.1553649902344,0.6361710429191589,0.1537160575389862,0.1418469399213791,293.35308837890625,297.1499938964844,293.1499938964844,0.0140236355364322,-773.4435424804688,303.666015625,0.4076050221920013,0.050000000745058,0.050974003970623,293.2211608886719,297.1499938964844,293.1499938964844,0.3544961214065552,-4876.98583984375,304.1595153808594,0.8955464959144592,0.438893049955368,0.3088900446891784,293.25518798828125,297.1499938964844,293.1499938964844,0.4486492574214935,-7941.876953125,304.16033935546875,0.9591019749641418,0.5290067195892334,0.5029754638671875,293.20379638671875,297.1499938964844,293.1499938964844,0.0143253291025757,-3701.360107421875,303.7651062011719,0.4076050221920013,0.050000000745058,0.2417987287044525,291.0917053222656,291.1499938964844,260.17999267578125,258.7381591796875,279.1945495605469,293.2829284667969,291.0938720703125,1.0,0.3563925325870514,0.7411001324653625,0.7411001324653625,1.0,1.0,-1.4960089921951294,0.6368715167045593,0.8591374158859253,0.2856225371360779,0.0,0.0,0.7698150277137756,80.0855941772461,88.0,18.95480728149414,-17960.91796875,457.5503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,308.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20011.900390625,20160.0,0.0,0.0,0.4066887497901916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056883692741394,1.0568950176239014,-1.1308673492749222e-05,0.0,0.000412737368606,0.0,0.0,151.22402954101562,0.0,0.0,0.0,0.6063643097877502,4.0,0.0,1.0
469080,293.2211303710937,297.1499938964844,293.1499938964844,0.0971784442663192,-2238.869140625,304.1553649902344,0.6361710429191589,0.1537160575389862,0.1418469399213791,293.35308837890625,297.1499938964844,293.1499938964844,0.0140236355364322,-773.4435424804688,303.666015625,0.4076050221920013,0.050000000745058,0.050974003970623,293.2211608886719,297.1499938964844,293.1499938964844,0.3544961214065552,-4876.98583984375,304.1595153808594,0.8955464959144592,0.438893049955368,0.3088900446891784,293.25518798828125,297.1499938964844,293.1499938964844,0.4486492574214935,-7941.876953125,304.16033935546875,0.9591019749641418,0.5290067195892334,0.5029754638671875,293.20379638671875,297.1499938964844,293.1499938964844,0.0143253291025757,-3701.360107421875,303.7651062011719,0.4076050221920013,0.050000000745058,0.2417987287044525,291.0917053222656,291.1499938964844,260.17999267578125,258.7381591796875,279.1945495605469,293.2829284667969,291.0938720703125,1.0,0.3563925325870514,0.7411001324653625,0.7411001324653625,1.0,1.0,-1.4960089921951294,0.6368715167045593,0.8591374158859253,0.2856225371360779,0.0,0.0,0.7698150277137756,80.0855941772461,88.0,18.95480728149414,-17960.91796875,457.5503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,308.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20011.900390625,20160.0,0.0,0.0,0.4066887497901916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056883692741394,1.0568950176239014,-1.1308673492749222e-05,0.0,0.000412737368606,0.0,0.0,151.22402954101562,0.0,0.0,0.0,0.6063643097877502,4.0,0.0,1.0
469140,293.2178649902344,297.1499938964844,293.1499938964844,0.0961672142148017,-2219.726318359375,304.1552429199219,0.6314911246299744,0.1525761485099792,0.1409164071083068,293.36541748046875,297.1499938964844,293.1499938964844,0.0137683507055044,-767.2235717773438,303.5618896484375,0.4050524234771728,0.050000000745058,0.0510960407555103,293.22149658203125,297.1499938964844,293.1499938964844,0.3519364297389984,-4848.6708984375,304.1605834960937,0.8891744017601013,0.4370226860046386,0.3076848983764648,293.25494384765625,297.1499938964844,293.1499938964844,0.4450705647468567,-7890.68896484375,304.162841796875,0.9517191052436828,0.5263943076133728,0.5006373524665833,293.2063293457031,297.1499938964844,293.1499938964844,0.014278495684266,-3695.25830078125,303.740234375,0.4050524234771728,0.050000000745058,0.2423776239156723,291.11785888671875,291.1499938964844,260.2166748046875,258.7690734863281,279.19677734375,293.2908630371094,291.119873046875,1.0,0.3587860763072967,0.7458931803703308,0.7458931803703308,1.0,1.0,-1.491479516029358,0.6357543468475342,0.8557251691818237,0.2854478061199188,0.0,0.0,0.7723260521888733,83.09346771240234,91.0,30.898181915283203,-17950.7578125,462.65228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,308.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,20070.7421875,19080.0,0.0,0.0,0.4078634977340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663292407989502,1.066340684890747,-1.144376346928766e-05,0.0,0.0004139296070206,0.0,0.0,154.65817260742188,0.0,0.0,0.0,0.5956377983093262,4.0,0.0,1.0
469200,293.2178649902344,297.1499938964844,293.1499938964844,0.0961672142148017,-2219.726318359375,304.1552429199219,0.6314911246299744,0.1525761485099792,0.1409164071083068,293.36541748046875,297.1499938964844,293.1499938964844,0.0137683507055044,-767.2235717773438,303.5618896484375,0.4050524234771728,0.050000000745058,0.0510960407555103,293.22149658203125,297.1499938964844,293.1499938964844,0.3519364297389984,-4848.6708984375,304.1605834960937,0.8891744017601013,0.4370226860046386,0.3076848983764648,293.25494384765625,297.1499938964844,293.1499938964844,0.4450705647468567,-7890.68896484375,304.162841796875,0.9517191052436828,0.5263943076133728,0.5006373524665833,293.2063293457031,297.1499938964844,293.1499938964844,0.014278495684266,-3695.25830078125,303.740234375,0.4050524234771728,0.050000000745058,0.2423776239156723,291.11785888671875,291.1499938964844,260.2166748046875,258.7690734863281,279.19677734375,293.2908630371094,291.119873046875,1.0,0.3587860763072967,0.7458931803703308,0.7458931803703308,1.0,1.0,-1.491479516029358,0.6357543468475342,0.8557251691818237,0.2854478061199188,0.0,0.0,0.7723260521888733,83.09346771240234,91.0,30.898181915283203,-17950.7578125,462.65228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,308.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,20070.7421875,19080.0,0.0,0.0,0.4078634977340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663292407989502,1.066340684890747,-1.144376346928766e-05,0.0,0.0004139296070206,0.0,0.0,154.65817260742188,0.0,0.0,0.0,0.5956377983093262,4.0,0.0,1.0
469260,293.2145690917969,297.1499938964844,293.1499938964844,0.0955127477645874,-2207.77783203125,304.15460205078125,0.6270861029624939,0.1515217572450637,0.1400672793388366,293.3775939941406,297.1499938964844,293.1499938964844,0.0135543206706643,-762.815673828125,303.45245361328125,0.4025979936122894,0.050000000745058,0.0512180142104625,293.2217102050781,297.1499938964844,293.1499938964844,0.3504268825054168,-4832.7138671875,304.1596069335937,0.8830357789993286,0.4351645410060882,0.3064821064472198,293.2544250488281,297.1499938964844,293.1499938964844,0.4428201019763946,-7859.7919921875,304.1623229980469,0.9443500638008118,0.5238410234451294,0.4983494877815246,293.2088928222656,297.1499938964844,293.1499938964844,0.0142767718061804,-3698.736328125,303.713134765625,0.4025979936122894,0.050000000745058,0.242956206202507,291.1092529296875,291.1499938964844,260.2533264160156,258.7998962402344,279.1983642578125,293.29718017578125,291.1104431152344,1.0,0.3611748516559601,0.7508059144020081,0.7508059144020081,1.0,1.0,-1.487110614776611,0.6346912384033203,0.8524193167686462,0.2852957546710968,0.0,0.0,0.778317928314209,86.10291290283203,94.0,5.794383049011231,-17857.48046875,467.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,308.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19077.583984375,19080.0,0.0,0.0,0.4085348844528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505883693695068,1.0505993366241455,-1.101681209547678e-05,0.0,0.0004146109858993,0.0,0.0,147.0374755859375,0.0,0.0,0.0,0.6003521084785461,4.0,0.0,1.0
469320,293.2145690917969,297.1499938964844,293.1499938964844,0.0955127477645874,-2207.77783203125,304.15460205078125,0.6270861029624939,0.1515217572450637,0.1400672793388366,293.3775939941406,297.1499938964844,293.1499938964844,0.0135543206706643,-762.815673828125,303.45245361328125,0.4025979936122894,0.050000000745058,0.0512180142104625,293.2217102050781,297.1499938964844,293.1499938964844,0.3504268825054168,-4832.7138671875,304.1596069335937,0.8830357789993286,0.4351645410060882,0.3064821064472198,293.2544250488281,297.1499938964844,293.1499938964844,0.4428201019763946,-7859.7919921875,304.1623229980469,0.9443500638008118,0.5238410234451294,0.4983494877815246,293.2088928222656,297.1499938964844,293.1499938964844,0.0142767718061804,-3698.736328125,303.713134765625,0.4025979936122894,0.050000000745058,0.242956206202507,291.1092529296875,291.1499938964844,260.2533264160156,258.7998962402344,279.1983642578125,293.29718017578125,291.1104431152344,1.0,0.3611748516559601,0.7508059144020081,0.7508059144020081,1.0,1.0,-1.487110614776611,0.6346912384033203,0.8524193167686462,0.2852957546710968,0.0,0.0,0.778317928314209,86.10291290283203,94.0,5.794383049011231,-17857.48046875,467.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,308.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19077.583984375,19080.0,0.0,0.0,0.4085348844528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505883693695068,1.0505993366241455,-1.101681209547678e-05,0.0,0.0004146109858993,0.0,0.0,147.0374755859375,0.0,0.0,0.0,0.6003521084785461,4.0,0.0,1.0
469380,293.2113647460937,297.1499938964844,293.1499938964844,0.0946504473686218,-2191.3974609375,304.1545104980469,0.6228784322738647,0.1505354940891266,0.139284461736679,293.3894958496094,297.1499938964844,293.1499938964844,0.0132967540994286,-756.2443237304688,303.3415222167969,0.4002093970775604,0.050000000745058,0.0513400323688983,293.2219543457031,297.1499938964844,293.1499938964844,0.3479536175727844,-4805.32470703125,304.1605224609375,0.8771234750747681,0.4333023726940155,0.3052830696105957,293.2538146972656,297.1499938964844,293.1499938964844,0.4393863081932068,-7810.94873046875,304.1639404296875,0.9370459318161012,0.5213149189949036,0.4961005449295044,293.2115478515625,297.1499938964844,293.1499938964844,0.0142273409292101,-3692.572265625,303.6862487792969,0.4002093970775604,0.050000000745058,0.2435350120067596,291.1328125,291.1499938964844,260.2900085449219,258.83062744140625,279.2000732421875,293.3036193847656,291.1348876953125,1.0,0.3635575175285339,0.7558996677398682,0.7558996677398682,1.0,1.0,-1.4828728437423706,0.6336783766746521,0.8491944074630737,0.2851698398590088,0.0,0.0,0.7791373133659363,89.11620330810547,97.0,26.410280227661133,-17861.716796875,473.0229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,308.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19052.380859375,19080.0,0.0,0.0,0.4089922606945038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0550190210342407,1.0550299882888794,-1.1067763807659505e-05,0.0,0.0004150751337874,0.0,0.0,148.50241088867188,0.0,0.0,0.0,0.6021468639373779,4.0,0.0,1.0
469440,293.2113647460937,297.1499938964844,293.1499938964844,0.0946504473686218,-2191.3974609375,304.1545104980469,0.6228784322738647,0.1505354940891266,0.139284461736679,293.3894958496094,297.1499938964844,293.1499938964844,0.0132967540994286,-756.2443237304688,303.3415222167969,0.4002093970775604,0.050000000745058,0.0513400323688983,293.2219543457031,297.1499938964844,293.1499938964844,0.3479536175727844,-4805.32470703125,304.1605224609375,0.8771234750747681,0.4333023726940155,0.3052830696105957,293.2538146972656,297.1499938964844,293.1499938964844,0.4393863081932068,-7810.94873046875,304.1639404296875,0.9370459318161012,0.5213149189949036,0.4961005449295044,293.2115478515625,297.1499938964844,293.1499938964844,0.0142273409292101,-3692.572265625,303.6862487792969,0.4002093970775604,0.050000000745058,0.2435350120067596,291.1328125,291.1499938964844,260.2900085449219,258.83062744140625,279.2000732421875,293.3036193847656,291.1348876953125,1.0,0.3635575175285339,0.7558996677398682,0.7558996677398682,1.0,1.0,-1.4828728437423706,0.6336783766746521,0.8491944074630737,0.2851698398590088,0.0,0.0,0.7791373133659363,89.11620330810547,97.0,26.410280227661133,-17861.716796875,473.0229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,308.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19052.380859375,19080.0,0.0,0.0,0.4089922606945038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0550190210342407,1.0550299882888794,-1.1067763807659505e-05,0.0,0.0004150751337874,0.0,0.0,148.50241088867188,0.0,0.0,0.0,0.6021468639373779,4.0,0.0,1.0
469500,293.2098388671875,297.1499938964844,293.1499938964844,0.0942326337099075,-2183.450927734375,304.1544494628906,0.6208167672157288,0.1500570029020309,0.138909175992012,293.39532470703125,297.1499938964844,293.1499938964844,0.0131676038727164,-752.8701782226562,303.2850646972656,0.3990291953086853,0.050000000745058,0.0514011420309543,293.2220764160156,297.1499938964844,293.1499938964844,0.3467041254043579,-4791.50732421875,304.160888671875,0.8742428421974182,0.4323675334453583,0.3046801090240478,293.2535400390625,297.1499938964844,293.1499938964844,0.4376564919948578,-7786.421875,304.16455078125,0.9334275722503662,0.5200566053390503,0.4949797391891479,293.2128601074219,297.1499938964844,293.1499938964844,0.0142014557495713,-3689.326171875,303.6724853515625,0.3990291953086853,0.050000000745058,0.2438248991966247,291.1450500488281,291.1499938964844,260.3083190917969,258.845947265625,279.200927734375,293.3067321777344,291.14697265625,1.0,0.3647451400756836,0.7585115432739258,0.7585115432739258,1.0,1.0,-1.4807742834091189,0.6331762671470642,0.8475980162620544,0.2851080298423767,0.0,0.0,0.7782353758811951,90.6259536743164,97.0,29.54020881652832,-17854.138671875,475.6344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995849609375,308.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,19081.90234375,18000.0,0.0,0.0,0.4091420471668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0547029972076416,1.0547140836715698,-1.1070391337852923e-05,0.0,0.0004152271430939,0.0,0.0,148.45750427246094,0.0,0.0,0.0,0.5870066285133362,4.0,0.0,1.0
469560,293.2083740234375,297.1499938964844,293.1499938964844,0.0939928069710731,-2179.174072265625,304.154052734375,0.6187711954116821,0.1495895832777023,0.138542354106903,293.40106201171875,297.1499938964844,293.1499938964844,0.0130621781572699,-750.6521606445312,303.2265319824219,0.3978545367717743,0.050000000745058,0.0514622889459133,293.22216796875,297.1499938964844,293.1499938964844,0.3460798561573028,-4785.107421875,304.1600036621094,0.871415376663208,0.4314366281032562,0.3040772974491119,293.2532043457031,297.1499938964844,293.1499938964844,0.4367077946662903,-7773.8291015625,304.16357421875,0.9298477172851562,0.518808901309967,0.4938645660877228,293.21417236328125,297.1499938964844,293.1499938964844,0.0142033174633979,-3691.994140625,303.65777587890625,0.3978545367717743,0.050000000745058,0.244114950299263,291.1380310058594,291.1499938964844,260.32666015625,258.8612670898437,279.20184326171875,293.3098449707031,291.1351928710937,1.0,0.3659299314022064,0.7611725330352783,0.7611725330352783,1.0,1.0,-1.4786931276321411,0.6326794624328613,0.846013605594635,0.2850485444068908,0.0,0.0,0.7794952392578125,92.13693237304688,100.0,-4.220760822296143,-17751.400390625,478.2503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,308.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18280.26171875,18000.0,0.0,0.0,0.4090735912322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0315752029418943,1.0315858125686646,-1.059609803633066e-05,0.0,0.0004151576722506,0.0,0.0,138.95889282226562,0.0,0.0,0.0,0.5886059403419495,4.0,0.0,1.0
469620,293.2054748535156,297.1499938964844,293.1499938964844,0.0933553129434585,-2167.2490234375,304.15380859375,0.6147167086601257,0.1486948430538177,0.1378431618213653,293.4122009277344,297.1499938964844,293.1499938964844,0.0128263337537646,-744.7711181640625,303.1086730957031,0.3955130577087402,0.050000000745058,0.051584456115961,293.2222595214844,297.1499938964844,293.1499938964844,0.3441794216632843,-4764.3671875,304.159912109375,0.865936815738678,0.4295887649059295,0.3028842508792877,293.25244140625,297.1499938964844,293.1499938964844,0.4340192079544067,-7736.20361328125,304.16363525390625,0.9228667616844176,0.516348123550415,0.4916717708110809,293.2167663574219,297.1499938964844,293.1499938964844,0.0141750574111938,-3690.580078125,303.62841796875,0.3955130577087402,0.050000000745058,0.2446944415569305,291.14129638671875,291.1499938964844,260.36334228515625,258.891845703125,279.20379638671875,293.316162109375,291.14306640625,1.0,0.3682920038700104,0.7666463255882263,0.7666463255882263,1.0,1.0,-1.4746313095092771,0.6317233443260193,0.8429080247879028,0.2849489450454712,0.0,0.0,0.7810550928115845,95.15778350830078,103.0,13.51853847503662,-17755.955078125,483.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055908203125,308.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.080078125,18000.0,0.0,0.0,0.4086456894874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305250883102417,1.0305355787277222,-1.052614243235439e-05,0.0,0.0004147234139963,0.0,0.0,138.08290100097656,0.0,0.0,0.0,0.5876038670539856,4.0,0.0,1.0
469680,293.2054748535156,297.1499938964844,293.1499938964844,0.0933553129434585,-2167.2490234375,304.15380859375,0.6147167086601257,0.1486948430538177,0.1378431618213653,293.4122009277344,297.1499938964844,293.1499938964844,0.0128263337537646,-744.7711181640625,303.1086730957031,0.3955130577087402,0.050000000745058,0.051584456115961,293.2222595214844,297.1499938964844,293.1499938964844,0.3441794216632843,-4764.3671875,304.159912109375,0.865936815738678,0.4295887649059295,0.3028842508792877,293.25244140625,297.1499938964844,293.1499938964844,0.4340192079544067,-7736.20361328125,304.16363525390625,0.9228667616844176,0.516348123550415,0.4916717708110809,293.2167663574219,297.1499938964844,293.1499938964844,0.0141750574111938,-3690.580078125,303.62841796875,0.3955130577087402,0.050000000745058,0.2446944415569305,291.14129638671875,291.1499938964844,260.36334228515625,258.891845703125,279.20379638671875,293.316162109375,291.14306640625,1.0,0.3682920038700104,0.7666463255882263,0.7666463255882263,1.0,1.0,-1.4746313095092771,0.6317233443260193,0.8429080247879028,0.2849489450454712,0.0,0.0,0.7810550928115845,95.15778350830078,103.0,13.51853847503662,-17755.955078125,483.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055908203125,308.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.080078125,18000.0,0.0,0.0,0.4086456894874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305250883102417,1.0305355787277222,-1.052614243235439e-05,0.0,0.0004147234139963,0.0,0.0,138.08290100097656,0.0,0.0,0.0,0.5876038670539856,4.0,0.0,1.0
469740,293.20269775390625,297.1499938964844,293.1499938964844,0.0926350876688957,-2153.53369140625,304.1537170410156,0.6106598973274231,0.1478542685508728,0.1371920704841613,293.4229431152344,297.1499938964844,293.1499938964844,0.0125725893303751,-737.7831420898438,302.98980712890625,0.3931572437286377,0.050000000745058,0.0517066530883312,293.2223815917969,297.1499938964844,293.1499938964844,0.3418104350566864,-4738.12646484375,304.1605529785156,0.8606588244438171,0.427729994058609,0.3016861975193023,293.25177001953125,297.1499938964844,293.1499938964844,0.4307607114315033,-7690.009765625,304.1645202636719,0.9161534309387208,0.5138930082321167,0.4894896149635315,293.21929931640625,297.1499938964844,293.1499938964844,0.014122923836112,-3684.405029296875,303.59912109375,0.3931572437286377,0.050000000745058,0.2452740967273712,291.1623840332031,291.1499938964844,260.3999938964844,258.92242431640625,279.2059326171875,293.3226318359375,291.1639709472656,1.0,0.3706428110599518,0.7723463773727417,0.7723463773727417,1.0,1.0,-1.4706343412399292,0.6307867169380188,0.8398476243019104,0.28485968708992,0.0,0.0,0.7779604196548462,98.1808853149414,106.0,23.92242813110352,-17741.654296875,488.7827453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,309.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.4080259203910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026391625404358,1.0264021158218384,-1.04805430964916e-05,0.0,0.0004140944511163,0.0,0.0,136.7877960205078,0.0,0.0,0.0,0.5856662392616272,4.0,0.0,1.0
469800,293.20269775390625,297.1499938964844,293.1499938964844,0.0926350876688957,-2153.53369140625,304.1537170410156,0.6106598973274231,0.1478542685508728,0.1371920704841613,293.4229431152344,297.1499938964844,293.1499938964844,0.0125725893303751,-737.7831420898438,302.98980712890625,0.3931572437286377,0.050000000745058,0.0517066530883312,293.2223815917969,297.1499938964844,293.1499938964844,0.3418104350566864,-4738.12646484375,304.1605529785156,0.8606588244438171,0.427729994058609,0.3016861975193023,293.25177001953125,297.1499938964844,293.1499938964844,0.4307607114315033,-7690.009765625,304.1645202636719,0.9161534309387208,0.5138930082321167,0.4894896149635315,293.21929931640625,297.1499938964844,293.1499938964844,0.014122923836112,-3684.405029296875,303.59912109375,0.3931572437286377,0.050000000745058,0.2452740967273712,291.1623840332031,291.1499938964844,260.3999938964844,258.92242431640625,279.2059326171875,293.3226318359375,291.1639709472656,1.0,0.3706428110599518,0.7723463773727417,0.7723463773727417,1.0,1.0,-1.4706343412399292,0.6307867169380188,0.8398476243019104,0.28485968708992,0.0,0.0,0.7779604196548462,98.1808853149414,106.0,23.92242813110352,-17741.654296875,488.7827453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,309.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.4080259203910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026391625404358,1.0264021158218384,-1.04805430964916e-05,0.0,0.0004140944511163,0.0,0.0,136.7877960205078,0.0,0.0,0.0,0.5856662392616272,4.0,0.0,1.0
469860,293.1999816894531,297.1499938964844,293.1499938964844,0.0919997915625572,-2141.489501953125,304.1535339355469,0.6066564321517944,0.147070899605751,0.1365915834903717,293.4331970214844,297.1499938964844,293.1499938964844,0.0123260030522942,-730.917724609375,302.8683776855469,0.3907653093338012,0.050000000745058,0.0518287755548954,293.2225036621094,297.1499938964844,293.1499938964844,0.3395901918411255,-4713.66845703125,304.1607360839844,0.8555802702903748,0.4258740842342376,0.3004874289035797,293.2510681152344,297.1499938964844,293.1499938964844,0.4276992380619049,-7646.87255859375,304.1647644042969,0.9098010063171388,0.5114579796791077,0.4873221218585968,293.2218017578125,297.1499938964844,293.1499938964844,0.0140758687630295,-3679.44580078125,303.5689392089844,0.3907653093338012,0.050000000745058,0.2458533942699432,291.17840576171875,291.1499938964844,260.4366760253906,258.95294189453125,279.208251953125,293.3291931152344,291.1794128417969,1.0,0.3729822933673858,0.7782864570617676,0.7782864570617676,1.0,1.0,-1.4667143821716309,0.6298742890357971,0.8368400931358337,0.2847831845283508,0.0,0.0,0.773029088973999,101.2038803100586,109.0,21.1273136138916,-17705.63671875,494.0650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.71875,18000.0,0.0,0.0,0.4071751236915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017874836921692,1.0178852081298828,-1.0384537745267153e-05,0.0,0.0004132309986744,0.0,0.0,134.1231689453125,0.0,0.0,0.0,0.581809401512146,4.0,0.0,1.0
