time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469920,293.1999816894531,297.1499938964844,293.1499938964844,0.0919997915625572,-2141.489501953125,304.1535339355469,0.6066564321517944,0.147070899605751,0.1365915834903717,293.4331970214844,297.1499938964844,293.1499938964844,0.0123260030522942,-730.917724609375,302.8683776855469,0.3907653093338012,0.050000000745058,0.0518287755548954,293.2225036621094,297.1499938964844,293.1499938964844,0.3395901918411255,-4713.66845703125,304.1607360839844,0.8555802702903748,0.4258740842342376,0.3004874289035797,293.2510681152344,297.1499938964844,293.1499938964844,0.4276992380619049,-7646.87255859375,304.1647644042969,0.9098010063171388,0.5114579796791077,0.4873221218585968,293.2218017578125,297.1499938964844,293.1499938964844,0.0140758687630295,-3679.44580078125,303.5689392089844,0.3907653093338012,0.050000000745058,0.2458533942699432,291.17840576171875,291.1499938964844,260.4366760253906,258.95294189453125,279.208251953125,293.3291931152344,291.1794128417969,1.0,0.3729822933673858,0.7782864570617676,0.7782864570617676,1.0,1.0,-1.4667143821716309,0.6298742890357971,0.8368400931358337,0.2847831845283508,0.0,0.0,0.773029088973999,101.2038803100586,109.0,21.1273136138916,-17705.63671875,494.0650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.71875,18000.0,0.0,0.0,0.4071751236915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017874836921692,1.0178852081298828,-1.0384537745267153e-05,0.0,0.0004132309986744,0.0,0.0,134.1231689453125,0.0,0.0,0.0,0.581809401512146,4.0,0.0,1.0
469980,293.1972961425781,297.1499938964844,293.1499938964844,0.0914640426635742,-2131.41015625,304.1532592773437,0.602773904800415,0.1463482677936554,0.1360445320606231,293.44293212890625,297.1499938964844,293.1499938964844,0.0120886163786053,-724.2822875976562,302.7444152832031,0.3883208334445953,0.050000000745058,0.0519507341086864,293.2225341796875,297.1499938964844,293.1499938964844,0.3375809788703918,-4691.67822265625,304.1604919433594,0.8507002592086792,0.4240291714668274,0.2992950677871704,293.25030517578125,297.1499938964844,293.1499938964844,0.4249153435230255,-7607.9033203125,304.1644592285156,0.9039121866226196,0.5090521574020386,0.4851803183555603,293.2242431640625,297.1499938964844,293.1499938964844,0.0140360863879323,-3676.16796875,303.5378112792969,0.3883208334445953,0.050000000745058,0.2464319169521331,291.1875915527344,291.1499938964844,260.47332763671875,258.9834899902344,279.210693359375,293.3356628417969,291.18804931640625,1.0,0.3753115534782409,0.7844772338867188,0.7844772338867188,1.0,1.0,-1.4628959894180298,0.6289956569671631,0.8339002728462219,0.2847247421741485,0.0,0.0,0.7673364281654358,104.22482299804688,112.0,13.539509773254396,-17656.826171875,499.3689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,309.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.13671875,18000.0,0.0,0.0,0.4060679972171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066187381744385,1.0066289901733398,-1.0252132597088348e-05,0.0,0.0004121074161957,0.0,0.0,130.59852600097656,0.0,0.0,0.0,0.576714813709259,4.0,0.0,1.0
470040,293.1972961425781,297.1499938964844,293.1499938964844,0.0914640426635742,-2131.41015625,304.1532592773437,0.602773904800415,0.1463482677936554,0.1360445320606231,293.44293212890625,297.1499938964844,293.1499938964844,0.0120886163786053,-724.2822875976562,302.7444152832031,0.3883208334445953,0.050000000745058,0.0519507341086864,293.2225341796875,297.1499938964844,293.1499938964844,0.3375809788703918,-4691.67822265625,304.1604919433594,0.8507002592086792,0.4240291714668274,0.2992950677871704,293.25030517578125,297.1499938964844,293.1499938964844,0.4249153435230255,-7607.9033203125,304.1644592285156,0.9039121866226196,0.5090521574020386,0.4851803183555603,293.2242431640625,297.1499938964844,293.1499938964844,0.0140360863879323,-3676.16796875,303.5378112792969,0.3883208334445953,0.050000000745058,0.2464319169521331,291.1875915527344,291.1499938964844,260.47332763671875,258.9834899902344,279.210693359375,293.3356628417969,291.18804931640625,1.0,0.3753115534782409,0.7844772338867188,0.7844772338867188,1.0,1.0,-1.4628959894180298,0.6289956569671631,0.8339002728462219,0.2847247421741485,0.0,0.0,0.7673364281654358,104.22482299804688,112.0,13.539509773254396,-17656.826171875,499.3689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,309.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.13671875,18000.0,0.0,0.0,0.4060679972171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066187381744385,1.0066289901733398,-1.0252132597088348e-05,0.0,0.0004121074161957,0.0,0.0,130.59852600097656,0.0,0.0,0.0,0.576714813709259,4.0,0.0,1.0
470100,293.19598388671875,297.1499938964844,293.1499938964844,0.0912325605750083,-2127.084716796875,304.153076171875,0.6008825302124023,0.1460114121437072,0.1357925683259964,293.44757080078125,297.1499938964844,293.1499938964844,0.0119728278368711,-721.0308837890625,302.6815490722656,0.3871061503887176,0.050000000745058,0.0520116426050663,293.2225341796875,297.1499938964844,293.1499938964844,0.3366505205631256,-4681.53662109375,304.1602783203125,0.8483321070671082,0.4231117069721222,0.2987022399902344,293.2498779296875,297.1499938964844,293.1499938964844,0.4236221015453338,-7589.87158203125,304.1641845703125,0.901153802871704,0.5078611969947815,0.4841204285621643,293.22540283203125,297.1499938964844,293.1499938964844,0.0140184899792075,-3675.078857421875,303.5219421386719,0.3871061503887176,0.050000000745058,0.2467208355665207,291.1898498535156,291.1499938964844,260.4916687011719,258.998779296875,279.2119445800781,293.3388671875,291.19012451171875,1.0,0.3764726519584656,0.7876707315444946,0.7876707315444946,1.0,1.0,-1.461029291152954,0.6285706758499146,0.8324586153030396,0.2847032248973846,0.0,0.0,0.7644392251968384,105.73429107666016,112.0,9.597272872924805,-17630.021484375,502.0313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,309.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.287109375,18000.0,0.0,0.0,0.4054173231124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005041360855105,1.000514268875122,-1.0178997399634682e-05,0.0,0.0004114470211789,0.0,0.0,128.6958770751953,0.0,0.0,0.0,0.5739471316337585,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0910229235887527,-2123.18408203125,304.15289306640625,0.5990257263183594,0.1456911712884903,0.1355553567409515,293.4520568847656,297.1499938964844,293.1499938964844,0.0118592223152518,-717.8233032226562,302.6181945800781,0.3859102129936218,0.050000000745058,0.0520725026726722,293.2225036621094,297.1499938964844,293.1499938964844,0.335760086774826,-4671.84912109375,304.1600341796875,0.8460094928741455,0.4221976697444916,0.2981116473674774,293.2494812011719,297.1499938964844,293.1499938964844,0.422383040189743,-7572.62353515625,304.16387939453125,0.8984432816505432,0.5066779255867004,0.4830677211284637,293.2265625,297.1499938964844,293.1499938964844,0.0140020977705717,-3674.275146484375,303.5058288574219,0.3859102129936218,0.050000000745058,0.2470095306634903,291.19091796875,291.1499938964844,260.510009765625,259.0140380859375,279.2132263183594,293.3420104980469,291.1910095214844,1.0,0.3776316344738006,0.7909305691719055,0.7909305691719055,1.0,1.0,-1.4591914415359497,0.628154993057251,0.831036388874054,0.2846865952014923,0.0,0.0,0.7615945935249329,107.24321746826172,100.0,6.028861999511719,-17602.564453125,504.7014465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,309.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.685546875,18000.0,0.0,0.0,0.4047072827816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943145513534546,0.9943246841430664,-1.0104562534252182e-05,0.0,0.0004107264394406,0.0,0.0,126.7828369140625,0.0,0.0,0.0,0.5711464285850525,4.0,0.0,1.0
470220,293.1917419433594,297.1499938964844,293.1499938964844,0.090510793030262,-2113.62646484375,304.1528015136719,0.5998719930648804,0.1451468169689178,0.1349615007638931,293.4603271484375,297.1499938964844,293.1499938964844,0.0115685146301984,-708.712890625,302.4912109375,0.3873965144157409,0.050000000745058,0.0519970655441284,293.22222900390625,297.1499938964844,293.1499938964844,0.3338395059108734,-4650.810546875,304.159912109375,0.8470359444618225,0.4204142689704895,0.296805739402771,293.2484741210937,297.1499938964844,293.1499938964844,0.4197776913642883,-7536.0986328125,304.1636047363281,0.8995197415351868,0.5043630003929138,0.480802059173584,293.2286376953125,297.1499938964844,293.1499938964844,0.0138802602887153,-3659.013671875,303.4738464355469,0.3873965144157409,0.050000000745058,0.2466516941785812,291.19244384765625,291.1499938964844,260.5466613769531,259.0446472167969,279.2167663574219,293.3480834960937,291.192626953125,1.0,0.3748789429664612,0.7977809906005859,0.7977809906005859,1.0,1.0,-1.4536720514297483,0.6264748573303223,0.8271971940994263,0.2841986715793609,0.0,0.0,0.7558590769767761,105.23666381835938,88.0,3.608374118804932,-17532.953125,496.4987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,309.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.326171875,18000.0,0.0,0.0,0.4031136631965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819257259368896,0.9819356799125672,-9.956258509191684e-06,0.0,0.0004091091104783,0.0,0.0,123.00980377197266,0.0,0.0,0.0,0.5655388236045837,4.0,0.0,1.0
470280,293.1917419433594,297.1499938964844,293.1499938964844,0.090510793030262,-2113.62646484375,304.1528015136719,0.5998719930648804,0.1451468169689178,0.1349615007638931,293.4603271484375,297.1499938964844,293.1499938964844,0.0115685146301984,-708.712890625,302.4912109375,0.3873965144157409,0.050000000745058,0.0519970655441284,293.22222900390625,297.1499938964844,293.1499938964844,0.3338395059108734,-4650.810546875,304.159912109375,0.8470359444618225,0.4204142689704895,0.296805739402771,293.2484741210937,297.1499938964844,293.1499938964844,0.4197776913642883,-7536.0986328125,304.1636047363281,0.8995197415351868,0.5043630003929138,0.480802059173584,293.2286376953125,297.1499938964844,293.1499938964844,0.0138802602887153,-3659.013671875,303.4738464355469,0.3873965144157409,0.050000000745058,0.2466516941785812,291.19244384765625,291.1499938964844,260.5466613769531,259.0446472167969,279.2167663574219,293.3480834960937,291.192626953125,1.0,0.3748789429664612,0.7977809906005859,0.7977809906005859,1.0,1.0,-1.4536720514297483,0.6264748573303223,0.8271971940994263,0.2841986715793609,0.0,0.0,0.7558590769767761,105.23666381835938,88.0,3.608374118804932,-17532.953125,496.4987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,309.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.326171875,18000.0,0.0,0.0,0.4031136631965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819257259368896,0.9819356799125672,-9.956258509191684e-06,0.0,0.0004091091104783,0.0,0.0,123.00980377197266,0.0,0.0,0.0,0.5655388236045837,4.0,0.0,1.0
470340,293.1883850097656,297.1499938964844,293.1499938964844,0.0900022685527801,-2104.12060546875,304.1527099609375,0.6042364239692688,0.144769549369812,0.1343815177679062,293.4673767089844,297.1499938964844,293.1499938964844,0.0112419696524739,-697.73193359375,302.3648986816406,0.3916776478290558,0.050000000745058,0.0517826788127422,293.2215881347656,297.1499938964844,293.1499938964844,0.3318338692188263,-4628.74755859375,304.1599426269531,0.8523555994033813,0.4187160730361938,0.2954540252685547,293.24713134765625,297.1499938964844,293.1499938964844,0.4170878529548645,-7498.21044921875,304.1635437011719,0.9055118560791016,0.502138078212738,0.4784793853759765,293.23016357421875,297.1499938964844,293.1499938964844,0.0136979389935731,-3633.99267578125,303.4427795410156,0.3916776478290558,0.050000000745058,0.2456347197294235,291.19500732421875,291.1499938964844,260.5833435058594,259.0752868652344,279.2206726074219,293.353515625,291.1951904296875,1.0,0.369079053401947,0.8050413727760315,0.8050413727760315,1.0,1.0,-1.447087049484253,0.6243019104003906,0.8227851986885071,0.2834287583827972,0.0,0.0,0.7496809959411621,99.69307708740234,76.0,3.418668031692505,-17451.2421875,479.02545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48712158203125,309.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.91015625,18000.0,0.0,0.0,0.4012622833251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687587022781372,0.9687685370445251,-9.802229214983528e-06,0.0,0.0004072302253916,0.0,0.0,119.10382080078124,0.0,0.0,0.0,0.5596052408218384,4.0,0.0,1.0
470400,293.1883850097656,297.1499938964844,293.1499938964844,0.0900022685527801,-2104.12060546875,304.1527099609375,0.6042364239692688,0.144769549369812,0.1343815177679062,293.4673767089844,297.1499938964844,293.1499938964844,0.0112419696524739,-697.73193359375,302.3648986816406,0.3916776478290558,0.050000000745058,0.0517826788127422,293.2215881347656,297.1499938964844,293.1499938964844,0.3318338692188263,-4628.74755859375,304.1599426269531,0.8523555994033813,0.4187160730361938,0.2954540252685547,293.24713134765625,297.1499938964844,293.1499938964844,0.4170878529548645,-7498.21044921875,304.1635437011719,0.9055118560791016,0.502138078212738,0.4784793853759765,293.23016357421875,297.1499938964844,293.1499938964844,0.0136979389935731,-3633.99267578125,303.4427795410156,0.3916776478290558,0.050000000745058,0.2456347197294235,291.19500732421875,291.1499938964844,260.5833435058594,259.0752868652344,279.2206726074219,293.353515625,291.1951904296875,1.0,0.369079053401947,0.8050413727760315,0.8050413727760315,1.0,1.0,-1.447087049484253,0.6243019104003906,0.8227851986885071,0.2834287583827972,0.0,0.0,0.7496809959411621,99.69307708740234,76.0,3.418668031692505,-17451.2421875,479.02545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48712158203125,309.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.91015625,18000.0,0.0,0.0,0.4012622833251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687587022781372,0.9687685370445251,-9.802229214983528e-06,0.0,0.0004072302253916,0.0,0.0,119.10382080078124,0.0,0.0,0.0,0.5596052408218384,4.0,0.0,1.0
470460,293.1846923828125,297.1499938964844,293.1499938964844,0.0895484164357185,-2095.65185546875,304.1525573730469,0.6111184358596802,0.1445434242486953,0.1338617354631424,293.47314453125,297.1499938964844,293.1499938964844,0.0109042953699827,-685.8046264648438,302.2396240234375,0.3974413871765136,0.050000000745058,0.0514841713011264,293.2206420898437,297.1499938964844,293.1499938964844,0.329839140176773,-4606.79296875,304.1599426269531,0.8610051870346069,0.4170946776866913,0.2940953075885772,293.2455444335937,297.1499938964844,293.1499938964844,0.4144217371940613,-7460.62158203125,304.1634826660156,0.9158310294151306,0.4999966919422149,0.4761528372764587,293.23114013671875,297.1499938964844,293.1499938964844,0.0134848104789853,-3603.65283203125,303.4126892089844,0.3974413871765136,0.050000000745058,0.2442187368869781,291.1969909667969,291.1499938964844,260.6199951171875,259.10601806640625,279.224609375,293.358154296875,291.1971130371094,1.0,0.3612070083618164,0.8126999139785767,0.8126999139785767,1.0,1.0,-1.4399809837341309,0.6218769550323486,0.8181040287017822,0.2825154960155487,0.0,0.0,0.7432729601860046,92.0110092163086,64.0,2.6443216800689697,-17361.181640625,456.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,309.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.85546875,18000.0,0.0,0.0,0.3991537094116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548330903053284,0.954842746257782,-9.641134965931997e-06,0.0,0.000405090249842,0.0,0.0,115.06829071044922,0.0,0.0,0.0,0.5533571243286133,4.0,0.0,1.0
470520,293.1846923828125,297.1499938964844,293.1499938964844,0.0895484164357185,-2095.65185546875,304.1525573730469,0.6111184358596802,0.1445434242486953,0.1338617354631424,293.47314453125,297.1499938964844,293.1499938964844,0.0109042953699827,-685.8046264648438,302.2396240234375,0.3974413871765136,0.050000000745058,0.0514841713011264,293.2206420898437,297.1499938964844,293.1499938964844,0.329839140176773,-4606.79296875,304.1599426269531,0.8610051870346069,0.4170946776866913,0.2940953075885772,293.2455444335937,297.1499938964844,293.1499938964844,0.4144217371940613,-7460.62158203125,304.1634826660156,0.9158310294151306,0.4999966919422149,0.4761528372764587,293.23114013671875,297.1499938964844,293.1499938964844,0.0134848104789853,-3603.65283203125,303.4126892089844,0.3974413871765136,0.050000000745058,0.2442187368869781,291.1969909667969,291.1499938964844,260.6199951171875,259.10601806640625,279.224609375,293.358154296875,291.1971130371094,1.0,0.3612070083618164,0.8126999139785767,0.8126999139785767,1.0,1.0,-1.4399809837341309,0.6218769550323486,0.8181040287017822,0.2825154960155487,0.0,0.0,0.7432729601860046,92.0110092163086,64.0,2.6443216800689697,-17361.181640625,456.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,309.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.85546875,18000.0,0.0,0.0,0.3991537094116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548330903053284,0.954842746257782,-9.641134965931997e-06,0.0,0.000405090249842,0.0,0.0,115.06829071044922,0.0,0.0,0.0,0.5533571243286133,4.0,0.0,1.0
470580,293.1808166503906,297.1499938964844,293.1499938964844,0.0891647189855575,-2088.515869140625,304.15234375,0.6197314262390137,0.1444504261016845,0.1334157735109329,293.4776306152344,297.1499938964844,293.1499938964844,0.0105684893205761,-673.4437866210938,302.1158142089844,0.4043005704879761,0.050000000745058,0.0511334687471389,293.219482421875,297.1499938964844,293.1499938964844,0.3278917968273163,-4585.3681640625,304.1598815917969,0.8727480173110962,0.4155396223068237,0.2927458882331848,293.2438049316406,297.1499938964844,293.1499938964844,0.4118216633796692,-7423.96533203125,304.1632995605469,0.9302589893341064,0.4979299306869507,0.4738461971282959,293.2315673828125,297.1499938964844,293.1499938964844,0.0132570881396532,-3570.41455078125,303.3836669921875,0.4043005704879761,0.050000000745058,0.2425551563501358,291.1978454589844,291.1499938964844,260.6566772460937,259.1368103027344,279.2284851074219,293.3619384765625,291.19781494140625,1.0,0.3518913388252258,0.8207468390464783,0.8207468390464783,1.0,1.0,-1.4326386451721191,0.6193249821662903,0.8133137226104736,0.281526654958725,0.0,0.0,0.7368245124816895,83.00395202636719,52.0,1.1953455209732056,-17265.755859375,430.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,309.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.69921875,18000.0,0.0,0.0,0.3968037366867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405151009559632,0.9405245780944824,-9.476985724177212e-06,0.0,0.000402705365559,0.0,0.0,111.01618194580078,0.0,0.0,0.0,0.5469570755958557,4.0,0.0,1.0
470640,293.1808166503906,297.1499938964844,293.1499938964844,0.0891647189855575,-2088.515869140625,304.15234375,0.6197314262390137,0.1444504261016845,0.1334157735109329,293.4776306152344,297.1499938964844,293.1499938964844,0.0105684893205761,-673.4437866210938,302.1158142089844,0.4043005704879761,0.050000000745058,0.0511334687471389,293.219482421875,297.1499938964844,293.1499938964844,0.3278917968273163,-4585.3681640625,304.1598815917969,0.8727480173110962,0.4155396223068237,0.2927458882331848,293.2438049316406,297.1499938964844,293.1499938964844,0.4118216633796692,-7423.96533203125,304.1632995605469,0.9302589893341064,0.4979299306869507,0.4738461971282959,293.2315673828125,297.1499938964844,293.1499938964844,0.0132570881396532,-3570.41455078125,303.3836669921875,0.4043005704879761,0.050000000745058,0.2425551563501358,291.1978454589844,291.1499938964844,260.6566772460937,259.1368103027344,279.2284851074219,293.3619384765625,291.19781494140625,1.0,0.3518913388252258,0.8207468390464783,0.8207468390464783,1.0,1.0,-1.4326386451721191,0.6193249821662903,0.8133137226104736,0.281526654958725,0.0,0.0,0.7368245124816895,83.00395202636719,52.0,1.1953455209732056,-17265.755859375,430.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,309.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.69921875,18000.0,0.0,0.0,0.3968037366867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405151009559632,0.9405245780944824,-9.476985724177212e-06,0.0,0.000402705365559,0.0,0.0,111.01618194580078,0.0,0.0,0.0,0.5469570755958557,4.0,0.0,1.0
470700,293.1788024902344,297.1499938964844,293.1499938964844,0.0890042558312416,-2085.544189453125,304.1522216796875,0.6245880722999573,0.1444581896066665,0.133225679397583,293.4792785644531,297.1499938964844,293.1499938964844,0.0104045663028955,-667.2366333007812,302.0548095703125,0.4082337617874145,0.050000000745058,0.0509453900158405,293.2188415527344,297.1499938964844,293.1499938964844,0.3269431889057159,-4574.9375,304.1598205566406,0.8797946572303772,0.4147852063179016,0.2920779585838318,293.2428894042969,297.1499938964844,293.1499938964844,0.4105548560619354,-7406.11181640625,304.1632080078125,0.9388004541397096,0.49692302942276,0.4727051258087158,293.2315979003906,297.1499938964844,293.1499938964844,0.0131410490721464,-3553.2138671875,303.3695068359375,0.4082337617874145,0.050000000745058,0.2416629940271377,291.1977233886719,291.1499938964844,260.67498779296875,259.1522827148437,279.2303771972656,293.3634338378906,291.1976623535156,1.0,0.3468183577060699,0.8249089121818542,0.8249089121818542,1.0,1.0,-1.428942084312439,0.618028461933136,0.810913622379303,0.2810180783271789,0.0,0.0,0.7336522340774536,78.17802429199219,52.0,0.2914619147777557,-17216.86328125,416.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642578125,309.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.251953125,18000.0,0.0,0.0,0.3955473303794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333524107933044,0.933361828327179,-9.395380402565934e-06,0.0,0.0004014302685391,0.0,0.0,109.02520751953124,0.0,0.0,0.0,0.5437643527984619,4.0,0.0,1.0
470760,293.1766357421875,297.1499938964844,293.1499938964844,0.0888767689466476,-2083.197021484375,304.15203857421875,0.6299290657043457,0.1445202082395553,0.1330718696117401,293.48028564453125,297.1499938964844,293.1499938964844,0.0102453120052814,-661.0958862304688,301.99517822265625,0.4126341640949249,0.050000000745058,0.0507513359189033,293.2181701660156,297.1499938964844,293.1499938964844,0.3260153532028198,-4564.740234375,304.1596984863281,0.8876650333404541,0.414047509431839,0.2914167046546936,293.2419128417969,297.1499938964844,293.1499938964844,0.4093146920204162,-7388.64013671875,304.1630554199219,0.9480624794960022,0.4959351122379303,0.4715751707553863,293.2315368652344,297.1499938964844,293.1499938964844,0.013024728745222,-3535.810302734375,303.3556213378906,0.4126341640949249,0.050000000745058,0.240742489695549,291.1972351074219,291.1499938964844,260.6933288574219,259.1677551269531,279.23211669921875,293.36444091796875,291.19708251953125,1.0,0.3415153622627258,0.8291469216346741,0.8291469216346741,1.0,1.0,-1.4252691268920898,0.6167349219322205,0.8085341453552246,0.2805083990097046,0.0,0.0,0.7305524349212646,73.20140838623047,40.0,-0.7234358787536621,-17167.73828125,402.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67138671875,309.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18151.478515625,18000.0,0.0,0.0,0.394243836402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262704849243164,0.9262797832489014,-9.315005627286156e-06,0.0,0.0004001073830295,0.0,0.0,107.07996368408205,0.0,0.0,0.0,0.5406134128570557,4.0,0.0,1.0
470820,293.17205810546875,297.1499938964844,293.1499938964844,0.0887289345264434,-2080.52685546875,304.151611328125,0.6425758004188538,0.1447726041078567,0.1328817754983902,293.48052978515625,297.1499938964844,293.1499938964844,0.0099405003711581,-649.0446166992188,301.87994384765625,0.4234317243099212,0.050000000745058,0.0503505803644657,293.2167053222656,297.1499938964844,293.1499938964844,0.3242283761501312,-4545.11865234375,304.1594543457031,0.9061269164085388,0.4126165509223938,0.2901174426078796,293.23992919921875,297.1499938964844,293.1499938964844,0.4069217443466186,-7354.9482421875,304.1626892089844,0.968122124671936,0.494010865688324,0.4693531990051269,293.2311096191406,297.1499938964844,293.1499938964844,0.0127935875207185,-3500.77734375,303.3285217285156,0.4234317243099212,0.050000000745058,0.2388414740562439,291.1949768066406,291.1499938964844,260.7300109863281,259.19879150390625,279.2352294921875,293.364990234375,291.1947021484375,1.0,0.3303104043006897,0.8378289341926575,0.8378289341926575,1.0,1.0,-1.4180506467819214,0.6141796708106995,0.8038709163665771,0.279497891664505,0.0,0.0,0.7246912717819214,62.93066787719727,28.0,-2.881225347518921,-17069.931640625,373.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,309.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18143.65625,18000.0,0.0,0.0,0.3915224373340606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126279950141908,0.912637174129486,-9.16089538804954e-06,0.0,0.0003973454877268,0.0,0.0,103.396240234375,0.0,0.0,0.0,0.5345592498779297,4.0,0.0,1.0
470880,293.17205810546875,297.1499938964844,293.1499938964844,0.0887289345264434,-2080.52685546875,304.151611328125,0.6425758004188538,0.1447726041078567,0.1328817754983902,293.48052978515625,297.1499938964844,293.1499938964844,0.0099405003711581,-649.0446166992188,301.87994384765625,0.4234317243099212,0.050000000745058,0.0503505803644657,293.2167053222656,297.1499938964844,293.1499938964844,0.3242283761501312,-4545.11865234375,304.1594543457031,0.9061269164085388,0.4126165509223938,0.2901174426078796,293.23992919921875,297.1499938964844,293.1499938964844,0.4069217443466186,-7354.9482421875,304.1626892089844,0.968122124671936,0.494010865688324,0.4693531990051269,293.2311096191406,297.1499938964844,293.1499938964844,0.0127935875207185,-3500.77734375,303.3285217285156,0.4234317243099212,0.050000000745058,0.2388414740562439,291.1949768066406,291.1499938964844,260.7300109863281,259.19879150390625,279.2352294921875,293.364990234375,291.1947021484375,1.0,0.3303104043006897,0.8378289341926575,0.8378289341926575,1.0,1.0,-1.4180506467819214,0.6141796708106995,0.8038709163665771,0.279497891664505,0.0,0.0,0.7246912717819214,62.93066787719727,28.0,-2.881225347518921,-17069.931640625,373.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,309.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18143.65625,18000.0,0.0,0.0,0.3915224373340606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126279950141908,0.912637174129486,-9.16089538804954e-06,0.0,0.0003973454877268,0.0,0.0,103.396240234375,0.0,0.0,0.0,0.5345592498779297,4.0,0.0,1.0
470940,293.16754150390625,297.1499938964844,293.1499938964844,0.0886733084917068,-2079.591796875,304.1511535644531,0.6587985157966614,0.1451283991336822,0.1327903121709823,293.4791259765625,297.1499938964844,293.1499938964844,0.0096522960811853,-637.2847290039062,301.7689208984375,0.4381608366966247,0.050000000745058,0.0499393418431282,293.2151794433594,297.1499938964844,293.1499938964844,0.3225168883800506,-4526.330078125,304.1591491699219,0.9311001896858216,0.4112338423728943,0.2888459861278534,293.2378845214844,297.1499938964844,293.1499938964844,0.4046266376972198,-7322.630859375,304.16229248046875,0.9890080690383912,0.4921447336673736,0.4671780169010162,293.2303771972656,297.1499938964844,293.1499938964844,0.0125663885846734,-3465.740478515625,303.3023376464844,0.4381608366966247,0.050000000745058,0.2368907481431961,291.1914978027344,291.1499938964844,260.76666259765625,259.2300109863281,279.23956298828125,293.3641662597656,291.191162109375,1.0,0.3183979392051697,0.8453752398490906,0.8453752398490906,1.0,1.0,-1.4109678268432615,0.6115620732307434,0.7994057536125183,0.2784011363983154,0.0,0.0,0.7193816304206848,52.397735595703125,25.0,-4.4032511711120605,-16972.353515625,345.22442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,309.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.529296875,18000.0,0.0,0.0,0.3886952698230743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900036633014679,0.90004563331604,-9.019554454425815e-06,0.0,0.0003944762866012,0.0,0.0,100.07032012939452,0.0,0.0,0.0,0.528988242149353,4.0,0.0,1.0
471000,293.16754150390625,297.1499938964844,293.1499938964844,0.0886733084917068,-2079.591796875,304.1511535644531,0.6587985157966614,0.1451283991336822,0.1327903121709823,293.4791259765625,297.1499938964844,293.1499938964844,0.0096522960811853,-637.2847290039062,301.7689208984375,0.4381608366966247,0.050000000745058,0.0499393418431282,293.2151794433594,297.1499938964844,293.1499938964844,0.3225168883800506,-4526.330078125,304.1591491699219,0.9311001896858216,0.4112338423728943,0.2888459861278534,293.2378845214844,297.1499938964844,293.1499938964844,0.4046266376972198,-7322.630859375,304.16229248046875,0.9890080690383912,0.4921447336673736,0.4671780169010162,293.2303771972656,297.1499938964844,293.1499938964844,0.0125663885846734,-3465.740478515625,303.3023376464844,0.4381608366966247,0.050000000745058,0.2368907481431961,291.1914978027344,291.1499938964844,260.76666259765625,259.2300109863281,279.23956298828125,293.3641662597656,291.191162109375,1.0,0.3183979392051697,0.8453752398490906,0.8453752398490906,1.0,1.0,-1.4109678268432615,0.6115620732307434,0.7994057536125183,0.2784011363983154,0.0,0.0,0.7193816304206848,52.397735595703125,25.0,-4.4032511711120605,-16972.353515625,345.22442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,309.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.529296875,18000.0,0.0,0.0,0.3886952698230743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900036633014679,0.90004563331604,-9.019554454425815e-06,0.0,0.0003944762866012,0.0,0.0,100.07032012939452,0.0,0.0,0.0,0.528988242149353,4.0,0.0,1.0
471060,293.16326904296875,297.1499938964844,293.1499938964844,0.0887249708175659,-2080.583251953125,304.15069580078125,0.6731776595115662,0.1455499976873397,0.1328765451908111,293.4765319824219,297.1499938964844,293.1499938964844,0.0094096511602401,-627.141357421875,301.6624450683594,0.4517824947834015,0.050000000745058,0.0496484227478504,293.21368408203125,297.1499938964844,293.1499938964844,0.320813924074173,-4507.52197265625,304.1589660644531,0.951645851135254,0.4098860323429107,0.2876890301704407,293.2338562011719,297.1499938964844,293.1499938964844,0.3967232406139374,-7202.9384765625,304.1724853515625,0.9990000128746032,0.4907203316688537,0.4590851366519928,293.2294006347656,297.1499938964844,293.1499938964844,0.0123891197144985,-3438.005126953125,303.2773132324219,0.4517824947834015,0.050000000745058,0.2355107367038726,291.1925964355469,291.1499938964844,260.8033447265625,259.2613830566406,279.2642822265625,293.3627319335937,291.1938781738281,1.0,0.3089103996753692,0.8447530269622803,0.8447530269622803,1.0,1.0,-1.3982971906661987,0.60564124584198,0.7926560044288635,0.2752213776111603,0.0,0.0,0.7137718200683594,44.81923294067383,28.0,6.688901901245117,-16825.3671875,321.18731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8051147460937,309.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.931640625,18000.0,0.0,0.0,0.3857782781124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880175352096558,0.8880264163017273,-8.888690899766516e-06,0.0,0.0003915159031748,0.0,0.0,96.9873275756836,0.0,0.0,0.0,0.5236750841140747,4.0,0.0,1.0
471120,293.16326904296875,297.1499938964844,293.1499938964844,0.0887249708175659,-2080.583251953125,304.15069580078125,0.6731776595115662,0.1455499976873397,0.1328765451908111,293.4765319824219,297.1499938964844,293.1499938964844,0.0094096511602401,-627.141357421875,301.6624450683594,0.4517824947834015,0.050000000745058,0.0496484227478504,293.21368408203125,297.1499938964844,293.1499938964844,0.320813924074173,-4507.52197265625,304.1589660644531,0.951645851135254,0.4098860323429107,0.2876890301704407,293.2338562011719,297.1499938964844,293.1499938964844,0.3967232406139374,-7202.9384765625,304.1724853515625,0.9990000128746032,0.4907203316688537,0.4590851366519928,293.2294006347656,297.1499938964844,293.1499938964844,0.0123891197144985,-3438.005126953125,303.2773132324219,0.4517824947834015,0.050000000745058,0.2355107367038726,291.1925964355469,291.1499938964844,260.8033447265625,259.2613830566406,279.2642822265625,293.3627319335937,291.1938781738281,1.0,0.3089103996753692,0.8447530269622803,0.8447530269622803,1.0,1.0,-1.3982971906661987,0.60564124584198,0.7926560044288635,0.2752213776111603,0.0,0.0,0.7137718200683594,44.81923294067383,28.0,6.688901901245117,-16825.3671875,321.18731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8051147460937,309.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.931640625,18000.0,0.0,0.0,0.3857782781124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880175352096558,0.8880264163017273,-8.888690899766516e-06,0.0,0.0003915159031748,0.0,0.0,96.9873275756836,0.0,0.0,0.0,0.5236750841140747,4.0,0.0,1.0
471180,293.1592102050781,297.1499938964844,293.1499938964844,0.0887361094355583,-2080.39013671875,304.15045166015625,0.6814537644386292,0.1460406184196472,0.1331704705953598,293.4734191894531,297.1499938964844,293.1499938964844,0.0091996500268578,-617.752197265625,301.56396484375,0.459474116563797,0.050000000745058,0.0495095290243625,293.21258544921875,297.1499938964844,293.1499938964844,0.3184864819049835,-4481.13525390625,304.1598205566406,0.961399257183075,0.4084987342357635,0.2866386175155639,293.2117614746094,297.1499938964844,293.1499938964844,0.3806634843349457,-6965.91796875,304.19110107421875,0.9990000128746032,0.4930417537689209,0.4444995820522308,293.2284240722656,297.1499938964844,293.1499938964844,0.0122468052431941,-3413.529052734375,303.25445556640625,0.459474116563797,0.050000000745058,0.2348518967628479,291.2218933105469,291.1499938964844,260.8399963378906,259.2929382324219,279.2930908203125,293.3612365722656,291.2237243652344,1.0,0.3026640713214874,0.8441308736801147,0.8441308736801147,1.0,1.0,-1.3785908222198486,0.596534252166748,0.7820565700531006,0.2701349258422851,0.0,0.0,0.7022648453712463,40.97071838378906,31.0,29.1142692565918,-16597.62890625,303.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699035644531,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18232.611328125,18000.0,0.0,0.0,0.3823915719985962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680996894836426,0.8681083917617798,-8.699507816345431e-06,0.0,0.0003880788281094,0.0,0.0,92.22019958496094,0.0,0.0,0.0,0.5150085091590881,4.0,0.0,1.0
471240,293.1592102050781,297.1499938964844,293.1499938964844,0.0887361094355583,-2080.39013671875,304.15045166015625,0.6814537644386292,0.1460406184196472,0.1331704705953598,293.4734191894531,297.1499938964844,293.1499938964844,0.0091996500268578,-617.752197265625,301.56396484375,0.459474116563797,0.050000000745058,0.0495095290243625,293.21258544921875,297.1499938964844,293.1499938964844,0.3184864819049835,-4481.13525390625,304.1598205566406,0.961399257183075,0.4084987342357635,0.2866386175155639,293.2117614746094,297.1499938964844,293.1499938964844,0.3806634843349457,-6965.91796875,304.19110107421875,0.9990000128746032,0.4930417537689209,0.4444995820522308,293.2284240722656,297.1499938964844,293.1499938964844,0.0122468052431941,-3413.529052734375,303.25445556640625,0.459474116563797,0.050000000745058,0.2348518967628479,291.2218933105469,291.1499938964844,260.8399963378906,259.2929382324219,279.2930908203125,293.3612365722656,291.2237243652344,1.0,0.3026640713214874,0.8441308736801147,0.8441308736801147,1.0,1.0,-1.3785908222198486,0.596534252166748,0.7820565700531006,0.2701349258422851,0.0,0.0,0.7022648453712463,40.97071838378906,31.0,29.1142692565918,-16597.62890625,303.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699035644531,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18232.611328125,18000.0,0.0,0.0,0.3823915719985962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680996894836426,0.8681083917617798,-8.699507816345431e-06,0.0,0.0003880788281094,0.0,0.0,92.22019958496094,0.0,0.0,0.0,0.5150085091590881,4.0,0.0,1.0
471300,293.1572265625,297.1499938964844,293.1499938964844,0.0888405814766883,-2082.267333984375,304.1501770019531,0.6845400929450989,0.1463133543729782,0.1333637982606887,293.4718322753906,297.1499938964844,293.1499938964844,0.0091078551486134,-613.7546997070312,301.513916015625,0.4622306823730469,0.050000000745058,0.0494632199406623,293.2121887207031,297.1499938964844,293.1499938964844,0.3175352215766907,-4470.521484375,304.1597595214844,0.964501678943634,0.4077851474285126,0.2861120700836181,293.1981811523437,297.1499938964844,293.1499938964844,0.3751683235168457,-6885.64013671875,304.1935729980469,0.9990000128746032,0.494932621717453,0.4395285248756408,293.22802734375,297.1499938964844,293.1499938964844,0.0121937785297632,-3404.97705078125,303.2425231933594,0.4622306823730469,0.050000000745058,0.2346322238445282,291.22930908203125,291.1499938964844,260.8583374023437,259.3088073730469,279.30596923828125,293.3612060546875,291.22998046875,1.0,0.3005315959453583,0.8438197374343872,0.8438197374343872,1.0,1.0,-1.3719024658203125,0.5934370160102844,0.7784653902053833,0.2684114873409271,0.0,0.0,0.6961956024169922,39.68692398071289,31.0,22.11856842041016,-16492.197265625,297.5221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129943847656,309.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18264.517578125,18000.0,0.0,0.0,0.3804775774478912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548121452331543,0.854820728302002,-8.5677047536592e-06,0.0,0.000386136380257,0.0,0.0,89.07645416259766,0.0,0.0,0.0,0.5093265771865845,4.0,0.0,1.0
471360,293.1558837890625,297.1499938964844,293.1499938964844,0.0889845862984657,-2084.96826171875,304.1498718261719,0.6869341135025024,0.1464870423078537,0.1335481256246566,293.4701843261719,297.1499938964844,293.1499938964844,0.0090245194733142,-610.22802734375,301.4630432128906,0.464292824268341,0.050000000745058,0.0494292303919792,293.2118225097656,297.1499938964844,293.1499938964844,0.3167560696601867,-4461.9677734375,304.1593933105469,0.9666431546211244,0.4070698022842407,0.2855909764766693,293.1850280761719,297.1499938964844,293.1499938964844,0.3710955679416656,-6827.1455078125,304.1930236816406,0.9990000128746032,0.4969013631343841,0.4358440339565277,293.22760009765625,297.1499938964844,293.1499938964844,0.0121523840352892,-3398.883544921875,303.230224609375,0.464292824268341,0.050000000745058,0.2344709932804107,291.2306823730469,291.1499938964844,260.8766784667969,259.32470703125,279.3131103515625,293.3533935546875,291.23028564453125,1.0,0.298950046300888,0.8435882925987244,0.8435882925987244,1.0,1.0,-1.3668394088745115,0.5910913348197937,0.7757481336593628,0.2671157121658325,0.0,0.0,0.6906487941741943,38.74279022216797,34.0,10.477136611938477,-16402.00390625,293.1524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591064453125,309.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18267.955078125,18000.0,0.0,0.0,0.3784441649913788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416739702224731,0.8416824340820312,-8.433134098595474e-06,0.0,0.0003840727149508,0.0,0.0,85.99919128417969,0.0,0.0,0.0,0.5036932229995728,4.0,0.0,1.0
471420,293.1553649902344,297.1499938964844,293.1499938964844,0.0890895798802375,-2087.11083984375,304.1497497558594,0.6892068982124329,0.1464431583881378,0.1335605233907699,293.4667358398437,297.1499938964844,293.1499938964844,0.0088785709813237,-604.3150634765625,301.3595886230469,0.4664393663406372,0.050000000745058,0.0493928417563438,293.21112060546875,297.1499938964844,293.1499938964844,0.3156182467937469,-4449.83349609375,304.1581726074219,0.9684414267539978,0.4056456089019775,0.2845738530158996,293.16363525390625,297.1499938964844,293.1499938964844,0.366718590259552,-6767.32666015625,304.1858215332031,0.9990000128746032,0.5003689527511597,0.4318633079528808,293.226806640625,297.1499938964844,293.1499938964844,0.0120971472933888,-3392.54296875,303.20465087890625,0.4664393663406372,0.050000000745058,0.2342983782291412,291.21905517578125,291.1499938964844,260.913330078125,259.3567199707031,279.3261413574219,293.3392028808594,291.2174987792969,1.0,0.2971824109554291,0.8431254029273987,0.8431254029273987,1.0,1.0,-1.3606016635894775,0.5881816148757935,0.7724200487136841,0.2655301690101623,0.0,0.0,0.6820833683013916,37.71949005126953,37.0,-11.75767993927002,-16263.9033203125,288.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450439453125,309.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.994140625,18000.0,0.0,0.0,0.3741700351238251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192701935768127,0.819278359413147,-8.196095222956501e-06,0.0,0.0003797350218519,0.0,0.0,80.84223937988281,0.0,0.0,0.0,0.494064450263977,4.0,0.0,1.0
471480,293.1553649902344,297.1499938964844,293.1499938964844,0.0890895798802375,-2087.11083984375,304.1497497558594,0.6892068982124329,0.1464431583881378,0.1335605233907699,293.4667358398437,297.1499938964844,293.1499938964844,0.0088785709813237,-604.3150634765625,301.3595886230469,0.4664393663406372,0.050000000745058,0.0493928417563438,293.21112060546875,297.1499938964844,293.1499938964844,0.3156182467937469,-4449.83349609375,304.1581726074219,0.9684414267539978,0.4056456089019775,0.2845738530158996,293.16363525390625,297.1499938964844,293.1499938964844,0.366718590259552,-6767.32666015625,304.1858215332031,0.9990000128746032,0.5003689527511597,0.4318633079528808,293.226806640625,297.1499938964844,293.1499938964844,0.0120971472933888,-3392.54296875,303.20465087890625,0.4664393663406372,0.050000000745058,0.2342983782291412,291.21905517578125,291.1499938964844,260.913330078125,259.3567199707031,279.3261413574219,293.3392028808594,291.2174987792969,1.0,0.2971824109554291,0.8431254029273987,0.8431254029273987,1.0,1.0,-1.3606016635894775,0.5881816148757935,0.7724200487136841,0.2655301690101623,0.0,0.0,0.6820833683013916,37.71949005126953,37.0,-11.75767993927002,-16263.9033203125,288.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450439453125,309.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.994140625,18000.0,0.0,0.0,0.3741700351238251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192701935768127,0.819278359413147,-8.196095222956501e-06,0.0,0.0003797350218519,0.0,0.0,80.84223937988281,0.0,0.0,0.0,0.494064450263977,4.0,0.0,1.0
471540,293.1547241210937,297.1499938964844,293.1499938964844,0.0892118364572525,-2089.6962890625,304.1496276855469,0.689373791217804,0.1464375555515289,0.1335186958312988,293.4630126953125,297.1499938964844,293.1499938964844,0.0087508996948599,-599.305908203125,301.2560729980469,0.4666652977466583,0.050000000745058,0.0493889562785625,293.21044921875,297.1499938964844,293.1499938964844,0.314759224653244,-4440.88427734375,304.1568908691406,0.967647910118103,0.404229462146759,0.2835865914821625,293.1511535644531,297.1499938964844,293.1499938964844,0.366208404302597,-6765.32275390625,304.1746826171875,0.9990000128746032,0.5025749206542969,0.4314347803592682,293.2261962890625,297.1499938964844,293.1499938964844,0.0120628988370299,-3390.485595703125,303.1782531738281,0.4666652977466583,0.050000000745058,0.2342799454927444,291.1990661621094,291.1499938964844,260.95001220703125,259.3889465332031,279.3402099609375,293.3316650390625,291.197021484375,1.0,0.2969246208667755,0.8426624536514282,0.8426624536514282,1.0,1.0,-1.3588231801986694,0.5873122215270996,0.7715110182762146,0.2650929391384125,0.0,0.0,0.6768153309822083,37.593204498291016,40.0,-25.11558151245117,-16179.5908203125,287.0903015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10162353515625,309.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.73046875,18000.0,0.0,0.0,0.3698981404304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803865373134613,0.8038733601570129,-8.027915100683458e-06,0.0,0.0003753995988517,0.0,0.0,77.36650085449219,0.0,0.0,0.0,0.4874198138713836,4.0,0.0,1.0
471600,293.1547241210937,297.1499938964844,293.1499938964844,0.0892118364572525,-2089.6962890625,304.1496276855469,0.689373791217804,0.1464375555515289,0.1335186958312988,293.4630126953125,297.1499938964844,293.1499938964844,0.0087508996948599,-599.305908203125,301.2560729980469,0.4666652977466583,0.050000000745058,0.0493889562785625,293.21044921875,297.1499938964844,293.1499938964844,0.314759224653244,-4440.88427734375,304.1568908691406,0.967647910118103,0.404229462146759,0.2835865914821625,293.1511535644531,297.1499938964844,293.1499938964844,0.366208404302597,-6765.32275390625,304.1746826171875,0.9990000128746032,0.5025749206542969,0.4314347803592682,293.2261962890625,297.1499938964844,293.1499938964844,0.0120628988370299,-3390.485595703125,303.1782531738281,0.4666652977466583,0.050000000745058,0.2342799454927444,291.1990661621094,291.1499938964844,260.95001220703125,259.3889465332031,279.3402099609375,293.3316650390625,291.197021484375,1.0,0.2969246208667755,0.8426624536514282,0.8426624536514282,1.0,1.0,-1.3588231801986694,0.5873122215270996,0.7715110182762146,0.2650929391384125,0.0,0.0,0.6768153309822083,37.593204498291016,40.0,-25.11558151245117,-16179.5908203125,287.0903015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10162353515625,309.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.73046875,18000.0,0.0,0.0,0.3698981404304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803865373134613,0.8038733601570129,-8.027915100683458e-06,0.0,0.0003753995988517,0.0,0.0,77.36650085449219,0.0,0.0,0.0,0.4874198138713836,4.0,0.0,1.0
