time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471660,293.15301513671875,297.1499938964844,293.1499938964844,0.0895318314433097,-2096.056396484375,304.1492004394531,0.6883841753005981,0.1466587036848068,0.1336811482906341,293.458984375,297.1499938964844,293.1499938964844,0.008635870181024,-594.8760986328125,301.1534423828125,0.4654576778411865,0.050000000745058,0.0494096614420414,293.2098693847656,297.1499938964844,293.1499938964844,0.3140521943569183,-4433.607421875,304.15576171875,0.964848816394806,0.4028181135654449,0.2826211154460907,293.1479187011719,297.1499938964844,293.1499938964844,0.3686721920967102,-6807.05859375,304.162353515625,0.9990000128746032,0.5032153725624084,0.4337044060230255,293.22589111328125,297.1499938964844,293.1499938964844,0.0120408087968826,-3390.907958984375,303.1508178710937,0.4654576778411865,0.050000000745058,0.2343781590461731,291.17510986328125,291.1499938964844,260.9866638183594,259.4213562011719,279.3547668457031,293.3284912109375,291.1728820800781,1.0,0.2978513836860657,0.8421078324317932,0.8421078324317932,1.0,1.0,-1.3607250452041626,0.5881170034408569,0.7726079821586609,0.2655989527702331,0.0,0.0,0.6750474572181702,38.15044784545898,43.0,-31.82344055175781,-16142.6123046875,289.1823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11114501953125,309.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.84375,18000.0,0.0,0.0,0.3659609258174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961520552635193,0.7961599826812744,-7.935132089187391e-06,0.0,0.000371403817553,0.0,0.0,75.59761810302734,0.0,0.0,0.0,0.4840444326400757,4.0,0.0,1.0
471720,293.15301513671875,297.1499938964844,293.1499938964844,0.0895318314433097,-2096.056396484375,304.1492004394531,0.6883841753005981,0.1466587036848068,0.1336811482906341,293.458984375,297.1499938964844,293.1499938964844,0.008635870181024,-594.8760986328125,301.1534423828125,0.4654576778411865,0.050000000745058,0.0494096614420414,293.2098693847656,297.1499938964844,293.1499938964844,0.3140521943569183,-4433.607421875,304.15576171875,0.964848816394806,0.4028181135654449,0.2826211154460907,293.1479187011719,297.1499938964844,293.1499938964844,0.3686721920967102,-6807.05859375,304.162353515625,0.9990000128746032,0.5032153725624084,0.4337044060230255,293.22589111328125,297.1499938964844,293.1499938964844,0.0120408087968826,-3390.907958984375,303.1508178710937,0.4654576778411865,0.050000000745058,0.2343781590461731,291.17510986328125,291.1499938964844,260.9866638183594,259.4213562011719,279.3547668457031,293.3284912109375,291.1728820800781,1.0,0.2978513836860657,0.8421078324317932,0.8421078324317932,1.0,1.0,-1.3607250452041626,0.5881170034408569,0.7726079821586609,0.2655989527702331,0.0,0.0,0.6750474572181702,38.15044784545898,43.0,-31.82344055175781,-16142.6123046875,289.1823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11114501953125,309.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.84375,18000.0,0.0,0.0,0.3659609258174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961520552635193,0.7961599826812744,-7.935132089187391e-06,0.0,0.000371403817553,0.0,0.0,75.59761810302734,0.0,0.0,0.0,0.4840444326400757,4.0,0.0,1.0
471780,293.1504211425781,297.1499938964844,293.1499938964844,0.0900488644838333,-2106.121337890625,304.14862060546875,0.6866611838340759,0.1471114307641983,0.1340741217136383,293.4547119140625,297.1499938964844,293.1499938964844,0.0085300868377089,-590.81494140625,301.0523986816406,0.4630645215511322,0.050000000745058,0.04944958537817,293.2093200683594,297.1499938964844,293.1499938964844,0.3133986592292785,-4426.84423828125,304.1549377441406,0.9604451656341552,0.4014094173908233,0.2816719114780426,293.1531677246094,297.1499938964844,293.1499938964844,0.3734353482723236,-6881.9619140625,304.1503295898437,0.9990000128746032,0.5022226572036743,0.4380488395690918,293.2259826660156,297.1499938964844,293.1499938964844,0.0120246456936001,-3392.500244140625,303.12225341796875,0.4630645215511322,0.050000000745058,0.2345675528049469,291.1504211425781,291.1499938964844,261.0233459472656,259.4537658691406,279.3694152832031,293.3284912109375,291.14825439453125,1.0,0.2997027039527893,0.8415531516075134,0.8415531516075134,1.0,1.0,-1.365546464920044,0.590255081653595,0.7752914428710938,0.2668625116348266,0.0,0.0,0.6766453385353088,39.24295425415039,46.0,-33.71343994140625,-16145.283203125,293.7651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0641174316406,309.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.515625,18000.0,0.0,0.0,0.3626637458801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961227297782898,0.7961306571960449,-7.917360562714748e-06,0.0,0.0003680576046463,0.0,0.0,75.46524047851562,0.0,0.0,0.0,0.4839209020137787,4.0,0.0,1.0
471840,293.1504211425781,297.1499938964844,293.1499938964844,0.0900488644838333,-2106.121337890625,304.14862060546875,0.6866611838340759,0.1471114307641983,0.1340741217136383,293.4547119140625,297.1499938964844,293.1499938964844,0.0085300868377089,-590.81494140625,301.0523986816406,0.4630645215511322,0.050000000745058,0.04944958537817,293.2093200683594,297.1499938964844,293.1499938964844,0.3133986592292785,-4426.84423828125,304.1549377441406,0.9604451656341552,0.4014094173908233,0.2816719114780426,293.1531677246094,297.1499938964844,293.1499938964844,0.3734353482723236,-6881.9619140625,304.1503295898437,0.9990000128746032,0.5022226572036743,0.4380488395690918,293.2259826660156,297.1499938964844,293.1499938964844,0.0120246456936001,-3392.500244140625,303.12225341796875,0.4630645215511322,0.050000000745058,0.2345675528049469,291.1504211425781,291.1499938964844,261.0233459472656,259.4537658691406,279.3694152832031,293.3284912109375,291.14825439453125,1.0,0.2997027039527893,0.8415531516075134,0.8415531516075134,1.0,1.0,-1.365546464920044,0.590255081653595,0.7752914428710938,0.2668625116348266,0.0,0.0,0.6766453385353088,39.24295425415039,46.0,-33.71343994140625,-16145.283203125,293.7651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0641174316406,309.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.515625,18000.0,0.0,0.0,0.3626637458801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961227297782898,0.7961306571960449,-7.917360562714748e-06,0.0,0.0003680576046463,0.0,0.0,75.46524047851562,0.0,0.0,0.0,0.4839209020137787,4.0,0.0,1.0
471900,293.1488342285156,297.1499938964844,293.1499938964844,0.0903692841529846,-2112.306396484375,304.1482849121094,0.6856015920639038,0.1474127620458603,0.1343473941087722,293.4524841308594,297.1499938964844,293.1499938964844,0.0084797935560345,-588.8729248046875,301.00262451171875,0.4614923000335693,0.050000000745058,0.0494755208492279,293.2090759277344,297.1499938964844,293.1499938964844,0.3130725622177124,-4423.4326171875,304.1546325683594,0.9577382802963256,0.4007056951522827,0.2812021672725677,293.1585693359375,297.1499938964844,293.1499938964844,0.3765171468257904,-6929.32421875,304.1446533203125,0.9990000128746032,0.5011183619499207,0.4408483207225799,293.2261962890625,297.1499938964844,293.1499938964844,0.01201749779284,-3393.46875,303.1075134277344,0.4614923000335693,0.050000000745058,0.2346905767917633,291.138427734375,291.1499938964844,261.0416564941406,259.469970703125,279.3768005371094,293.3295288085937,291.1363525390625,1.0,0.3009099960327148,0.8412758708000183,0.8412758708000183,1.0,1.0,-1.368849515914917,0.5917320847511292,0.7771174311637878,0.2677260637283325,0.0,0.0,0.6786232590675354,39.95547103881836,46.0,-33.444114685058594,-16158.9501953125,296.83746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0186767578125,309.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.736328125,18000.0,0.0,0.0,0.3613338470458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988404631614685,0.7988483905792236,-7.935365829325747e-06,0.0,0.0003667079145088,0.0,0.0,75.97901916503906,0.0,0.0,0.0,0.4850192666053772,4.0,0.0,1.0
471960,293.1471862792969,297.1499938964844,293.1499938964844,0.0907230675220489,-2119.107421875,304.14794921875,0.6844402551651001,0.147755429148674,0.1346641033887863,293.4501953125,297.1499938964844,293.1499938964844,0.0084310695528984,-586.9788208007812,300.9533996582031,0.4597505629062652,0.050000000745058,0.0495048761367797,293.2088623046875,297.1499938964844,293.1499938964844,0.3127394020557403,-4419.91552734375,304.1543884277344,0.9547423720359802,0.4000023305416107,0.2807351350784302,293.1656799316406,297.1499938964844,293.1499938964844,0.3799901008605957,-6982.12353515625,304.13934326171875,0.9990000128746032,0.4996176958084106,0.4439957737922668,293.2265014648437,297.1499938964844,293.1499938964844,0.0120105389505624,-3394.457275390625,303.0924987792969,0.4597505629062652,0.050000000745058,0.2348298281431198,291.1268920898437,291.1499938964844,261.0599975585937,259.4862060546875,279.3843688964844,293.3312072753906,291.1249084472656,1.0,0.3022743463516235,0.8409411311149597,0.8409411311149597,1.0,1.0,-1.3726491928100586,0.5934322476387024,0.779217004776001,0.2687142789363861,0.0,0.0,0.6813260912895203,40.76305770874024,49.0,-32.59542465209961,-16179.4794921875,300.3598022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.959228515625,309.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.55859375,18000.0,0.0,0.0,0.3602492213249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032593727111816,0.8032673597335815,-7.970400474732742e-06,0.0,0.0003656071494333,0.0,0.0,76.86099243164062,0.0,0.0,0.0,0.4868448674678802,4.0,0.0,1.0
472020,293.1436767578125,297.1499938964844,293.1499938964844,0.0915060713887214,-2134.0859375,304.1473388671875,0.6818755269050598,0.1485358923673629,0.1354014128446579,293.44549560546875,297.1499938964844,293.1499938964844,0.0083374679088592,-583.2886352539062,300.85675048828125,0.4558885395526886,0.050000000745058,0.0495724789798259,293.2084350585937,297.1499938964844,293.1499938964844,0.3120376169681549,-4412.4111328125,304.15411376953125,0.9480154514312744,0.3985965847969055,0.2798083126544952,293.1842956542969,297.1499938964844,293.1499938964844,0.3879216015338897,-7101.146484375,304.12969970703125,0.9990000128746032,0.4954574704170227,0.4511604607105255,293.2274169921875,297.1499938964844,293.1499938964844,0.0119962850585579,-3396.298828125,303.06158447265625,0.4558885395526886,0.050000000745058,0.2351505011320114,291.1055908203125,291.1499938964844,261.0966796875,259.5186767578125,279.39996337890625,293.3367004394531,291.1038513183594,1.0,0.3053969442844391,0.8402717113494873,0.8402717113494873,1.0,1.0,-1.3814878463745115,0.5974007844924927,0.784087061882019,0.2710122168064117,0.0,0.0,0.68869948387146,42.62482070922852,52.0,-29.765596389770508,-16237.794921875,308.5802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022155761719,309.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.71484375,18000.0,0.0,0.0,0.3588809967041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816772997379303,0.8167810440063477,-8.088677532214206e-06,0.0,0.0003642186056822,0.0,0.0,79.67932891845703,0.0,0.0,0.0,0.4925173819065094,4.0,0.0,1.0
472080,293.1436767578125,297.1499938964844,293.1499938964844,0.0915060713887214,-2134.0859375,304.1473388671875,0.6818755269050598,0.1485358923673629,0.1354014128446579,293.44549560546875,297.1499938964844,293.1499938964844,0.0083374679088592,-583.2886352539062,300.85675048828125,0.4558885395526886,0.050000000745058,0.0495724789798259,293.2084350585937,297.1499938964844,293.1499938964844,0.3120376169681549,-4412.4111328125,304.15411376953125,0.9480154514312744,0.3985965847969055,0.2798083126544952,293.1842956542969,297.1499938964844,293.1499938964844,0.3879216015338897,-7101.146484375,304.12969970703125,0.9990000128746032,0.4954574704170227,0.4511604607105255,293.2274169921875,297.1499938964844,293.1499938964844,0.0119962850585579,-3396.298828125,303.06158447265625,0.4558885395526886,0.050000000745058,0.2351505011320114,291.1055908203125,291.1499938964844,261.0966796875,259.5186767578125,279.39996337890625,293.3367004394531,291.1038513183594,1.0,0.3053969442844391,0.8402717113494873,0.8402717113494873,1.0,1.0,-1.3814878463745115,0.5974007844924927,0.784087061882019,0.2710122168064117,0.0,0.0,0.68869948387146,42.62482070922852,52.0,-29.765596389770508,-16237.794921875,308.5802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022155761719,309.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.71484375,18000.0,0.0,0.0,0.3588809967041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816772997379303,0.8167810440063477,-8.088677532214206e-06,0.0,0.0003642186056822,0.0,0.0,79.67932891845703,0.0,0.0,0.0,0.4925173819065094,4.0,0.0,1.0
472140,293.1414489746094,297.1499938964844,293.1499938964844,0.0922597274184227,-2148.45947265625,304.14697265625,0.6788269877433777,0.1491555422544479,0.1361118108034134,293.4405822753906,297.1499938964844,293.1499938964844,0.0082490425556898,-579.7537231445312,300.76251220703125,0.4516822695732116,0.050000000745058,0.0496504306793212,293.20806884765625,297.1499938964844,293.1499938964844,0.311304897069931,-4404.50390625,304.1539611816406,0.9404895305633544,0.3971937298774719,0.2788904905319214,293.2080383300781,297.1499938964844,293.1499938964844,0.3969838917255401,-7235.29345703125,304.12139892578125,0.9990000128746032,0.4897898435592651,0.4592833518981933,293.2286071777344,297.1499938964844,293.1499938964844,0.0119820274412631,-3398.095947265625,303.0296325683594,0.4516822695732116,0.050000000745058,0.2355202585458755,291.0859375,291.1499938964844,261.1333312988281,259.5511474609375,279.4096374511719,293.3334045410156,291.0842590332031,1.0,0.3089347183704376,0.8396022319793701,0.8396022319793701,1.0,1.0,-1.3915268182754517,0.6019225120544434,0.7896043062210083,0.2736231982707977,0.0,0.0,0.6985482573509216,44.770137786865234,55.0,-27.871484756469727,-16317.78125,318.1024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,308.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.970703125,18000.0,0.0,0.0,0.3586496710777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359423875808716,0.8359506726264954,-8.267553312180098e-06,0.0,0.0003639838250819,0.0,0.0,83.86688232421875,0.0,0.0,0.0,0.5006822943687439,4.0,0.0,1.0
472200,293.1414489746094,297.1499938964844,293.1499938964844,0.0922597274184227,-2148.45947265625,304.14697265625,0.6788269877433777,0.1491555422544479,0.1361118108034134,293.4405822753906,297.1499938964844,293.1499938964844,0.0082490425556898,-579.7537231445312,300.76251220703125,0.4516822695732116,0.050000000745058,0.0496504306793212,293.20806884765625,297.1499938964844,293.1499938964844,0.311304897069931,-4404.50390625,304.1539611816406,0.9404895305633544,0.3971937298774719,0.2788904905319214,293.2080383300781,297.1499938964844,293.1499938964844,0.3969838917255401,-7235.29345703125,304.12139892578125,0.9990000128746032,0.4897898435592651,0.4592833518981933,293.2286071777344,297.1499938964844,293.1499938964844,0.0119820274412631,-3398.095947265625,303.0296325683594,0.4516822695732116,0.050000000745058,0.2355202585458755,291.0859375,291.1499938964844,261.1333312988281,259.5511474609375,279.4096374511719,293.3334045410156,291.0842590332031,1.0,0.3089347183704376,0.8396022319793701,0.8396022319793701,1.0,1.0,-1.3915268182754517,0.6019225120544434,0.7896043062210083,0.2736231982707977,0.0,0.0,0.6985482573509216,44.770137786865234,55.0,-27.871484756469727,-16317.78125,318.1024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,308.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.970703125,18000.0,0.0,0.0,0.3586496710777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359423875808716,0.8359506726264954,-8.267553312180098e-06,0.0,0.0003639838250819,0.0,0.0,83.86688232421875,0.0,0.0,0.0,0.5006822943687439,4.0,0.0,1.0
472260,293.1409606933594,297.1499938964844,293.1499938964844,0.0927121266722679,-2156.99365234375,304.1472473144531,0.6732262372970581,0.1494722962379455,0.1365515887737274,293.4344787597656,297.1499938964844,293.1499938964844,0.0081739956513047,-576.63720703125,300.67535400390625,0.4456095695495605,0.050000000745058,0.0497722178697586,293.2075500488281,297.1499938964844,293.1499938964844,0.310363620519638,-4394.025390625,304.1542358398437,0.9297305345535278,0.3958232998847961,0.2780213356018066,293.2313842773437,297.1499938964844,293.1499938964844,0.3986473083496094,-7254.60888671875,304.129150390625,0.9938402771949768,0.4835622012615204,0.4598543643951416,293.2298278808594,297.1499938964844,293.1499938964844,0.0119741084054112,-3400.160400390625,302.9978942871094,0.4456095695495605,0.050000000745058,0.236097976565361,291.0752868652344,291.1499938964844,261.1700134277344,259.58367919921875,279.4247436523437,293.3295593261719,291.0763854980469,1.0,0.3124826550483703,0.8388481736183167,0.8388481736183167,1.0,1.0,-1.39262592792511,0.6023160219192505,0.7903099060058594,0.2739903032779693,0.0,0.0,0.7095503211021423,47.87720489501953,58.0,-7.771222114562988,-16347.294921875,325.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,308.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17751.115234375,18000.0,0.0,0.0,0.3595025837421417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599251508712769,0.859933614730835,-8.504838660883252e-06,0.0,0.0003648494021035,0.0,0.0,89.39311981201172,0.0,0.0,0.0,0.510986328125,4.0,0.0,1.0
472320,293.1409606933594,297.1499938964844,293.1499938964844,0.0927121266722679,-2156.99365234375,304.1472473144531,0.6732262372970581,0.1494722962379455,0.1365515887737274,293.4344787597656,297.1499938964844,293.1499938964844,0.0081739956513047,-576.63720703125,300.67535400390625,0.4456095695495605,0.050000000745058,0.0497722178697586,293.2075500488281,297.1499938964844,293.1499938964844,0.310363620519638,-4394.025390625,304.1542358398437,0.9297305345535278,0.3958232998847961,0.2780213356018066,293.2313842773437,297.1499938964844,293.1499938964844,0.3986473083496094,-7254.60888671875,304.129150390625,0.9938402771949768,0.4835622012615204,0.4598543643951416,293.2298278808594,297.1499938964844,293.1499938964844,0.0119741084054112,-3400.160400390625,302.9978942871094,0.4456095695495605,0.050000000745058,0.236097976565361,291.0752868652344,291.1499938964844,261.1700134277344,259.58367919921875,279.4247436523437,293.3295593261719,291.0763854980469,1.0,0.3124826550483703,0.8388481736183167,0.8388481736183167,1.0,1.0,-1.39262592792511,0.6023160219192505,0.7903099060058594,0.2739903032779693,0.0,0.0,0.7095503211021423,47.87720489501953,58.0,-7.771222114562988,-16347.294921875,325.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,308.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17751.115234375,18000.0,0.0,0.0,0.3595025837421417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599251508712769,0.859933614730835,-8.504838660883252e-06,0.0,0.0003648494021035,0.0,0.0,89.39311981201172,0.0,0.0,0.0,0.510986328125,4.0,0.0,1.0
472380,293.14068603515625,297.1499938964844,293.1499938964844,0.0928930938243866,-2160.0126953125,304.1478576660156,0.667167603969574,0.1497569978237152,0.1369373649358749,293.4272155761719,297.1499938964844,293.1499938964844,0.0080947754904627,-572.69384765625,300.6015014648437,0.4393876492977142,0.050000000745058,0.0499104298651218,293.20721435546875,297.1499938964844,293.1499938964844,0.3086757957935333,-4374.572265625,304.1556396484375,0.918359875679016,0.3944383859634399,0.2771678268909454,293.2403869628906,297.1499938964844,293.1499938964844,0.3943724334239959,-7187.09716796875,304.1429748535156,0.9838448166847228,0.4796551465988159,0.4558032155036926,293.23101806640625,297.1499938964844,293.1499938964844,0.0119429919868707,-3395.726806640625,302.968505859375,0.4393876492977142,0.050000000745058,0.2367535978555679,291.09423828125,291.1499938964844,261.2066650390625,259.6162109375,279.4431457519531,293.3256225585937,291.0956726074219,1.0,0.3157354891300201,0.8380940556526184,0.8380940556526184,1.0,1.0,-1.3880716562271118,0.6001402735710144,0.7879313826560974,0.2728219628334045,0.0,0.0,0.7157379388809204,51.301753997802734,61.0,16.365400314331055,-16312.77734375,331.9830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,308.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.048828125,18000.0,0.0,0.0,0.3609441220760345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8781448602676392,0.8781536221504211,-8.713631359569263e-06,0.0,0.0003663123934529,0.0,0.0,93.95933532714844,0.0,0.0,0.0,0.5189810991287231,4.0,0.0,1.0
472440,293.14068603515625,297.1499938964844,293.1499938964844,0.0928930938243866,-2160.0126953125,304.1478576660156,0.667167603969574,0.1497569978237152,0.1369373649358749,293.4272155761719,297.1499938964844,293.1499938964844,0.0080947754904627,-572.69384765625,300.6015014648437,0.4393876492977142,0.050000000745058,0.0499104298651218,293.20721435546875,297.1499938964844,293.1499938964844,0.3086757957935333,-4374.572265625,304.1556396484375,0.918359875679016,0.3944383859634399,0.2771678268909454,293.2403869628906,297.1499938964844,293.1499938964844,0.3943724334239959,-7187.09716796875,304.1429748535156,0.9838448166847228,0.4796551465988159,0.4558032155036926,293.23101806640625,297.1499938964844,293.1499938964844,0.0119429919868707,-3395.726806640625,302.968505859375,0.4393876492977142,0.050000000745058,0.2367535978555679,291.09423828125,291.1499938964844,261.2066650390625,259.6162109375,279.4431457519531,293.3256225585937,291.0956726074219,1.0,0.3157354891300201,0.8380940556526184,0.8380940556526184,1.0,1.0,-1.3880716562271118,0.6001402735710144,0.7879313826560974,0.2728219628334045,0.0,0.0,0.7157379388809204,51.301753997802734,61.0,16.365400314331055,-16312.77734375,331.9830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,308.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.048828125,18000.0,0.0,0.0,0.3609441220760345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8781448602676392,0.8781536221504211,-8.713631359569263e-06,0.0,0.0003663123934529,0.0,0.0,93.95933532714844,0.0,0.0,0.0,0.5189810991287231,4.0,0.0,1.0
472500,293.1404724121094,297.1499938964844,293.1499938964844,0.0930027067661285,-2161.921875,304.1480407714844,0.664516031742096,0.1499154567718505,0.1371357440948486,293.4234313964844,297.1499938964844,293.1499938964844,0.0080568119883537,-570.820068359375,300.5655822753906,0.436685711145401,0.050000000745058,0.0499754101037979,293.2070617675781,297.1499938964844,293.1499938964844,0.3078665733337402,-4365.318359375,304.15606689453125,0.9133028984069824,0.393741250038147,0.2767319977283478,293.2420654296875,297.1499938964844,293.1499938964844,0.3927988708019256,-7162.5087890625,304.1470947265625,0.979226529598236,0.4781797230243683,0.4543644487857818,293.2315673828125,297.1499938964844,293.1499938964844,0.0119274416938424,-3393.686279296875,302.9535522460937,0.436685711145401,0.050000000745058,0.2370618432760238,291.10186767578125,291.1499938964844,261.2250061035156,259.63250732421875,279.4516296386719,293.3231811523437,291.1031188964844,1.0,0.3173246085643768,0.8377170562744141,0.8377170562744141,1.0,1.0,-1.3865071535110474,0.5993801355361938,0.7871270775794983,0.2724193632602691,0.0,0.0,0.7181729078292847,52.921607971191406,61.0,18.481868743896484,-16293.55078125,335.0892944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.654296875,18000.0,0.0,0.0,0.3617746233940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847015500068665,0.8847103118896484,-8.790514584688935e-06,0.0,0.0003671552403829,0.0,0.0,95.64891815185548,0.0,0.0,0.0,0.5219092965126038,4.0,0.0,1.0
472560,293.1402282714844,297.1499938964844,293.1499938964844,0.0931242331862449,-2164.06884765625,304.148193359375,0.6620391607284546,0.1500838696956634,0.1373429298400879,293.4195861816406,297.1499938964844,293.1499938964844,0.0080201858654618,-569.0115966796875,300.5303039550781,0.434168666601181,0.050000000745058,0.0500390268862247,293.2069091796875,297.1499938964844,293.1499938964844,0.3070710003376007,-4356.24853515625,304.1564025878906,0.9085964560508728,0.3930457830429077,0.2762953639030456,293.2428283691406,297.1499938964844,293.1499938964844,0.3913898468017578,-7140.77490234375,304.1501770019531,0.9747205972671508,0.4768610596656799,0.4531185030937195,293.2321472167969,297.1499938964844,293.1499938964844,0.0119119985029101,-3391.712890625,302.9385070800781,0.434168666601181,0.050000000745058,0.2373635917901992,291.1087951660156,291.1499938964844,261.24334716796875,259.6488037109375,279.45977783203125,293.320556640625,291.1099853515625,1.0,0.3188960552215576,0.8374016284942627,0.8374016284942627,1.0,1.0,-1.3851746320724487,0.5987317562103271,0.7864428162574768,0.27208012342453,0.0,0.0,0.7202242016792297,54.5107536315918,64.0,18.9904727935791,-16276.0693359375,338.2227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331726074219,308.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.23046875,18000.0,0.0,0.0,0.3626426756381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8903036713600159,0.8903125524520874,-8.856004569679499e-06,0.0,0.0003680362424347,0.0,0.0,97.10470581054688,0.0,0.0,0.0,0.5244032144546509,4.0,0.0,1.0
472620,293.13970947265625,297.1499938964844,293.1499938964844,0.093384712934494,-2168.707275390625,304.1483459472656,0.6574732661247253,0.1504360884428024,0.1377738863229751,293.4118347167969,297.1499938964844,293.1499938964844,0.0079498589038848,-565.5162353515625,300.4618225097656,0.4295648634433746,0.050000000745058,0.0501640141010284,293.2066345214844,297.1499938964844,293.1499938964844,0.3054955601692199,-4338.33203125,304.1568908691406,0.9001685380935669,0.3916625678539276,0.2754252851009369,293.24298095703125,297.1499938964844,293.1499938964844,0.3887996077537536,-7101.48828125,304.15435791015625,0.965854823589325,0.4744778275489807,0.4509339928627014,293.2331848144531,297.1499938964844,293.1499938964844,0.0118806194514036,-3387.71630859375,302.90826416015625,0.4295648634433746,0.050000000745058,0.2379564940929412,291.1219482421875,291.1499938964844,261.2799987792969,259.681396484375,279.4756164550781,293.31512451171875,291.12310791015625,1.0,0.321997195482254,0.8367708325386047,0.8367708325386047,1.0,1.0,-1.3828866481781006,0.5976107120513916,0.785275936126709,0.2714932262897491,0.0,0.0,0.7230730056762695,57.63867950439453,67.0,18.63205337524414,-16244.5361328125,344.5279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,308.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.01953125,18000.0,0.0,0.0,0.3644052147865295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986613750457764,0.8986703157424927,-8.956021702033468e-06,0.0,0.0003698249638546,0.0,0.0,99.31912994384766,0.0,0.0,0.0,0.5281304717063904,4.0,0.0,1.0
472680,293.13970947265625,297.1499938964844,293.1499938964844,0.093384712934494,-2168.707275390625,304.1483459472656,0.6574732661247253,0.1504360884428024,0.1377738863229751,293.4118347167969,297.1499938964844,293.1499938964844,0.0079498589038848,-565.5162353515625,300.4618225097656,0.4295648634433746,0.050000000745058,0.0501640141010284,293.2066345214844,297.1499938964844,293.1499938964844,0.3054955601692199,-4338.33203125,304.1568908691406,0.9001685380935669,0.3916625678539276,0.2754252851009369,293.24298095703125,297.1499938964844,293.1499938964844,0.3887996077537536,-7101.48828125,304.15435791015625,0.965854823589325,0.4744778275489807,0.4509339928627014,293.2331848144531,297.1499938964844,293.1499938964844,0.0118806194514036,-3387.71630859375,302.90826416015625,0.4295648634433746,0.050000000745058,0.2379564940929412,291.1219482421875,291.1499938964844,261.2799987792969,259.681396484375,279.4756164550781,293.31512451171875,291.12310791015625,1.0,0.321997195482254,0.8367708325386047,0.8367708325386047,1.0,1.0,-1.3828866481781006,0.5976107120513916,0.785275936126709,0.2714932262897491,0.0,0.0,0.7230730056762695,57.63867950439453,67.0,18.63205337524414,-16244.5361328125,344.5279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,308.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.01953125,18000.0,0.0,0.0,0.3644052147865295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986613750457764,0.8986703157424927,-8.956021702033468e-06,0.0,0.0003698249638546,0.0,0.0,99.31912994384766,0.0,0.0,0.0,0.5281304717063904,4.0,0.0,1.0
472740,293.1392517089844,297.1499938964844,293.1499938964844,0.09365114569664,-2173.468505859375,304.1484680175781,0.653289794921875,0.1507904231548309,0.1382099986076355,293.4041442871094,297.1499938964844,293.1499938964844,0.0078829592093825,-562.1566772460938,300.3959350585937,0.4254173040390014,0.050000000745058,0.0502875708043575,293.2063293457031,297.1499938964844,293.1499938964844,0.3039340376853943,-4320.60595703125,304.1571960449219,0.8924086093902588,0.3902892172336578,0.2745611369609833,293.24224853515625,297.1499938964844,293.1499938964844,0.3863362967967987,-7064.7490234375,304.156982421875,0.9570577144622804,0.4722653031349182,0.4489490687847137,293.23419189453125,297.1499938964844,293.1499938964844,0.0118486182764172,-3383.6220703125,302.8778381347656,0.4254173040390014,0.050000000745058,0.2385425865650177,291.1347045898437,291.1499938964844,261.3166809082031,259.7140197753906,279.4913024902344,293.30975341796875,291.1358337402344,1.0,0.3250528573989868,0.8361400365829468,0.8361400365829468,1.0,1.0,-1.3808419704437256,0.5966047048568726,0.7842372059822083,0.2709579169750213,0.0,0.0,0.7242520451545715,60.73412704467773,70.0,18.079145431518555,-16215.8251953125,350.8492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86285400390625,308.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.736328125,18000.0,0.0,0.0,0.3660756349563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032606482505798,0.9032697081565856,-9.015330761030782e-06,0.0,0.0003715202328749,0.0,0.0,100.58497619628906,0.0,0.0,0.0,0.5302007794380188,4.0,0.0,1.0
472800,293.1392517089844,297.1499938964844,293.1499938964844,0.09365114569664,-2173.468505859375,304.1484680175781,0.653289794921875,0.1507904231548309,0.1382099986076355,293.4041442871094,297.1499938964844,293.1499938964844,0.0078829592093825,-562.1566772460938,300.3959350585937,0.4254173040390014,0.050000000745058,0.0502875708043575,293.2063293457031,297.1499938964844,293.1499938964844,0.3039340376853943,-4320.60595703125,304.1571960449219,0.8924086093902588,0.3902892172336578,0.2745611369609833,293.24224853515625,297.1499938964844,293.1499938964844,0.3863362967967987,-7064.7490234375,304.156982421875,0.9570577144622804,0.4722653031349182,0.4489490687847137,293.23419189453125,297.1499938964844,293.1499938964844,0.0118486182764172,-3383.6220703125,302.8778381347656,0.4254173040390014,0.050000000745058,0.2385425865650177,291.1347045898437,291.1499938964844,261.3166809082031,259.7140197753906,279.4913024902344,293.30975341796875,291.1358337402344,1.0,0.3250528573989868,0.8361400365829468,0.8361400365829468,1.0,1.0,-1.3808419704437256,0.5966047048568726,0.7842372059822083,0.2709579169750213,0.0,0.0,0.7242520451545715,60.73412704467773,70.0,18.079145431518555,-16215.8251953125,350.8492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86285400390625,308.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.736328125,18000.0,0.0,0.0,0.3660756349563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032606482505798,0.9032697081565856,-9.015330761030782e-06,0.0,0.0003715202328749,0.0,0.0,100.58497619628906,0.0,0.0,0.0,0.5302007794380188,4.0,0.0,1.0
472860,293.138916015625,297.1499938964844,293.1499938964844,0.0939118117094039,-2178.1279296875,304.1485290527344,0.6493978500366211,0.1511337459087371,0.1386380940675735,293.3965759277344,297.1499938964844,293.1499938964844,0.0078191449865698,-558.9190063476562,300.3323669433594,0.4216410219669342,0.050000000745058,0.0504105240106582,293.2060241699219,297.1499938964844,293.1499938964844,0.3023848533630371,-4303.03369140625,304.1573791503906,0.8850522637367249,0.3889240026473999,0.2737025022506714,293.2412109375,297.1499938964844,293.1499938964844,0.3839243650436401,-7029.15966796875,304.1586608886719,0.9483118653297424,0.4701381325721741,0.4470581710338592,293.2351379394531,297.1499938964844,293.1499938964844,0.0118161011487245,-3379.438720703125,302.8471984863281,0.4216410219669342,0.050000000745058,0.2391258180141449,291.147216796875,291.1499938964844,261.35333251953125,259.7466735839844,279.50689697265625,293.3046264648437,291.1483154296875,1.0,0.3280689716339111,0.8355228900909424,0.8355228900909424,1.0,1.0,-1.3789029121398926,0.5956524610519409,0.7832504510879517,0.2704378962516784,0.0,0.0,0.7237719893455505,63.815765380859375,73.0,17.55829429626465,-16187.947265625,357.1688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,308.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.3675253093242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041195511817932,0.9041286110877992,-9.033678907144347e-06,0.0,0.0003729914606083,0.0,0.0,100.8819808959961,0.0,0.0,0.0,0.5306189060211182,4.0,0.0,1.0
472920,293.138916015625,297.1499938964844,293.1499938964844,0.0939118117094039,-2178.1279296875,304.1485290527344,0.6493978500366211,0.1511337459087371,0.1386380940675735,293.3965759277344,297.1499938964844,293.1499938964844,0.0078191449865698,-558.9190063476562,300.3323669433594,0.4216410219669342,0.050000000745058,0.0504105240106582,293.2060241699219,297.1499938964844,293.1499938964844,0.3023848533630371,-4303.03369140625,304.1573791503906,0.8850522637367249,0.3889240026473999,0.2737025022506714,293.2412109375,297.1499938964844,293.1499938964844,0.3839243650436401,-7029.15966796875,304.1586608886719,0.9483118653297424,0.4701381325721741,0.4470581710338592,293.2351379394531,297.1499938964844,293.1499938964844,0.0118161011487245,-3379.438720703125,302.8471984863281,0.4216410219669342,0.050000000745058,0.2391258180141449,291.147216796875,291.1499938964844,261.35333251953125,259.7466735839844,279.50689697265625,293.3046264648437,291.1483154296875,1.0,0.3280689716339111,0.8355228900909424,0.8355228900909424,1.0,1.0,-1.3789029121398926,0.5956524610519409,0.7832504510879517,0.2704378962516784,0.0,0.0,0.7237719893455505,63.815765380859375,73.0,17.55829429626465,-16187.947265625,357.1688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,308.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.3675253093242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041195511817932,0.9041286110877992,-9.033678907144347e-06,0.0,0.0003729914606083,0.0,0.0,100.8819808959961,0.0,0.0,0.0,0.5306189060211182,4.0,0.0,1.0
472980,293.138671875,297.1499938964844,293.1499938964844,0.0941640809178352,-2182.639892578125,304.1485900878906,0.6457451581954956,0.1514592170715332,0.1390512287616729,293.3892822265625,297.1499938964844,293.1499938964844,0.0077582239173352,-555.8057861328125,300.2706604003906,0.4181777536869049,0.050000000745058,0.0505332127213478,293.2057189941406,297.1499938964844,293.1499938964844,0.3008582293987274,-4285.728515625,304.157470703125,0.8780650496482849,0.3875652551651001,0.2728483974933624,293.24005126953125,297.1499938964844,293.1499938964844,0.3815574944019317,-6994.4765625,304.1596984863281,0.9396702647209167,0.4680636823177337,0.4452220201492309,293.236083984375,297.1499938964844,293.1499938964844,0.0117834880948066,-3375.275634765625,302.8163146972656,0.4181777536869049,0.050000000745058,0.239707812666893,291.1591491699219,291.1499938964844,261.3900146484375,259.7793884277344,279.5225830078125,293.2998352050781,291.16015625,1.0,0.3310485482215881,0.8349058032035828,0.8349058032035828,1.0,1.0,-1.377015233039856,0.5947283506393433,0.7822868824005127,0.269916832447052,0.0,0.0,0.7217411398887634,66.89124298095703,76.0,16.63849639892578,-16158.9208984375,363.4800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,308.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.025390625,18000.0,0.0,0.0,0.368655651807785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013792872428894,0.9013883471488952,-9.012192094814964e-06,0.0,0.0003741386171896,0.0,0.0,100.23865509033205,0.0,0.0,0.0,0.5294473171234131,4.0,0.0,1.0
473040,293.138671875,297.1499938964844,293.1499938964844,0.0941640809178352,-2182.639892578125,304.1485900878906,0.6457451581954956,0.1514592170715332,0.1390512287616729,293.3892822265625,297.1499938964844,293.1499938964844,0.0077582239173352,-555.8057861328125,300.2706604003906,0.4181777536869049,0.050000000745058,0.0505332127213478,293.2057189941406,297.1499938964844,293.1499938964844,0.3008582293987274,-4285.728515625,304.157470703125,0.8780650496482849,0.3875652551651001,0.2728483974933624,293.24005126953125,297.1499938964844,293.1499938964844,0.3815574944019317,-6994.4765625,304.1596984863281,0.9396702647209167,0.4680636823177337,0.4452220201492309,293.236083984375,297.1499938964844,293.1499938964844,0.0117834880948066,-3375.275634765625,302.8163146972656,0.4181777536869049,0.050000000745058,0.239707812666893,291.1591491699219,291.1499938964844,261.3900146484375,259.7793884277344,279.5225830078125,293.2998352050781,291.16015625,1.0,0.3310485482215881,0.8349058032035828,0.8349058032035828,1.0,1.0,-1.377015233039856,0.5947283506393433,0.7822868824005127,0.269916832447052,0.0,0.0,0.7217411398887634,66.89124298095703,76.0,16.63849639892578,-16158.9208984375,363.4800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,308.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.025390625,18000.0,0.0,0.0,0.368655651807785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013792872428894,0.9013883471488952,-9.012192094814964e-06,0.0,0.0003741386171896,0.0,0.0,100.23865509033205,0.0,0.0,0.0,0.5294473171234131,4.0,0.0,1.0
473100,293.1386413574219,297.1499938964844,293.1499938964844,0.094287484884262,-2184.851318359375,304.14862060546875,0.6439971923828125,0.1516139060258865,0.1392508298158645,293.3857727050781,297.1499938964844,293.1499938964844,0.0077287880703806,-554.2977905273438,300.2403564453125,0.4165486693382263,0.050000000745058,0.0505945011973381,293.20556640625,297.1499938964844,293.1499938964844,0.3001082241535187,-4277.232421875,304.157470703125,0.8747028112411499,0.3868879079818725,0.2724227905273437,293.23944091796875,297.1499938964844,293.1499938964844,0.3803960382938385,-6977.5224609375,304.1600341796875,0.935414969921112,0.4670418500900268,0.4443193972110748,293.2365417480469,297.1499938964844,293.1499938964844,0.0117673072963953,-3373.247802734375,302.8007507324219,0.4165486693382263,0.050000000745058,0.2399985343217849,291.1647033691406,291.1499938964844,261.4083251953125,259.7957458496094,279.5304260253906,293.2975769042969,291.1656494140625,1.0,0.3325250148773193,0.8345972299575806,0.8345972299575806,1.0,1.0,-1.3760830163955688,0.5942733883857727,0.7818096280097961,0.2696536779403686,0.0,0.0,0.7201972007751465,68.42762756347656,76.0,15.919154167175291,-16143.486328125,366.6311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86541748046875,308.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.66015625,18000.0,0.0,0.0,0.3690773844718933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987390398979187,0.8987480401992798,-8.987319233710878e-06,0.0,0.0003745666181202,0.0,0.0,99.58724212646484,0.0,0.0,0.0,0.528301477432251,4.0,0.0,1.0
473160,293.1386108398437,297.1499938964844,293.1499938964844,0.0944095402956008,-2187.04345703125,304.1486511230469,0.6422961950302124,0.1517626792192459,0.139445275068283,293.38232421875,297.1499938964844,293.1499938964844,0.0077000143937766,-552.823974609375,300.2103881835937,0.4149807095527649,0.050000000745058,0.0506557673215866,293.2054443359375,297.1499938964844,293.1499938964844,0.2993699312210083,-4268.87353515625,304.1574401855469,0.871424674987793,0.3862116932868957,0.2719979882240295,293.23883056640625,297.1499938964844,293.1499938964844,0.3792529106140136,-6960.87109375,304.1603088378906,0.931219518184662,0.4660288393497467,0.4434254169464111,293.23699951171875,297.1499938964844,293.1499938964844,0.0117513108998537,-3371.283935546875,302.7850646972656,0.4149807095527649,0.050000000745058,0.2402891516685485,291.1698913574219,291.1499938964844,261.4266662597656,259.8121032714844,279.5382995605469,293.29541015625,291.1707458496094,1.0,0.3339927494525909,0.8342903256416321,0.8342903256416321,1.0,1.0,-1.375155687332153,0.5938220620155334,0.7813336849212646,0.2693881094455719,0.0,0.0,0.7183433771133423,69.96342468261719,79.0,14.999773979187012,-16127.2392578125,369.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,308.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.0390625,18000.0,0.0,0.0,0.3693939745426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953266739845276,0.8953356146812439,-8.953847100201529e-06,0.0,0.0003748879244085,0.0,0.0,98.73834991455078,0.0,0.0,0.0,0.526816189289093,4.0,0.0,1.0
473220,293.1386413574219,297.1499938964844,293.1499938964844,0.0946510359644889,-2191.399658203125,304.1487121582031,0.6390221118927002,0.1520415544509887,0.1398177742958068,293.375732421875,297.1499938964844,293.1499938964844,0.007644354365766,-549.9802856445312,300.1509704589844,0.4120078384876251,0.050000000745058,0.0507782697677612,293.2051696777344,297.1499938964844,293.1499938964844,0.2979350090026855,-4252.64404296875,304.1573486328125,0.8651108741760254,0.3848620653152466,0.2711504399776459,293.23760986328125,297.1499938964844,293.1499938964844,0.377030462026596,-6928.58251953125,304.1605529785156,0.9230610132217408,0.4640261232852936,0.4416602551937103,293.2379150390625,297.1499938964844,293.1499938964844,0.0117201171815395,-3367.61572265625,302.7533874511719,0.4120078384876251,0.050000000745058,0.2408702373504638,291.1788330078125,291.1499938964844,261.4633483886719,259.8448791503906,279.5541687011719,293.2914123535156,291.1795349121094,1.0,0.3369027078151703,0.8336765170097351,0.8336765170097351,1.0,1.0,-1.373311161994934,0.5929275751113892,0.7803835868835449,0.2688482999801636,0.0,0.0,0.7138732671737671,73.03408813476562,82.0,12.610984802246094,-16092.03515625,376.0637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1171875,18000.0,0.0,0.0,0.3697015047073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865197896957397,0.8865286707878113,-8.864903975336347e-06,0.0,0.0003752000047825,0.0,0.0,96.5469970703125,0.0,0.0,0.0,0.5229781866073608,4.0,0.0,1.0
473280,293.1386413574219,297.1499938964844,293.1499938964844,0.0946510359644889,-2191.399658203125,304.1487121582031,0.6390221118927002,0.1520415544509887,0.1398177742958068,293.375732421875,297.1499938964844,293.1499938964844,0.007644354365766,-549.9802856445312,300.1509704589844,0.4120078384876251,0.050000000745058,0.0507782697677612,293.2051696777344,297.1499938964844,293.1499938964844,0.2979350090026855,-4252.64404296875,304.1573486328125,0.8651108741760254,0.3848620653152466,0.2711504399776459,293.23760986328125,297.1499938964844,293.1499938964844,0.377030462026596,-6928.58251953125,304.1605529785156,0.9230610132217408,0.4640261232852936,0.4416602551937103,293.2379150390625,297.1499938964844,293.1499938964844,0.0117201171815395,-3367.61572265625,302.7533874511719,0.4120078384876251,0.050000000745058,0.2408702373504638,291.1788330078125,291.1499938964844,261.4633483886719,259.8448791503906,279.5541687011719,293.2914123535156,291.1795349121094,1.0,0.3369027078151703,0.8336765170097351,0.8336765170097351,1.0,1.0,-1.373311161994934,0.5929275751113892,0.7803835868835449,0.2688482999801636,0.0,0.0,0.7138732671737671,73.03408813476562,82.0,12.610984802246094,-16092.03515625,376.0637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1171875,18000.0,0.0,0.0,0.3697015047073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865197896957397,0.8865286707878113,-8.864903975336347e-06,0.0,0.0003752000047825,0.0,0.0,96.5469970703125,0.0,0.0,0.0,0.5229781866073608,4.0,0.0,1.0
473340,293.1388244628906,297.1499938964844,293.1499938964844,0.0948903411626815,-2195.74755859375,304.14874267578125,0.6358981132507324,0.1522936522960662,0.1401666551828384,293.36962890625,297.1499938964844,293.1499938964844,0.007590914145112,-547.2687377929688,300.0919494628906,0.4092211127281189,0.050000000745058,0.0509007386863231,293.2049255371094,297.1499938964844,293.1499938964844,0.2965635359287262,-4237.1572265625,304.1571960449219,0.8591047525405884,0.3835150599479675,0.2703049480915069,293.2364196777344,297.1499938964844,293.1499938964844,0.3749046623706817,-6897.78759765625,304.1605834960937,0.9153092503547668,0.4620510637760162,0.4399220049381256,293.2388610839844,297.1499938964844,293.1499938964844,0.0116902366280555,-3364.369873046875,302.7211303710937,0.4092211127281189,0.050000000745058,0.2414511889219284,291.18560791015625,291.1499938964844,261.5,259.8776550292969,279.5701599121094,293.2878723144531,291.1861267089844,1.0,0.3397786915302276,0.8330626487731934,0.8330626487731934,1.0,1.0,-1.371472716331482,0.5920405983924866,0.7794321179389954,0.2682952284812927,0.0,0.0,0.7086424827575684,76.10369873046875,85.0,9.6669282913208,-16052.9873046875,382.33148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,308.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.80859375,18000.0,0.0,0.0,0.369560569524765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875603973865509,0.875612735748291,-8.752778740017675e-06,0.0,0.0003750569885596,0.0,0.0,93.85643005371094,0.0,0.0,0.0,0.518224835395813,4.0,0.0,1.0
