time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473400,293.1388244628906,297.1499938964844,293.1499938964844,0.0948903411626815,-2195.74755859375,304.14874267578125,0.6358981132507324,0.1522936522960662,0.1401666551828384,293.36962890625,297.1499938964844,293.1499938964844,0.007590914145112,-547.2687377929688,300.0919494628906,0.4092211127281189,0.050000000745058,0.0509007386863231,293.2049255371094,297.1499938964844,293.1499938964844,0.2965635359287262,-4237.1572265625,304.1571960449219,0.8591047525405884,0.3835150599479675,0.2703049480915069,293.2364196777344,297.1499938964844,293.1499938964844,0.3749046623706817,-6897.78759765625,304.1605834960937,0.9153092503547668,0.4620510637760162,0.4399220049381256,293.2388610839844,297.1499938964844,293.1499938964844,0.0116902366280555,-3364.369873046875,302.7211303710937,0.4092211127281189,0.050000000745058,0.2414511889219284,291.18560791015625,291.1499938964844,261.5,259.8776550292969,279.5701599121094,293.2878723144531,291.1861267089844,1.0,0.3397786915302276,0.8330626487731934,0.8330626487731934,1.0,1.0,-1.371472716331482,0.5920405983924866,0.7794321179389954,0.2682952284812927,0.0,0.0,0.7086424827575684,76.10369873046875,85.0,9.6669282913208,-16052.9873046875,382.33148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,308.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.80859375,18000.0,0.0,0.0,0.369560569524765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875603973865509,0.875612735748291,-8.752778740017675e-06,0.0,0.0003750569885596,0.0,0.0,93.85643005371094,0.0,0.0,0.0,0.518224835395813,4.0,0.0,1.0
473460,293.1391296386719,297.1499938964844,293.1499938964844,0.0951268151402473,-2200.076904296875,304.1487731933594,0.632900059223175,0.1525135487318039,0.1404893100261688,293.36407470703125,297.1499938964844,293.1499938964844,0.0075391940772533,-544.6686401367188,300.03277587890625,0.4065850079059601,0.050000000745058,0.051023181527853,293.2046813964844,297.1499938964844,293.1499938964844,0.2952586710453033,-4222.447265625,304.1569519042969,0.8533865213394165,0.3821692168712616,0.2694604694843292,293.2352294921875,297.1499938964844,293.1499938964844,0.3728805780410766,-6868.533203125,304.1604309082031,0.9080883860588074,0.4600996673107147,0.4382067322731018,293.23980712890625,297.1499938964844,293.1499938964844,0.0116617502644658,-3361.580078125,302.6883239746094,0.4065850079059601,0.050000000745058,0.2420320063829422,291.1900634765625,291.1499938964844,261.5366516113281,259.9104919433594,279.58612060546875,293.28448486328125,291.1903381347656,1.0,0.3426213264465332,0.8324528932571411,0.8324528932571411,1.0,1.0,-1.36963152885437,0.5911571979522705,0.7784742712974548,0.2677277624607086,0.0,0.0,0.7029810547828674,79.17234802246094,88.0,6.421287536621094,-16010.3974609375,388.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,308.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.607421875,18000.0,0.0,0.0,0.3689844608306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863318920135498,0.8633275628089905,-8.625948794360738e-06,0.0,0.0003744723217096,0.0,0.0,90.87709045410156,0.0,0.0,0.0,0.5128878355026245,4.0,0.0,1.0
473520,293.1391296386719,297.1499938964844,293.1499938964844,0.0951268151402473,-2200.076904296875,304.1487731933594,0.632900059223175,0.1525135487318039,0.1404893100261688,293.36407470703125,297.1499938964844,293.1499938964844,0.0075391940772533,-544.6686401367188,300.03277587890625,0.4065850079059601,0.050000000745058,0.051023181527853,293.2046813964844,297.1499938964844,293.1499938964844,0.2952586710453033,-4222.447265625,304.1569519042969,0.8533865213394165,0.3821692168712616,0.2694604694843292,293.2352294921875,297.1499938964844,293.1499938964844,0.3728805780410766,-6868.533203125,304.1604309082031,0.9080883860588074,0.4600996673107147,0.4382067322731018,293.23980712890625,297.1499938964844,293.1499938964844,0.0116617502644658,-3361.580078125,302.6883239746094,0.4065850079059601,0.050000000745058,0.2420320063829422,291.1900634765625,291.1499938964844,261.5366516113281,259.9104919433594,279.58612060546875,293.28448486328125,291.1903381347656,1.0,0.3426213264465332,0.8324528932571411,0.8324528932571411,1.0,1.0,-1.36963152885437,0.5911571979522705,0.7784742712974548,0.2677277624607086,0.0,0.0,0.7029810547828674,79.17234802246094,88.0,6.421287536621094,-16010.3974609375,388.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,308.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.607421875,18000.0,0.0,0.0,0.3689844608306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863318920135498,0.8633275628089905,-8.625948794360738e-06,0.0,0.0003744723217096,0.0,0.0,90.87709045410156,0.0,0.0,0.0,0.5128878355026245,4.0,0.0,1.0
473580,293.1397399902344,297.1499938964844,293.1499938964844,0.0953388884663581,-2203.983642578125,304.1488342285156,0.6299691200256348,0.152665376663208,0.1407583206892013,293.359130859375,297.1499938964844,293.1499938964844,0.0074888947419822,-542.1680297851562,299.9730834960937,0.4040652811527252,0.050000000745058,0.0511456467211246,293.2044982910156,297.1499938964844,293.1499938964844,0.2940216660499573,-4208.52880859375,304.1567077636719,0.8479335308074951,0.380823403596878,0.2686161696910858,293.2341003417969,297.1499938964844,293.1499938964844,0.3709607422351837,-6840.8388671875,304.16015625,0.9015192985534668,0.4581692814826965,0.4365117847919464,293.2407531738281,297.1499938964844,293.1499938964844,0.0116347316652536,-3359.272216796875,302.6548767089844,0.4040652811527252,0.050000000745058,0.2426129281520843,291.1920471191406,291.1499938964844,261.5733337402344,259.943359375,279.6016540527344,293.28045654296875,291.1921081542969,1.0,0.3454306125640869,0.8318431377410889,0.8318431377410889,1.0,1.0,-1.367750644683838,0.5902597904205322,0.7774907946586609,0.267137348651886,0.0,0.0,0.6972209811210632,82.24047088623047,76.0,3.128035306930542,-15964.8720703125,394.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,308.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.216796875,18000.0,0.0,0.0,0.3680010437965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504217267036438,0.8504301905632019,-8.492774213664234e-06,0.0,0.0003734742931555,0.0,0.0,87.8100357055664,0.0,0.0,0.0,0.5073022842407227,4.0,0.0,1.0
473640,293.1397399902344,297.1499938964844,293.1499938964844,0.0953388884663581,-2203.983642578125,304.1488342285156,0.6299691200256348,0.152665376663208,0.1407583206892013,293.359130859375,297.1499938964844,293.1499938964844,0.0074888947419822,-542.1680297851562,299.9730834960937,0.4040652811527252,0.050000000745058,0.0511456467211246,293.2044982910156,297.1499938964844,293.1499938964844,0.2940216660499573,-4208.52880859375,304.1567077636719,0.8479335308074951,0.380823403596878,0.2686161696910858,293.2341003417969,297.1499938964844,293.1499938964844,0.3709607422351837,-6840.8388671875,304.16015625,0.9015192985534668,0.4581692814826965,0.4365117847919464,293.2407531738281,297.1499938964844,293.1499938964844,0.0116347316652536,-3359.272216796875,302.6548767089844,0.4040652811527252,0.050000000745058,0.2426129281520843,291.1920471191406,291.1499938964844,261.5733337402344,259.943359375,279.6016540527344,293.28045654296875,291.1921081542969,1.0,0.3454306125640869,0.8318431377410889,0.8318431377410889,1.0,1.0,-1.367750644683838,0.5902597904205322,0.7774907946586609,0.267137348651886,0.0,0.0,0.6972209811210632,82.24047088623047,76.0,3.128035306930542,-15964.8720703125,394.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,308.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.216796875,18000.0,0.0,0.0,0.3680010437965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504217267036438,0.8504301905632019,-8.492774213664234e-06,0.0,0.0003734742931555,0.0,0.0,87.8100357055664,0.0,0.0,0.0,0.5073022842407227,4.0,0.0,1.0
473700,293.1400756835937,297.1499938964844,293.1499938964844,0.095380038022995,-2204.72021484375,304.1489562988281,0.6302749514579773,0.1527332365512848,0.1408095359802246,293.3568725585937,297.1499938964844,293.1499938964844,0.0074515542946755,-540.1986083984375,299.94317626953125,0.4042437374591827,0.050000000745058,0.0511368289589881,293.2043762207031,297.1499938964844,293.1499938964844,0.293352723121643,-4200.9599609375,304.1567077636719,0.8477782607078552,0.3801580667495727,0.2681440711021423,293.2335205078125,297.1499938964844,293.1499938964844,0.3699584305286407,-6826.31103515625,304.1601257324219,0.9012418389320374,0.4572178721427917,0.4356033205986023,293.2412109375,297.1499938964844,293.1499938964844,0.0115969711914658,-3353.634521484375,302.6380920410156,0.4042437374591827,0.050000000745058,0.2425711005926132,291.1925354003906,291.1499938964844,261.5916748046875,259.9598083496094,279.6099548339844,293.2786865234375,291.19268798828125,1.0,0.3446956276893616,0.8315382599830627,0.8315382599830627,1.0,1.0,-1.366094946861267,0.5894830822944641,0.776611864566803,0.2666614651679992,0.0,0.0,0.6943350434303284,81.98910522460938,76.0,2.665195941925049,-15936.353515625,393.3718872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,308.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18134.423828125,18000.0,0.0,0.0,0.3673705160617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843940794467926,0.8439492583274841,-8.426138265349437e-06,0.0,0.0003728343872353,0.0,0.0,86.29444122314453,0.0,0.0,0.0,0.504501223564148,4.0,0.0,1.0
473760,293.1402893066406,297.1499938964844,293.1499938964844,0.0953848883509635,-2204.765625,304.1491394042969,0.6317489147186279,0.1528164595365524,0.1408258229494094,293.3547058105469,297.1499938964844,293.1499938964844,0.0074061532504856,-537.7271728515625,299.9137268066406,0.4053484797477722,0.050000000745058,0.0510827042162418,293.20416259765625,297.1499938964844,293.1499938964844,0.2926313579082489,-4192.76025390625,304.15679931640625,0.8492748737335205,0.3795100450515747,0.2676478922367096,293.2328796386719,297.1499938964844,293.1499938964844,0.3689002394676208,-6810.9072265625,304.16021728515625,0.9028503894805908,0.4562858641147613,0.4346648454666137,293.2415771484375,297.1499938964844,293.1499938964844,0.0115430140867829,-3344.857177734375,302.62158203125,0.4053484797477722,0.050000000745058,0.2423143535852432,291.19390869140625,291.1499938964844,261.6099853515625,259.97625732421875,279.6184997558594,293.2770080566406,291.1941833496094,1.0,0.3429974913597107,0.8312386274337769,0.8312386274337769,1.0,1.0,-1.3640193939208984,0.5885177254676819,0.7755016684532166,0.2660698890686035,0.0,0.0,0.6912763714790344,80.58332061767578,64.0,3.46950626373291,-15903.8369140625,389.0720825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,308.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.103515625,18000.0,0.0,0.0,0.3666443824768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373120427131653,0.8373204469680786,-8.359069397556596e-06,0.0,0.0003720974491443,0.0,0.0,84.76860046386719,0.0,0.0,0.0,0.5016404986381531,4.0,0.0,1.0
473820,293.14044189453125,297.1499938964844,293.1499938964844,0.0953540802001953,-2204.098876953125,304.14947509765625,0.6372902393341064,0.1530316919088363,0.1408164352178573,293.3506164550781,297.1499938964844,293.1499938964844,0.0073007983155548,-531.8644409179688,299.8555603027344,0.4095726311206817,0.050000000745058,0.0508849881589412,293.2035217285156,297.1499938964844,293.1499938964844,0.2911348640918731,-4175.72216796875,304.1570129394531,0.8558950424194336,0.3782652914524078,0.2666252553462982,293.2314453125,297.1499938964844,293.1499938964844,0.3667315244674682,-6779.28271484375,304.1604309082031,0.9104507565498352,0.4544795155525207,0.4327526688575744,293.24200439453125,297.1499938964844,293.1499938964844,0.0114058889448642,-3321.538330078125,302.5892639160156,0.4095726311206817,0.050000000745058,0.2413764744997024,291.1972961425781,291.1499938964844,261.64666748046875,260.0092163085937,279.6361083984375,293.2738647460937,291.19757080078125,1.0,0.337298572063446,0.8306394219398499,0.8306394219398499,1.0,1.0,-1.359122395515442,0.5862500667572021,0.7728723287582397,0.2646861672401428,0.0,0.0,0.6847368478775024,75.49395751953125,52.0,4.204440593719482,-15827.3251953125,374.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,308.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.763671875,18000.0,0.0,0.0,0.3649072051048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8231099843978882,0.8231182098388672,-8.218282346206252e-06,0.0,0.0003703344264067,0.0,0.0,81.57524871826172,0.0,0.0,0.0,0.4955561757087707,4.0,0.0,1.0
473880,293.14044189453125,297.1499938964844,293.1499938964844,0.0953540802001953,-2204.098876953125,304.14947509765625,0.6372902393341064,0.1530316919088363,0.1408164352178573,293.3506164550781,297.1499938964844,293.1499938964844,0.0073007983155548,-531.8644409179688,299.8555603027344,0.4095726311206817,0.050000000745058,0.0508849881589412,293.2035217285156,297.1499938964844,293.1499938964844,0.2911348640918731,-4175.72216796875,304.1570129394531,0.8558950424194336,0.3782652914524078,0.2666252553462982,293.2314453125,297.1499938964844,293.1499938964844,0.3667315244674682,-6779.28271484375,304.1604309082031,0.9104507565498352,0.4544795155525207,0.4327526688575744,293.24200439453125,297.1499938964844,293.1499938964844,0.0114058889448642,-3321.538330078125,302.5892639160156,0.4095726311206817,0.050000000745058,0.2413764744997024,291.1972961425781,291.1499938964844,261.64666748046875,260.0092163085937,279.6361083984375,293.2738647460937,291.19757080078125,1.0,0.337298572063446,0.8306394219398499,0.8306394219398499,1.0,1.0,-1.359122395515442,0.5862500667572021,0.7728723287582397,0.2646861672401428,0.0,0.0,0.6847368478775024,75.49395751953125,52.0,4.204440593719482,-15827.3251953125,374.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,308.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.763671875,18000.0,0.0,0.0,0.3649072051048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8231099843978882,0.8231182098388672,-8.218282346206252e-06,0.0,0.0003703344264067,0.0,0.0,81.57524871826172,0.0,0.0,0.0,0.4955561757087707,4.0,0.0,1.0
473940,293.1402587890625,297.1499938964844,293.1499938964844,0.0953089892864227,-2203.192138671875,304.14971923828125,0.6460050940513611,0.1533059924840927,0.1407822966575622,293.3467712402344,297.1499938964844,293.1499938964844,0.0071837459690868,-525.2410278320312,299.7977905273437,0.4163216948509216,0.050000000745058,0.050603412091732,293.2026672363281,297.1499938964844,293.1499938964844,0.2896383702754974,-4158.69677734375,304.1571655273437,0.8668602705001831,0.3770817518234253,0.2655849456787109,293.2298278808594,297.1499938964844,293.1499938964844,0.3645773530006408,-6747.8837890625,304.1605224609375,0.9237651824951172,0.4527443945407867,0.430825412273407,293.2420349121094,297.1499938964844,293.1499938964844,0.0112450364977121,-3293.374267578125,302.557861328125,0.4163216948509216,0.050000000745058,0.2400408089160919,291.1997985839844,291.1499938964844,261.6833190917969,260.04217529296875,279.6541748046875,293.2709655761719,291.199951171875,1.0,0.3293025195598602,0.8300402164459229,0.8300402164459229,1.0,1.0,-1.353577971458435,0.583691418170929,0.7698865532875061,0.2631269693374634,0.0,0.0,0.6779174208641052,68.27062225341797,40.0,3.306640148162842,-15739.4228515625,355.5513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,308.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18154.642578125,18000.0,0.0,0.0,0.3627983927726745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080469369888306,0.80805504322052,-8.070634976320434e-06,0.0,0.0003681942471303,0.0,0.0,78.27971649169922,0.0,0.0,0.0,0.4891445636749267,4.0,0.0,1.0
474000,293.1402587890625,297.1499938964844,293.1499938964844,0.0953089892864227,-2203.192138671875,304.14971923828125,0.6460050940513611,0.1533059924840927,0.1407822966575622,293.3467712402344,297.1499938964844,293.1499938964844,0.0071837459690868,-525.2410278320312,299.7977905273437,0.4163216948509216,0.050000000745058,0.050603412091732,293.2026672363281,297.1499938964844,293.1499938964844,0.2896383702754974,-4158.69677734375,304.1571655273437,0.8668602705001831,0.3770817518234253,0.2655849456787109,293.2298278808594,297.1499938964844,293.1499938964844,0.3645773530006408,-6747.8837890625,304.1605224609375,0.9237651824951172,0.4527443945407867,0.430825412273407,293.2420349121094,297.1499938964844,293.1499938964844,0.0112450364977121,-3293.374267578125,302.557861328125,0.4163216948509216,0.050000000745058,0.2400408089160919,291.1997985839844,291.1499938964844,261.6833190917969,260.04217529296875,279.6541748046875,293.2709655761719,291.199951171875,1.0,0.3293025195598602,0.8300402164459229,0.8300402164459229,1.0,1.0,-1.353577971458435,0.583691418170929,0.7698865532875061,0.2631269693374634,0.0,0.0,0.6779174208641052,68.27062225341797,40.0,3.306640148162842,-15739.4228515625,355.5513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,308.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18154.642578125,18000.0,0.0,0.0,0.3627983927726745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080469369888306,0.80805504322052,-8.070634976320434e-06,0.0,0.0003681942471303,0.0,0.0,78.27971649169922,0.0,0.0,0.0,0.4891445636749267,4.0,0.0,1.0
474060,293.139892578125,297.1499938964844,293.1499938964844,0.0952721834182739,-2202.47412109375,304.1498718261719,0.6580495238304138,0.1536296606063842,0.1407447308301925,293.3431396484375,297.1499938964844,293.1499938964844,0.007061100564897,-518.2167358398438,299.7402648925781,0.4260261356830597,0.050000000745058,0.0502689890563488,293.2016906738281,297.1499938964844,293.1499938964844,0.2881765067577362,-4142.091796875,304.1572265625,0.8821205496788025,0.375948041677475,0.264542281627655,293.22808837890625,297.1499938964844,293.1499938964844,0.3624786138534546,-6717.328125,304.1605224609375,0.942225992679596,0.4510704576969147,0.4289053082466125,293.2416687011719,297.1499938964844,293.1499938964844,0.0110724326223135,-3262.5625,302.5272827148437,0.4260261356830597,0.050000000745058,0.2384544461965561,291.2008056640625,291.1499938964844,261.7200012207031,260.0752258300781,279.67242431640625,293.2683410644531,291.2007751464844,1.0,0.3196504712104797,0.8294842839241028,0.8294842839241028,1.0,1.0,-1.3476706743240356,0.5809751749038696,0.766695499420166,0.261472076177597,0.0,0.0,0.6710623502731323,59.70344543457031,28.0,1.4392818212509155,-15644.0380859375,333.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58074951171875,308.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.806640625,18000.0,0.0,0.0,0.3603475689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926862239837646,0.7926941514015198,-7.921586075099185e-06,0.0,0.0003657069755718,0.0,0.0,75.01261901855469,0.0,0.0,0.0,0.4826437532901764,4.0,0.0,1.0
474120,293.139892578125,297.1499938964844,293.1499938964844,0.0952721834182739,-2202.47412109375,304.1498718261719,0.6580495238304138,0.1536296606063842,0.1407447308301925,293.3431396484375,297.1499938964844,293.1499938964844,0.007061100564897,-518.2167358398438,299.7402648925781,0.4260261356830597,0.050000000745058,0.0502689890563488,293.2016906738281,297.1499938964844,293.1499938964844,0.2881765067577362,-4142.091796875,304.1572265625,0.8821205496788025,0.375948041677475,0.264542281627655,293.22808837890625,297.1499938964844,293.1499938964844,0.3624786138534546,-6717.328125,304.1605224609375,0.942225992679596,0.4510704576969147,0.4289053082466125,293.2416687011719,297.1499938964844,293.1499938964844,0.0110724326223135,-3262.5625,302.5272827148437,0.4260261356830597,0.050000000745058,0.2384544461965561,291.2008056640625,291.1499938964844,261.7200012207031,260.0752258300781,279.67242431640625,293.2683410644531,291.2007751464844,1.0,0.3196504712104797,0.8294842839241028,0.8294842839241028,1.0,1.0,-1.3476706743240356,0.5809751749038696,0.766695499420166,0.261472076177597,0.0,0.0,0.6710623502731323,59.70344543457031,28.0,1.4392818212509155,-15644.0380859375,333.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58074951171875,308.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.806640625,18000.0,0.0,0.0,0.3603475689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926862239837646,0.7926941514015198,-7.921586075099185e-06,0.0,0.0003657069755718,0.0,0.0,75.01261901855469,0.0,0.0,0.0,0.4826437532901764,4.0,0.0,1.0
474180,293.1393737792969,297.1499938964844,293.1499938964844,0.0952525585889816,-2202.109619140625,304.14996337890625,0.6739868521690369,0.153991013765335,0.1407127380371093,293.3397216796875,297.1499938964844,293.1499938964844,0.0069365128874778,-511.0076293945313,299.68280029296875,0.4397678673267364,0.050000000745058,0.0499019213020801,293.2006225585937,297.1499938964844,293.1499938964844,0.286763072013855,-4126.0615234375,304.1571655273437,0.902059018611908,0.3748538196086883,0.263504683971405,293.2263488769531,297.1499938964844,293.1499938964844,0.3604515194892883,-6687.84765625,304.160400390625,0.964494526386261,0.4494480490684509,0.4270031154155731,293.2409973144531,297.1499938964844,293.1499938964844,0.0108952755108475,-3230.4375,302.4974670410156,0.4397678673267364,0.050000000745058,0.2367132306098938,291.2001342773437,291.1499938964844,261.75665283203125,260.1082763671875,279.6908569335937,293.26593017578125,291.1999816894531,1.0,0.308738112449646,0.8289283514022827,0.8289283514022827,1.0,1.0,-1.3415725231170654,0.5781755447387695,0.7633969187736511,0.2597647905349731,0.0,0.0,0.6644057631492615,50.30689239501953,25.0,-0.7071583867073059,-15544.15234375,308.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6655578613281,308.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.3671875,18000.0,0.0,0.0,0.3576023876667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775890827178955,0.7775968313217163,-7.776623533573002e-06,0.0,0.0003629209531936,0.0,0.0,71.89253234863281,0.0,0.0,0.0,0.4762918651103973,4.0,0.0,1.0
474240,293.1393737792969,297.1499938964844,293.1499938964844,0.0952525585889816,-2202.109619140625,304.14996337890625,0.6739868521690369,0.153991013765335,0.1407127380371093,293.3397216796875,297.1499938964844,293.1499938964844,0.0069365128874778,-511.0076293945313,299.68280029296875,0.4397678673267364,0.050000000745058,0.0499019213020801,293.2006225585937,297.1499938964844,293.1499938964844,0.286763072013855,-4126.0615234375,304.1571655273437,0.902059018611908,0.3748538196086883,0.263504683971405,293.2263488769531,297.1499938964844,293.1499938964844,0.3604515194892883,-6687.84765625,304.160400390625,0.964494526386261,0.4494480490684509,0.4270031154155731,293.2409973144531,297.1499938964844,293.1499938964844,0.0108952755108475,-3230.4375,302.4974670410156,0.4397678673267364,0.050000000745058,0.2367132306098938,291.2001342773437,291.1499938964844,261.75665283203125,260.1082763671875,279.6908569335937,293.26593017578125,291.1999816894531,1.0,0.308738112449646,0.8289283514022827,0.8289283514022827,1.0,1.0,-1.3415725231170654,0.5781755447387695,0.7633969187736511,0.2597647905349731,0.0,0.0,0.6644057631492615,50.30689239501953,25.0,-0.7071583867073059,-15544.15234375,308.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6655578613281,308.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.3671875,18000.0,0.0,0.0,0.3576023876667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775890827178955,0.7775968313217163,-7.776623533573002e-06,0.0,0.0003629209531936,0.0,0.0,71.89253234863281,0.0,0.0,0.0,0.4762918651103973,4.0,0.0,1.0
474300,293.1390991210937,297.1499938964844,293.1499938964844,0.0952784046530723,-2202.611328125,304.14990234375,0.6817365884780884,0.1541769057512283,0.1407334953546524,293.338134765625,297.1499938964844,293.1499938964844,0.0068803182803094,-507.7555541992188,299.65399169921875,0.4467971324920654,0.050000000745058,0.0497478991746902,293.2001037597656,297.1499938964844,293.1499938964844,0.2861120402812958,-4118.7080078125,304.15704345703125,0.911916196346283,0.3743144869804382,0.2630155384540558,293.2254943847656,297.1499938964844,293.1499938964844,0.3595043420791626,-6674.119140625,304.16021728515625,0.9739938378334044,0.4486496150493622,0.4260965287685394,293.2406005859375,297.1499938964844,293.1499938964844,0.010818556882441,-3216.564453125,302.48272705078125,0.4467971324920654,0.050000000745058,0.2359826117753982,291.1991271972656,291.1499938964844,261.7749938964844,260.12481689453125,279.6999206542969,293.2648010253906,291.1988220214844,1.0,0.3042095005512237,0.8286503553390503,0.8286503553390503,1.0,1.0,-1.3388594388961792,0.5769312381744385,0.7619282603263855,0.2589929103851318,0.0,0.0,0.6612285375595093,46.36133575439453,25.0,-2.237459659576416,-15495.73046875,298.7562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046203613281,308.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.21875,18000.0,0.0,0.0,0.3561410903930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702938914299011,0.7703015804290771,-7.707113582000602e-06,0.0,0.0003614379384089,0.0,0.0,70.4167251586914,0.0,0.0,0.0,0.4732366502285003,4.0,0.0,1.0
474360,293.138916015625,297.1499938964844,293.1499938964844,0.0953254997730255,-2203.526123046875,304.1498413085937,0.6890579462051392,0.1543559283018112,0.1407700479030609,293.3366394042969,297.1499938964844,293.1499938964844,0.0068282326683402,-504.7545471191406,299.6247863769531,0.4536459147930145,0.050000000745058,0.0496138297021389,293.1996459960937,297.1499938964844,293.1499938964844,0.2855054140090942,-4111.8818359375,304.1568603515625,0.9217060208320618,0.3737726807594299,0.2625410556793213,293.22467041015625,297.1499938964844,293.1499938964844,0.3586128354072571,-6661.23779296875,304.15997314453125,0.9821867346763612,0.447853147983551,0.4252135753631592,293.2401733398437,297.1499938964844,293.1499938964844,0.010749913752079,-3204.269775390625,302.4679260253906,0.4536459147930145,0.050000000745058,0.2353466600179672,291.1971435546875,291.1499938964844,261.7933349609375,260.1413879394531,279.7088928222656,293.2637939453125,291.1966552734375,1.0,0.3000829517841339,0.8283893465995789,0.8283893465995789,1.0,1.0,-1.336349368095398,0.5757802128791809,0.760569155216217,0.258277416229248,0.0,0.0,0.6582829356193542,42.92462158203125,25.0,-4.279441356658936,-15448.80859375,289.8715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7403564453125,308.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.26171875,18000.0,0.0,0.0,0.3546375930309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633455991744995,0.7633532285690308,-7.640830517630093e-06,0.0,0.0003599120827857,0.0,0.0,69.02741241455078,0.0,0.0,0.0,0.4703352749347687,4.0,0.0,1.0
474420,293.138671875,297.1499938964844,293.1499938964844,0.095470517873764,-2206.33349609375,304.149658203125,0.7009575963020325,0.1546825766563415,0.1408859342336654,293.3340148925781,297.1499938964844,293.1499938964844,0.0067370855249464,-499.5442810058594,299.5654296875,0.4650852084159851,0.050000000745058,0.0494161918759346,293.1988525390625,297.1499938964844,293.1499938964844,0.284397691488266,-4099.46484375,304.15643310546875,0.9375522136688232,0.3726732730865478,0.2616355419158935,293.22320556640625,297.1499938964844,293.1499938964844,0.3569636046886444,-6637.47705078125,304.1593933105469,0.9938515424728394,0.4462576508522033,0.4235189259052276,293.2394104003906,297.1499938964844,293.1499938964844,0.0106383329257369,-3184.728271484375,302.43804931640625,0.4650852084159851,0.050000000745058,0.2344091534614563,291.19122314453125,291.1499938964844,261.8299865722656,260.1745300292969,279.7265625,293.2620544433594,291.1905517578125,1.0,0.2938920557498932,0.8278672695159912,0.8278672695159912,1.0,1.0,-1.332004189491272,0.5737866759300232,0.7582175135612488,0.2570202052593231,0.0,0.0,0.6531636714935303,37.84735870361328,25.0,-7.719754695892334,-15362.2958984375,276.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7993469238281,308.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.490234375,18000.0,0.0,0.0,0.3515626788139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510198950767517,0.7510274052619934,-7.522787200286984e-06,0.0,0.000356791424565,0.0,0.0,66.59998321533203,0.0,0.0,0.0,0.4651950597763061,4.0,0.0,1.0
474480,293.138671875,297.1499938964844,293.1499938964844,0.095470517873764,-2206.33349609375,304.149658203125,0.7009575963020325,0.1546825766563415,0.1408859342336654,293.3340148925781,297.1499938964844,293.1499938964844,0.0067370855249464,-499.5442810058594,299.5654296875,0.4650852084159851,0.050000000745058,0.0494161918759346,293.1988525390625,297.1499938964844,293.1499938964844,0.284397691488266,-4099.46484375,304.15643310546875,0.9375522136688232,0.3726732730865478,0.2616355419158935,293.22320556640625,297.1499938964844,293.1499938964844,0.3569636046886444,-6637.47705078125,304.1593933105469,0.9938515424728394,0.4462576508522033,0.4235189259052276,293.2394104003906,297.1499938964844,293.1499938964844,0.0106383329257369,-3184.728271484375,302.43804931640625,0.4650852084159851,0.050000000745058,0.2344091534614563,291.19122314453125,291.1499938964844,261.8299865722656,260.1745300292969,279.7265625,293.2620544433594,291.1905517578125,1.0,0.2938920557498932,0.8278672695159912,0.8278672695159912,1.0,1.0,-1.332004189491272,0.5737866759300232,0.7582175135612488,0.2570202052593231,0.0,0.0,0.6531636714935303,37.84735870361328,25.0,-7.719754695892334,-15362.2958984375,276.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7993469238281,308.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.490234375,18000.0,0.0,0.0,0.3515626788139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510198950767517,0.7510274052619934,-7.522787200286984e-06,0.0,0.000356791424565,0.0,0.0,66.59998321533203,0.0,0.0,0.0,0.4651950597763061,4.0,0.0,1.0
474540,293.13873291015625,297.1499938964844,293.1499938964844,0.0956366285681724,-2209.5302734375,304.1495056152344,0.7094923853874207,0.1549611985683441,0.1410246938467025,293.3319702148437,297.1499938964844,293.1499938964844,0.0066580139100551,-495.03851318359375,299.5052185058594,0.4723203778266907,0.050000000745058,0.0492875203490257,293.1982727050781,297.1499938964844,293.1499938964844,0.2833445966243744,-4087.641357421875,304.1560363769531,0.9482964873313904,0.371552050113678,0.2607645988464355,293.2212219238281,297.1499938964844,293.1499938964844,0.3535792529582977,-6586.49755859375,304.1622314453125,0.9990000128746032,0.444800853729248,0.4199555218219757,293.2388000488281,297.1499938964844,293.1499938964844,0.010550295934081,-3169.702880859375,302.407958984375,0.4723203778266907,0.050000000745058,0.2337987720966339,291.1849060058594,291.1499938964844,261.8666687011719,260.2077331542969,279.7453308105469,293.26043701171875,291.18463134765625,1.0,0.2893348336219787,0.8273451924324036,0.8273451924324036,1.0,1.0,-1.325989842414856,0.5710234045982361,0.7549664378166199,0.255372554063797,0.0,0.0,0.6489621996879578,34.49094772338867,25.0,-6.7583909034729,-15268.9755859375,266.51287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388977050781,308.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.49609375,18000.0,0.0,0.0,0.3484851121902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409467101097107,0.7409541606903076,-7.426550382660935e-06,0.0,0.0003536680887918,0.0,0.0,64.65581512451172,0.0,0.0,0.0,0.4610008001327514,4.0,0.0,1.0
474600,293.13873291015625,297.1499938964844,293.1499938964844,0.0956366285681724,-2209.5302734375,304.1495056152344,0.7094923853874207,0.1549611985683441,0.1410246938467025,293.3319702148437,297.1499938964844,293.1499938964844,0.0066580139100551,-495.03851318359375,299.5052185058594,0.4723203778266907,0.050000000745058,0.0492875203490257,293.1982727050781,297.1499938964844,293.1499938964844,0.2833445966243744,-4087.641357421875,304.1560363769531,0.9482964873313904,0.371552050113678,0.2607645988464355,293.2212219238281,297.1499938964844,293.1499938964844,0.3535792529582977,-6586.49755859375,304.1622314453125,0.9990000128746032,0.444800853729248,0.4199555218219757,293.2388000488281,297.1499938964844,293.1499938964844,0.010550295934081,-3169.702880859375,302.407958984375,0.4723203778266907,0.050000000745058,0.2337987720966339,291.1849060058594,291.1499938964844,261.8666687011719,260.2077331542969,279.7453308105469,293.26043701171875,291.18463134765625,1.0,0.2893348336219787,0.8273451924324036,0.8273451924324036,1.0,1.0,-1.325989842414856,0.5710234045982361,0.7549664378166199,0.255372554063797,0.0,0.0,0.6489621996879578,34.49094772338867,25.0,-6.7583909034729,-15268.9755859375,266.51287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388977050781,308.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.49609375,18000.0,0.0,0.0,0.3484851121902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409467101097107,0.7409541606903076,-7.426550382660935e-06,0.0,0.0003536680887918,0.0,0.0,64.65581512451172,0.0,0.0,0.0,0.4610008001327514,4.0,0.0,1.0
474660,293.13922119140625,297.1499938964844,293.1499938964844,0.0956934839487075,-2210.486083984375,304.1495666503906,0.7144773602485657,0.1551465392112732,0.141149640083313,293.3305358886719,297.1499938964844,293.1499938964844,0.0065834657289087,-490.5805358886719,299.44830322265625,0.4761635363101959,0.050000000745058,0.0492147803306579,293.1979064941406,297.1499938964844,293.1499938964844,0.2820349931716919,-4072.589599609375,304.1562194824219,0.9541175365447998,0.3704037070274353,0.2599202394485473,293.2115478515625,297.1499938964844,293.1499938964844,0.3452787697315216,-6460.52197265625,304.1718444824219,0.9990000128746032,0.4449400007724762,0.4118230640888214,293.2383117675781,297.1499938964844,293.1499938964844,0.0104711009189486,-3155.28955078125,302.3793029785156,0.4761635363101959,0.050000000745058,0.2334537357091903,291.1904602050781,291.1499938964844,261.9033203125,260.240966796875,279.765625,293.256591796875,291.1910400390625,1.0,0.2857170701026916,0.8268274664878845,0.8268274664878845,1.0,1.0,-1.314836025238037,0.5659405589103699,0.7488954067230225,0.2523744702339172,0.0,0.0,0.6433092355728149,32.4682502746582,28.0,4.990810871124268,-15133.7880859375,257.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710327148437,308.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.8984375,18000.0,0.0,0.0,0.3453434407711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301321625709534,0.7301394939422607,-7.3336518653377425e-06,0.0,0.0003504797059576,0.0,0.0,62.67532730102539,0.0,0.0,0.0,0.4565561413764953,4.0,0.0,1.0
474720,293.13922119140625,297.1499938964844,293.1499938964844,0.0956934839487075,-2210.486083984375,304.1495666503906,0.7144773602485657,0.1551465392112732,0.141149640083313,293.3305358886719,297.1499938964844,293.1499938964844,0.0065834657289087,-490.5805358886719,299.44830322265625,0.4761635363101959,0.050000000745058,0.0492147803306579,293.1979064941406,297.1499938964844,293.1499938964844,0.2820349931716919,-4072.589599609375,304.1562194824219,0.9541175365447998,0.3704037070274353,0.2599202394485473,293.2115478515625,297.1499938964844,293.1499938964844,0.3452787697315216,-6460.52197265625,304.1718444824219,0.9990000128746032,0.4449400007724762,0.4118230640888214,293.2383117675781,297.1499938964844,293.1499938964844,0.0104711009189486,-3155.28955078125,302.3793029785156,0.4761635363101959,0.050000000745058,0.2334537357091903,291.1904602050781,291.1499938964844,261.9033203125,260.240966796875,279.765625,293.256591796875,291.1910400390625,1.0,0.2857170701026916,0.8268274664878845,0.8268274664878845,1.0,1.0,-1.314836025238037,0.5659405589103699,0.7488954067230225,0.2523744702339172,0.0,0.0,0.6433092355728149,32.4682502746582,28.0,4.990810871124268,-15133.7880859375,257.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710327148437,308.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.8984375,18000.0,0.0,0.0,0.3453434407711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301321625709534,0.7301394939422607,-7.3336518653377425e-06,0.0,0.0003504797059576,0.0,0.0,62.67532730102539,0.0,0.0,0.0,0.4565561413764953,4.0,0.0,1.0
474780,293.1402282714844,297.1499938964844,293.1499938964844,0.0957528427243232,-2211.607666015625,304.14959716796875,0.7167944312095642,0.1552181988954544,0.1412039846181869,293.32977294921875,297.1499938964844,293.1499938964844,0.0065159606747329,-486.6652221679688,299.3876953125,0.4779192805290222,0.050000000745058,0.0491808652877807,293.1977844238281,297.1499938964844,293.1499938964844,0.2809059619903564,-4059.783447265625,304.156005859375,0.956288754940033,0.3692164123058319,0.2590762972831726,293.19903564453125,297.1499938964844,293.1499938964844,0.3411010801792145,-6399.2978515625,304.1712646484375,0.9990000128746032,0.4459216296672821,0.4078954756259918,293.2380065917969,297.1499938964844,293.1499938964844,0.0104094324633479,-3145.0087890625,302.3493957519531,0.4779192805290222,0.050000000745058,0.2332928478717804,291.1895751953125,291.1499938964844,261.94000244140625,260.2742614746094,279.78289794921875,293.2527160644531,291.188720703125,1.0,0.284047394990921,0.8263096809387207,0.8263096809387207,1.0,1.0,-1.3089368343353271,0.5632516145706177,0.7456851601600647,0.2507123649120331,0.0,0.0,0.6379119157791138,31.512784957885746,31.0,-3.800450563430786,-15019.810546875,253.1192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002380371094,308.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.8203125,18000.0,0.0,0.0,0.3421057760715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175730466842651,0.717580258846283,-7.223903139674803e-06,0.0,0.0003471938543953,0.0,0.0,60.409423828125,0.0,0.0,0.0,0.4514915943145752,4.0,0.0,1.0
474840,293.1402282714844,297.1499938964844,293.1499938964844,0.0957528427243232,-2211.607666015625,304.14959716796875,0.7167944312095642,0.1552181988954544,0.1412039846181869,293.32977294921875,297.1499938964844,293.1499938964844,0.0065159606747329,-486.6652221679688,299.3876953125,0.4779192805290222,0.050000000745058,0.0491808652877807,293.1977844238281,297.1499938964844,293.1499938964844,0.2809059619903564,-4059.783447265625,304.156005859375,0.956288754940033,0.3692164123058319,0.2590762972831726,293.19903564453125,297.1499938964844,293.1499938964844,0.3411010801792145,-6399.2978515625,304.1712646484375,0.9990000128746032,0.4459216296672821,0.4078954756259918,293.2380065917969,297.1499938964844,293.1499938964844,0.0104094324633479,-3145.0087890625,302.3493957519531,0.4779192805290222,0.050000000745058,0.2332928478717804,291.1895751953125,291.1499938964844,261.94000244140625,260.2742614746094,279.78289794921875,293.2527160644531,291.188720703125,1.0,0.284047394990921,0.8263096809387207,0.8263096809387207,1.0,1.0,-1.3089368343353271,0.5632516145706177,0.7456851601600647,0.2507123649120331,0.0,0.0,0.6379119157791138,31.512784957885746,31.0,-3.800450563430786,-15019.810546875,253.1192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002380371094,308.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.8203125,18000.0,0.0,0.0,0.3421057760715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175730466842651,0.717580258846283,-7.223903139674803e-06,0.0,0.0003471938543953,0.0,0.0,60.409423828125,0.0,0.0,0.0,0.4514915943145752,4.0,0.0,1.0
474900,293.1407470703125,297.1499938964844,293.1499938964844,0.0958108082413673,-2212.769775390625,304.1495666503906,0.7171261310577393,0.1552358120679855,0.141218826174736,293.32958984375,297.1499938964844,293.1499938964844,0.0064855930395424,-484.9877014160156,299.3551330566406,0.4781596958637237,0.050000000745058,0.049176201224327,293.19775390625,297.1499938964844,293.1499938964844,0.2804603278636932,-4054.83447265625,304.1557312011719,0.9561907052993774,0.3686153292655945,0.258656769990921,293.1944580078125,297.1499938964844,293.1499938964844,0.3405218720436096,-6392.056640625,304.1684265136719,0.9990000128746032,0.4462012946605682,0.407351940870285,293.2379150390625,297.1499938964844,293.1499938964844,0.0103861056268215,-3141.774658203125,302.3336486816406,0.4781596958637237,0.050000000745058,0.2332707196474075,291.1842346191406,291.1499938964844,261.9583435058594,260.2909240722656,279.7910461425781,293.2515563964844,291.1830749511719,1.0,0.2837941646575928,0.8260508179664612,0.8260508179664612,1.0,1.0,-1.3077653646469116,0.5627114176750183,0.7450539469718933,0.2503452003002167,0.0,0.0,0.6361542344093323,31.37491798400879,31.0,-9.842690467834473,-14980.521484375,252.3585662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9089660644531,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.236328125,18000.0,0.0,0.0,0.3405084013938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127127647399902,0.7127199769020081,-7.177487532317173e-06,0.0,0.000345572741935,0.0,0.0,59.52041244506836,0.0,0.0,0.0,0.449501633644104,4.0,0.0,1.0
474960,293.1412658691406,297.1499938964844,293.1499938964844,0.0958828851580619,-2214.2177734375,304.1495361328125,0.7170203328132629,0.1552542150020599,0.1412364691495895,293.3295288085937,297.1499938964844,293.1499938964844,0.0064566205255687,-483.4155578613281,299.3216857910156,0.4780545234680176,0.050000000745058,0.0491782501339912,293.19775390625,297.1499938964844,293.1499938964844,0.2800541520118713,-4050.355712890625,304.1554260253906,0.9554384350776672,0.368010550737381,0.2582393586635589,293.19158935546875,297.1499938964844,293.1499938964844,0.3407602608203888,-6397.31689453125,304.1646423339844,0.9990000128746032,0.4462028741836548,0.4075899720191955,293.2378845214844,297.1499938964844,293.1499938964844,0.0103658558800816,-3139.284912109375,302.3175354003906,0.4780545234680176,0.050000000745058,0.2332804501056671,291.17742919921875,291.1499938964844,261.9766540527344,260.3075866699219,279.7989501953125,293.2509765625,291.176025390625,1.0,0.2838728427886963,0.8258183002471924,0.8258183002471924,1.0,1.0,-1.307584524154663,0.562621533870697,0.7449630498886108,0.2502371370792389,0.0,0.0,0.6350024342536926,31.4228458404541,34.0,-14.795711517333984,-14952.693359375,252.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9109191894531,308.8717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.43359375,18000.0,0.0,0.0,0.3389680087566376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091107368469238,0.7091178894042969,-7.141230526030995e-06,0.0,0.000344009429682,0.0,0.0,58.854618072509766,0.0,0.0,0.0,0.4480085670948028,4.0,0.0,1.0
475020,293.1420288085937,297.1499938964844,293.1499938964844,0.0960778817534446,-2218.106201171875,304.1493530273437,0.7157410383224487,0.1553190201520919,0.1413051486015319,293.3297424316406,297.1499938964844,293.1499938964844,0.0064017083495855,-480.491943359375,299.2527160644531,0.4769607484340668,0.050000000745058,0.0491994582116603,293.19781494140625,297.1499938964844,293.1499938964844,0.2793220281600952,-4042.336669921875,304.15484619140625,0.9522531032562256,0.3667904138565063,0.2574096620082855,293.191650390625,297.1499938964844,293.1499938964844,0.3433378636837005,-6439.58642578125,304.1554260253906,0.9990000128746032,0.4451538324356079,0.4100493490695953,293.2380065917969,297.1499938964844,293.1499938964844,0.0103320712223649,-3135.921630859375,302.28436279296875,0.4769607484340668,0.050000000745058,0.2333810478448867,291.16094970703125,291.1499938964844,262.0133361816406,260.3409729003906,279.814453125,293.2516784667969,291.1593017578125,1.0,0.284877210855484,0.8253533244132996,0.8253533244132996,1.0,1.0,-1.3097679615020752,0.5635924339294434,0.7461755275726318,0.2506831288337707,0.0,0.0,0.634617030620575,31.99238967895508,37.0,-21.54974174499512,-14927.6279296875,254.5114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88836669921875,308.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.818359375,18000.0,0.0,0.0,0.3361832797527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058697938919067,0.705876886844635,-7.101936262188247e-06,0.0,0.0003411833022255,0.0,0.0,58.21661376953125,0.0,0.0,0.0,0.446613073348999,4.0,0.0,1.0
475080,293.1420288085937,297.1499938964844,293.1499938964844,0.0960778817534446,-2218.106201171875,304.1493530273437,0.7157410383224487,0.1553190201520919,0.1413051486015319,293.3297424316406,297.1499938964844,293.1499938964844,0.0064017083495855,-480.491943359375,299.2527160644531,0.4769607484340668,0.050000000745058,0.0491994582116603,293.19781494140625,297.1499938964844,293.1499938964844,0.2793220281600952,-4042.336669921875,304.15484619140625,0.9522531032562256,0.3667904138565063,0.2574096620082855,293.191650390625,297.1499938964844,293.1499938964844,0.3433378636837005,-6439.58642578125,304.1554260253906,0.9990000128746032,0.4451538324356079,0.4100493490695953,293.2380065917969,297.1499938964844,293.1499938964844,0.0103320712223649,-3135.921630859375,302.28436279296875,0.4769607484340668,0.050000000745058,0.2333810478448867,291.16094970703125,291.1499938964844,262.0133361816406,260.3409729003906,279.814453125,293.2516784667969,291.1593017578125,1.0,0.284877210855484,0.8253533244132996,0.8253533244132996,1.0,1.0,-1.3097679615020752,0.5635924339294434,0.7461755275726318,0.2506831288337707,0.0,0.0,0.634617030620575,31.99238967895508,37.0,-21.54974174499512,-14927.6279296875,254.5114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88836669921875,308.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.818359375,18000.0,0.0,0.0,0.3361832797527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058697938919067,0.705876886844635,-7.101936262188247e-06,0.0,0.0003411833022255,0.0,0.0,58.21661376953125,0.0,0.0,0.0,0.446613073348999,4.0,0.0,1.0
