time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475140,293.1424560546875,297.1499938964844,293.1499938964844,0.0963348671793937,-2223.171142578125,304.1491394042969,0.7133343815803528,0.1554313600063324,0.1414336115121841,293.3304138183594,297.1499938964844,293.1499938964844,0.0063491417095065,-477.7193908691406,299.1817626953125,0.4748720526695251,0.050000000745058,0.0492395460605621,293.19793701171875,297.1499938964844,293.1499938964844,0.2786339819431305,-4034.79833984375,304.1543884277344,0.9472062587738036,0.3655519187450409,0.2565822899341583,293.1994934082031,297.1499938964844,293.1499938964844,0.3482173979282379,-6516.0673828125,304.1455078125,0.9990000128746032,0.4425242841243744,0.4146605730056762,293.2384338378906,297.1499938964844,293.1499938964844,0.0103037068620324,-3133.822265625,302.25,0.4748720526695251,0.050000000745058,0.2335712164640426,291.1429748535156,291.1499938964844,262.04998779296875,260.3743896484375,279.8298645019531,293.25469970703125,291.14129638671875,1.0,0.2868064939975738,0.8248883485794067,0.8248883485794067,1.0,1.0,-1.3147395849227903,0.5658233761787415,0.7489161491394043,0.2518575489521026,0.0,0.0,0.6367594003677368,33.08493423461914,40.0,-24.227479934692383,-14938.287109375,258.89581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8248596191406,308.7819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.435546875,18000.0,0.0,0.0,0.3339799642562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080744504928589,0.7080816030502319,-7.109019406925654e-06,0.0,0.0003389472258277,0.0,0.0,58.52409362792969,0.0,0.0,0.0,0.447407603263855,4.0,0.0,1.0
475200,293.1424560546875,297.1499938964844,293.1499938964844,0.0963348671793937,-2223.171142578125,304.1491394042969,0.7133343815803528,0.1554313600063324,0.1414336115121841,293.3304138183594,297.1499938964844,293.1499938964844,0.0063491417095065,-477.7193908691406,299.1817626953125,0.4748720526695251,0.050000000745058,0.0492395460605621,293.19793701171875,297.1499938964844,293.1499938964844,0.2786339819431305,-4034.79833984375,304.1543884277344,0.9472062587738036,0.3655519187450409,0.2565822899341583,293.1994934082031,297.1499938964844,293.1499938964844,0.3482173979282379,-6516.0673828125,304.1455078125,0.9990000128746032,0.4425242841243744,0.4146605730056762,293.2384338378906,297.1499938964844,293.1499938964844,0.0103037068620324,-3133.822265625,302.25,0.4748720526695251,0.050000000745058,0.2335712164640426,291.1429748535156,291.1499938964844,262.04998779296875,260.3743896484375,279.8298645019531,293.25469970703125,291.14129638671875,1.0,0.2868064939975738,0.8248883485794067,0.8248883485794067,1.0,1.0,-1.3147395849227903,0.5658233761787415,0.7489161491394043,0.2518575489521026,0.0,0.0,0.6367594003677368,33.08493423461914,40.0,-24.227479934692383,-14938.287109375,258.89581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8248596191406,308.7819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.435546875,18000.0,0.0,0.0,0.3339799642562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080744504928589,0.7080816030502319,-7.109019406925654e-06,0.0,0.0003389472258277,0.0,0.0,58.52409362792969,0.0,0.0,0.0,0.447407603263855,4.0,0.0,1.0
475260,293.1377868652344,297.1499938964844,293.1499938964844,0.0972385555505752,-2240.375,304.1479187011719,0.7106977701187134,0.1565843224525451,0.1423471570014953,293.3253479003906,297.1499938964844,293.1499938964844,0.006318524479866,-476.2507629394531,299.1263427734375,0.4714347124099731,0.050000000745058,0.0493039861321449,293.1933898925781,297.1499938964844,293.1499938964844,0.2786459624767303,-4035.539306640625,304.15289306640625,0.9405992031097412,0.3652740716934204,0.2563083171844482,293.20751953125,297.1499938964844,293.1499938964844,0.3516772091388702,-6568.8193359375,304.14178466796875,0.997519314289093,0.439650684595108,0.4175662994384765,293.2330322265625,297.1499938964844,293.1499938964844,0.0103143258020281,-3138.453857421875,302.23162841796875,0.4714347124099731,0.050000000745058,0.233876883983612,291.125,291.1499938964844,262.0821838378906,260.4040222167969,279.8422241210937,293.2544860839844,291.12384033203125,1.0,0.2893988192081451,0.8243048191070557,0.8243048191070557,1.0,1.0,-1.319416046142578,0.5678908824920654,0.7515251040458679,0.2530065476894378,0.0,0.0,0.6413121223449707,34.791473388671875,43.0,-22.43364143371582,-14964.88671875,264.5756530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718994140625,308.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.498046875,18000.0,0.0,0.0,0.332538366317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155852317810059,0.7155923843383789,-7.162205292843282e-06,0.0,0.0003374841762706,0.0,0.0,59.767822265625,0.0,0.0,0.0,0.4503561556339264,4.0,0.0,1.0
475320,293.1377868652344,297.1499938964844,293.1499938964844,0.0972385555505752,-2240.375,304.1479187011719,0.7106977701187134,0.1565843224525451,0.1423471570014953,293.3253479003906,297.1499938964844,293.1499938964844,0.006318524479866,-476.2507629394531,299.1263427734375,0.4714347124099731,0.050000000745058,0.0493039861321449,293.1933898925781,297.1499938964844,293.1499938964844,0.2786459624767303,-4035.539306640625,304.15289306640625,0.9405992031097412,0.3652740716934204,0.2563083171844482,293.20751953125,297.1499938964844,293.1499938964844,0.3516772091388702,-6568.8193359375,304.14178466796875,0.997519314289093,0.439650684595108,0.4175662994384765,293.2330322265625,297.1499938964844,293.1499938964844,0.0103143258020281,-3138.453857421875,302.23162841796875,0.4714347124099731,0.050000000745058,0.233876883983612,291.125,291.1499938964844,262.0821838378906,260.4040222167969,279.8422241210937,293.2544860839844,291.12384033203125,1.0,0.2893988192081451,0.8243048191070557,0.8243048191070557,1.0,1.0,-1.319416046142578,0.5678908824920654,0.7515251040458679,0.2530065476894378,0.0,0.0,0.6413121223449707,34.791473388671875,43.0,-22.43364143371582,-14964.88671875,264.5756530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718994140625,308.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.498046875,18000.0,0.0,0.0,0.332538366317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155852317810059,0.7155923843383789,-7.162205292843282e-06,0.0,0.0003374841762706,0.0,0.0,59.767822265625,0.0,0.0,0.0,0.4503561556339264,4.0,0.0,1.0
475380,293.1366271972656,297.1499938964844,293.1499938964844,0.0978282317519187,-2251.333251953125,304.14764404296875,0.7054815888404846,0.1571339964866638,0.1430469751358032,293.322509765625,297.1499938964844,293.1499938964844,0.0062808934599161,-474.0600891113281,299.0730895996094,0.4657859802246094,0.050000000745058,0.0494044050574302,293.1922912597656,297.1499938964844,293.1499938964844,0.2780281007289886,-4028.42578125,304.1529846191406,0.930553376674652,0.3644005358219147,0.2558561861515045,293.2124328613281,297.1499938964844,293.1499938964844,0.3494950830936432,-6533.8271484375,304.1480712890625,0.9894506335258484,0.4371849298477173,0.4151352047920227,293.2297058105469,297.1499938964844,293.1499938964844,0.0103113753721117,-3139.201171875,302.21197509765625,0.4657859802246094,0.050000000745058,0.2343532145023346,291.1244506835937,291.1499938964844,262.1058044433594,260.42626953125,279.85504150390625,293.2548828125,291.124755859375,1.0,0.2921856343746185,0.8237212300300598,0.8237212300300598,1.0,1.0,-1.3175145387649536,0.5669775605201721,0.7505369782447815,0.2524538934230804,0.0,0.0,0.6449401378631592,37.30347442626953,46.0,-3.815234899520874,-14949.841796875,269.4457397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,308.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.046875,18000.0,0.0,0.0,0.331790953874588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245899438858032,0.7245972156524658,-7.240853847179096e-06,0.0,0.0003367256431374,0.0,0.0,61.37785720825195,0.0,0.0,0.0,0.4539656043052673,4.0,0.0,1.0
475440,293.1366271972656,297.1499938964844,293.1499938964844,0.0978282317519187,-2251.333251953125,304.14764404296875,0.7054815888404846,0.1571339964866638,0.1430469751358032,293.322509765625,297.1499938964844,293.1499938964844,0.0062808934599161,-474.0600891113281,299.0730895996094,0.4657859802246094,0.050000000745058,0.0494044050574302,293.1922912597656,297.1499938964844,293.1499938964844,0.2780281007289886,-4028.42578125,304.1529846191406,0.930553376674652,0.3644005358219147,0.2558561861515045,293.2124328613281,297.1499938964844,293.1499938964844,0.3494950830936432,-6533.8271484375,304.1480712890625,0.9894506335258484,0.4371849298477173,0.4151352047920227,293.2297058105469,297.1499938964844,293.1499938964844,0.0103113753721117,-3139.201171875,302.21197509765625,0.4657859802246094,0.050000000745058,0.2343532145023346,291.1244506835937,291.1499938964844,262.1058044433594,260.42626953125,279.85504150390625,293.2548828125,291.124755859375,1.0,0.2921856343746185,0.8237212300300598,0.8237212300300598,1.0,1.0,-1.3175145387649536,0.5669775605201721,0.7505369782447815,0.2524538934230804,0.0,0.0,0.6449401378631592,37.30347442626953,46.0,-3.815234899520874,-14949.841796875,269.4457397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,308.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.046875,18000.0,0.0,0.0,0.331790953874588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245899438858032,0.7245972156524658,-7.240853847179096e-06,0.0,0.0003367256431374,0.0,0.0,61.37785720825195,0.0,0.0,0.0,0.4539656043052673,4.0,0.0,1.0
475500,293.1366577148437,297.1499938964844,293.1499938964844,0.0980090126395225,-2254.653564453125,304.1477355957031,0.702613890171051,0.1572935879230499,0.1432684659957885,293.32177734375,297.1499938964844,293.1499938964844,0.0062601519748568,-472.8272705078125,299.0455627441406,0.4626402854919433,0.050000000745058,0.0494569242000579,293.1922912597656,297.1499938964844,293.1499938964844,0.2775798738002777,-4023.208740234375,304.1532592773437,0.925372302532196,0.36386439204216,0.2555403709411621,293.2135009765625,297.1499938964844,293.1499938964844,0.3485777080059051,-6519.44970703125,304.15008544921875,0.9852780103683472,0.4361863732337951,0.4141925871372223,293.2286376953125,297.1499938964844,293.1499938964844,0.0103075923398137,-3139.101806640625,302.2012023925781,0.4626402854919433,0.050000000745058,0.2346023470163345,291.1256103515625,291.1499938964844,262.11456298828125,260.4347839355469,279.8601379394531,293.2550964355469,291.125732421875,1.0,0.2936440110206604,0.8234294652938843,0.8234294652938843,1.0,1.0,-1.3166319131851196,0.5665490627288818,0.750082790851593,0.2522033452987671,0.0,0.0,0.6464425325393677,38.61927795410156,46.0,-0.8996289968490601,-14935.8798828125,272.0394897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52740478515625,308.6229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.01171875,18000.0,0.0,0.0,0.3316158950328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280344367027283,0.7280417680740356,-7.273265509866178e-06,0.0,0.0003365479642525,0.0,0.0,62.0158576965332,0.0,0.0,0.0,0.4553987383842468,4.0,0.0,1.0
475560,293.1369323730469,297.1499938964844,293.1499938964844,0.0981555953621864,-2257.34130859375,304.1478881835937,0.6996753811836243,0.1574099957942962,0.1434436738491058,293.3214111328125,297.1499938964844,293.1499938964844,0.0062391562387347,-471.5848693847656,299.0169982910156,0.4594357907772064,0.050000000745058,0.0495107024908065,293.19244384765625,297.1499938964844,293.1499938964844,0.2771067917346954,-4017.712890625,304.1535339355469,0.9202073216438292,0.3632972538471222,0.2551968097686767,293.214111328125,297.1499938964844,293.1499938964844,0.3477441966533661,-6506.5283203125,304.1515808105469,0.9809955358505248,0.4352598786354065,0.4133421182632446,293.22784423828125,297.1499938964844,293.1499938964844,0.0103036696091294,-3139.05224609375,302.1897277832031,0.4594357907772064,0.050000000745058,0.2348574697971344,291.1261901855469,291.1499938964844,262.1213684082031,260.4416198730469,279.86444091796875,293.2553100585937,291.12628173828125,1.0,0.2951345443725586,0.8231430053710938,0.8231430053710938,1.0,1.0,-1.315779685974121,0.5661332011222839,0.7496464848518372,0.2519662380218506,0.0,0.0,0.6479706168174744,39.96768569946289,49.0,0.4143497049808502,-14922.5625,274.7149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,308.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.373046875,18000.0,0.0,0.0,0.3315474987030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314037084579468,0.7314110398292542,-7.303885467990767e-06,0.0,0.0003364785516168,0.0,0.0,62.636512756347656,0.0,0.0,0.0,0.456790566444397,4.0,0.0,1.0
475620,293.13787841796875,297.1499938964844,293.1499938964844,0.0983697772026062,-2261.240478515625,304.1482238769531,0.693712055683136,0.1575521677732467,0.1437027752399444,293.32147216796875,297.1499938964844,293.1499938964844,0.0061955931596457,-468.9888916015625,298.9578857421875,0.4532413780689239,0.050000000745058,0.0496215559542179,293.1930236816406,297.1499938964844,293.1499938964844,0.2760911285877228,-4005.9208984375,304.154052734375,0.9102057814598083,0.362108826637268,0.2544646263122558,293.2146911621094,297.1499938964844,293.1499938964844,0.3461664617061615,-6482.37646484375,304.1536560058594,0.97209495306015,0.4335196018218994,0.4117860794067383,293.2269897460937,297.1499938964844,293.1499938964844,0.0102941757068037,-3138.678955078125,302.16534423828125,0.4532413780689239,0.050000000745058,0.2353832870721817,291.1275634765625,291.1499938964844,262.1294250488281,260.4505310058594,279.87078857421875,293.255859375,291.1277160644531,1.0,0.2981878817081451,0.8225700259208679,0.8225700259208679,1.0,1.0,-1.3141082525253296,0.5653114914894104,0.7487967610359192,0.2515154778957367,0.0,0.0,0.6508741974830627,42.74871444702149,52.0,1.8401838541030884,-14898.8232421875,280.25689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,308.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.224609375,18000.0,0.0,0.0,0.331688791513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379313111305237,0.737938642501831,-7.3629989856272e-06,0.0,0.0003366219461895,0.0,0.0,63.848052978515625,0.0,0.0,0.0,0.4594772160053253,4.0,0.0,1.0
475680,293.13787841796875,297.1499938964844,293.1499938964844,0.0983697772026062,-2261.240478515625,304.1482238769531,0.693712055683136,0.1575521677732467,0.1437027752399444,293.32147216796875,297.1499938964844,293.1499938964844,0.0061955931596457,-468.9888916015625,298.9578857421875,0.4532413780689239,0.050000000745058,0.0496215559542179,293.1930236816406,297.1499938964844,293.1499938964844,0.2760911285877228,-4005.9208984375,304.154052734375,0.9102057814598083,0.362108826637268,0.2544646263122558,293.2146911621094,297.1499938964844,293.1499938964844,0.3461664617061615,-6482.37646484375,304.1536560058594,0.97209495306015,0.4335196018218994,0.4117860794067383,293.2269897460937,297.1499938964844,293.1499938964844,0.0102941757068037,-3138.678955078125,302.16534423828125,0.4532413780689239,0.050000000745058,0.2353832870721817,291.1275634765625,291.1499938964844,262.1294250488281,260.4505310058594,279.87078857421875,293.255859375,291.1277160644531,1.0,0.2981878817081451,0.8225700259208679,0.8225700259208679,1.0,1.0,-1.3141082525253296,0.5653114914894104,0.7487967610359192,0.2515154778957367,0.0,0.0,0.6508741974830627,42.74871444702149,52.0,1.8401838541030884,-14898.8232421875,280.25689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,308.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.224609375,18000.0,0.0,0.0,0.331688791513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379313111305237,0.737938642501831,-7.3629989856272e-06,0.0,0.0003366219461895,0.0,0.0,63.848052978515625,0.0,0.0,0.0,0.4594772160053253,4.0,0.0,1.0
475740,293.1390991210937,297.1499938964844,293.1499938964844,0.0985104963183403,-2263.77099609375,304.1485900878906,0.68776935338974,0.1576091647148132,0.1438800245523452,293.3223571777344,297.1499938964844,293.1499938964844,0.0061502261087298,-466.2584533691406,298.8966064453125,0.447390615940094,0.050000000745058,0.0497359223663806,293.1937255859375,297.1499938964844,293.1499938964844,0.275016188621521,-3993.454345703125,304.15447998046875,0.901073157787323,0.3608775436878204,0.2536999583244324,293.21484375,297.1499938964844,293.1499938964844,0.344622403383255,-6459.015625,304.1549987792969,0.9628120064735411,0.4318481087684631,0.4103180468082428,293.22674560546875,297.1499938964844,293.1499938964844,0.0102828117087483,-3137.970458984375,302.1395263671875,0.447390615940094,0.050000000745058,0.2359257936477661,291.1294250488281,291.1499938964844,262.1304626464844,260.4533996582031,279.8743896484375,293.2566223144531,291.1296081542969,1.0,0.3013030588626861,0.8219970464706421,0.8219970464706421,1.0,1.0,-1.312429428100586,0.5644802451133728,0.7479491233825684,0.2510815858840942,0.0,0.0,0.6534996628761292,45.61914443969727,55.0,2.60961389541626,-14878.7216796875,285.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,308.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.36328125,18000.0,0.0,0.0,0.3321219682693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439351677894592,0.7439426183700562,-7.418187578878133e-06,0.0,0.0003370615886524,0.0,0.0,64.9801254272461,0.0,0.0,0.0,0.4619585573673248,4.0,0.0,1.0
475800,293.1390991210937,297.1499938964844,293.1499938964844,0.0985104963183403,-2263.77099609375,304.1485900878906,0.68776935338974,0.1576091647148132,0.1438800245523452,293.3223571777344,297.1499938964844,293.1499938964844,0.0061502261087298,-466.2584533691406,298.8966064453125,0.447390615940094,0.050000000745058,0.0497359223663806,293.1937255859375,297.1499938964844,293.1499938964844,0.275016188621521,-3993.454345703125,304.15447998046875,0.901073157787323,0.3608775436878204,0.2536999583244324,293.21484375,297.1499938964844,293.1499938964844,0.344622403383255,-6459.015625,304.1549987792969,0.9628120064735411,0.4318481087684631,0.4103180468082428,293.22674560546875,297.1499938964844,293.1499938964844,0.0102828117087483,-3137.970458984375,302.1395263671875,0.447390615940094,0.050000000745058,0.2359257936477661,291.1294250488281,291.1499938964844,262.1304626464844,260.4533996582031,279.8743896484375,293.2566223144531,291.1296081542969,1.0,0.3013030588626861,0.8219970464706421,0.8219970464706421,1.0,1.0,-1.312429428100586,0.5644802451133728,0.7479491233825684,0.2510815858840942,0.0,0.0,0.6534996628761292,45.61914443969727,55.0,2.60961389541626,-14878.7216796875,285.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,308.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.36328125,18000.0,0.0,0.0,0.3321219682693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439351677894592,0.7439426183700562,-7.418187578878133e-06,0.0,0.0003370615886524,0.0,0.0,64.9801254272461,0.0,0.0,0.0,0.4619585573673248,4.0,0.0,1.0
475860,293.1405029296875,297.1499938964844,293.1499938964844,0.0985972583293914,-2265.2978515625,304.14892578125,0.681950569152832,0.1576046198606491,0.1439999788999557,293.3238525390625,297.1499938964844,293.1499938964844,0.0061032343655824,-463.40032958984375,298.8335876464844,0.441925585269928,0.050000000745058,0.0498528853058815,293.1944580078125,297.1499938964844,293.1499938964844,0.2738973200321197,-3980.486083984375,304.15484619140625,0.8925115466117859,0.3596175611019134,0.252915471792221,293.21484375,297.1499938964844,293.1499938964844,0.3430737257003784,-6435.7470703125,304.1559143066406,0.9532789587974548,0.4302060008049011,0.4088867008686065,293.2269897460937,297.1499938964844,293.1499938964844,0.0102697871625423,-3136.9365234375,302.11260986328125,0.441925585269928,0.050000000745058,0.2364806234836578,291.1318054199219,291.1499938964844,262.1250915527344,260.45074462890625,279.8753967285156,293.257568359375,291.1320495605469,1.0,0.3044486045837402,0.8214606046676636,0.8214606046676636,1.0,1.0,-1.3107199668884275,0.5636327266693115,0.7470872402191162,0.2506606876850128,0.0,0.0,0.6557719707489014,48.55541229248047,58.0,3.3609936237335205,-14862.546875,291.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,308.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.1171875,18000.0,0.0,0.0,0.3327560126781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492664456367493,0.749273955821991,-7.468056082871044e-06,0.0,0.0003377050743438,0.0,0.0,66.00116729736328,0.0,0.0,0.0,0.464171439409256,4.0,0.0,1.0
475920,293.1405029296875,297.1499938964844,293.1499938964844,0.0985972583293914,-2265.2978515625,304.14892578125,0.681950569152832,0.1576046198606491,0.1439999788999557,293.3238525390625,297.1499938964844,293.1499938964844,0.0061032343655824,-463.40032958984375,298.8335876464844,0.441925585269928,0.050000000745058,0.0498528853058815,293.1944580078125,297.1499938964844,293.1499938964844,0.2738973200321197,-3980.486083984375,304.15484619140625,0.8925115466117859,0.3596175611019134,0.252915471792221,293.21484375,297.1499938964844,293.1499938964844,0.3430737257003784,-6435.7470703125,304.1559143066406,0.9532789587974548,0.4302060008049011,0.4088867008686065,293.2269897460937,297.1499938964844,293.1499938964844,0.0102697871625423,-3136.9365234375,302.11260986328125,0.441925585269928,0.050000000745058,0.2364806234836578,291.1318054199219,291.1499938964844,262.1250915527344,260.45074462890625,279.8753967285156,293.257568359375,291.1320495605469,1.0,0.3044486045837402,0.8214606046676636,0.8214606046676636,1.0,1.0,-1.3107199668884275,0.5636327266693115,0.7470872402191162,0.2506606876850128,0.0,0.0,0.6557719707489014,48.55541229248047,58.0,3.3609936237335205,-14862.546875,291.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,308.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.1171875,18000.0,0.0,0.0,0.3327560126781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492664456367493,0.749273955821991,-7.468056082871044e-06,0.0,0.0003377050743438,0.0,0.0,66.00116729736328,0.0,0.0,0.0,0.464171439409256,4.0,0.0,1.0
475980,293.1419372558594,297.1499938964844,293.1499938964844,0.0986409038305282,-2266.022216796875,304.1492004394531,0.6763184666633606,0.1575523763895034,0.1440761238336563,293.3257751464844,297.1499938964844,293.1499938964844,0.0060547511093318,-460.4195556640625,298.7691345214844,0.436861127614975,0.050000000745058,0.0499717220664024,293.1952514648437,297.1499938964844,293.1499938964844,0.2727397978305816,-3967.0703125,304.1551513671875,0.8842747807502747,0.3583340048789978,0.252115249633789,293.2147521972656,297.1499938964844,293.1499938964844,0.3415101766586303,-6412.34814453125,304.1565246582031,0.9436569213867188,0.4285800457000732,0.407474547624588,293.2275085449219,297.1499938964844,293.1499938964844,0.0102552073076367,-3135.57666015625,302.0848693847656,0.436861127614975,0.050000000745058,0.2370443344116211,291.1347961425781,291.1499938964844,262.1138000488281,260.4429931640625,279.87408447265625,293.2586364746094,291.1351013183594,1.0,0.3076018095016479,0.8209241628646851,0.8209241628646851,1.0,1.0,-1.308975100517273,0.5627639293670654,0.7462111115455627,0.2502470016479492,0.0,0.0,0.6576011180877686,51.53896331787109,61.0,4.136529922485352,-14849.76171875,297.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,308.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.849609375,18000.0,0.0,0.0,0.3335071802139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537251710891724,0.7537326812744141,-7.510725026804721e-06,0.0,0.0003384673909749,0.0,0.0,66.86894226074219,0.0,0.0,0.0,0.466031402349472,4.0,0.0,1.0
476040,293.1419372558594,297.1499938964844,293.1499938964844,0.0986409038305282,-2266.022216796875,304.1492004394531,0.6763184666633606,0.1575523763895034,0.1440761238336563,293.3257751464844,297.1499938964844,293.1499938964844,0.0060547511093318,-460.4195556640625,298.7691345214844,0.436861127614975,0.050000000745058,0.0499717220664024,293.1952514648437,297.1499938964844,293.1499938964844,0.2727397978305816,-3967.0703125,304.1551513671875,0.8842747807502747,0.3583340048789978,0.252115249633789,293.2147521972656,297.1499938964844,293.1499938964844,0.3415101766586303,-6412.34814453125,304.1565246582031,0.9436569213867188,0.4285800457000732,0.407474547624588,293.2275085449219,297.1499938964844,293.1499938964844,0.0102552073076367,-3135.57666015625,302.0848693847656,0.436861127614975,0.050000000745058,0.2370443344116211,291.1347961425781,291.1499938964844,262.1138000488281,260.4429931640625,279.87408447265625,293.2586364746094,291.1351013183594,1.0,0.3076018095016479,0.8209241628646851,0.8209241628646851,1.0,1.0,-1.308975100517273,0.5627639293670654,0.7462111115455627,0.2502470016479492,0.0,0.0,0.6576011180877686,51.53896331787109,61.0,4.136529922485352,-14849.76171875,297.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,308.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.849609375,18000.0,0.0,0.0,0.3335071802139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537251710891724,0.7537326812744141,-7.510725026804721e-06,0.0,0.0003384673909749,0.0,0.0,66.86894226074219,0.0,0.0,0.0,0.466031402349472,4.0,0.0,1.0
476100,293.1426696777344,297.1499938964844,293.1499938964844,0.0986494719982147,-2266.13818359375,304.1493225097656,0.6735851168632507,0.1575114578008651,0.1441007256507873,293.32684326171875,297.1499938964844,293.1499938964844,0.0060300319455564,-458.8884887695313,298.7364501953125,0.4344781637191772,0.050000000745058,0.0500316619873046,293.19561767578125,297.1499938964844,293.1499938964844,0.2721488177776336,-3960.220458984375,304.1553039550781,0.8802905678749084,0.3576842844486236,0.2517098784446716,293.2146911621094,297.1499938964844,293.1499938964844,0.3407240211963653,-6400.60595703125,304.1567687988281,0.938866913318634,0.4277715981006622,0.4067735075950622,293.2278747558594,297.1499938964844,293.1499938964844,0.0102474140003323,-3134.7900390625,302.0707702636719,0.4344781637191772,0.050000000745058,0.2373286634683609,291.136474609375,291.1499938964844,262.1060791015625,260.4373474121094,279.87261962890625,293.2592163085937,291.13677978515625,1.0,0.309175968170166,0.8206559419631958,0.8206559419631958,1.0,1.0,-1.3080897331237793,0.5623219013214111,0.7457678914070129,0.2500424683094024,0.0,0.0,0.6583333015441895,53.04384613037109,61.0,4.467525959014893,-14844.392578125,300.7173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702209472656,308.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8203125,18000.0,0.0,0.0,0.3339021503925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555791139602661,0.7555866241455078,-7.528841251769336e-06,0.0,0.0003388682380318,0.0,0.0,67.23429870605469,0.0,0.0,0.0,0.4668081700801849,4.0,0.0,1.0
476160,293.14337158203125,297.1499938964844,293.1499938964844,0.0986504107713699,-2266.113037109375,304.1494445800781,0.6709107756614685,0.157461941242218,0.1441174000501632,293.3279724121094,297.1499938964844,293.1499938964844,0.0060050035826861,-457.3312683105469,298.7034606933594,0.4321920573711395,0.050000000745058,0.0500918701291084,293.1960144042969,297.1499938964844,293.1499938964844,0.2715509235858917,-3953.289306640625,304.1554260253906,0.8763992786407471,0.3570294976234436,0.251301109790802,293.2146301269531,297.1499938964844,293.1499938964844,0.3399362862110138,-6388.85009765625,304.156982421875,0.9341205954551696,0.4269659221172333,0.4060753881931305,293.228271484375,297.1499938964844,293.1499938964844,0.0102393142879009,-3133.940673828125,302.0564880371094,0.4321920573711395,0.050000000745058,0.2376142591238021,291.13824462890625,291.1499938964844,262.0971069335937,260.4305725097656,279.8706359863281,293.2597961425781,291.1385803222656,1.0,0.310746431350708,0.8203925490379333,0.8203925490379333,1.0,1.0,-1.3071961402893066,0.5618753433227539,0.7453207969665527,0.2498397678136825,0.0,0.0,0.6589395999908447,54.55558395385742,64.0,4.736069679260254,-14839.5888671875,303.7012023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487670898437,308.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.05859375,18000.0,0.0,0.0,0.3342986106872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571665048599243,0.7571740746498108,-7.54460779717192e-06,0.0,0.0003392705984879,0.0,0.0,67.54981231689453,0.0,0.0,0.0,0.467475414276123,4.0,0.0,1.0
476220,293.1448059082031,297.1499938964844,293.1499938964844,0.0986329764127731,-2265.70751953125,304.149658203125,0.6657462120056152,0.157339721918106,0.1441297233104705,293.33038330078125,297.1499938964844,293.1499938964844,0.0059541715309023,-454.1492919921875,298.6365966796875,0.427899032831192,0.050000000745058,0.0502129197120666,293.1968078613281,297.1499938964844,293.1499938964844,0.2703384757041931,-3939.2333984375,304.1556396484375,0.8689007759094238,0.3557053804397583,0.2504737675189972,293.2144470214844,297.1499938964844,293.1499938964844,0.3383614122867584,-6365.37158203125,304.1572570800781,0.9248521327972412,0.42536261677742,0.4046873748302459,293.2291564941406,297.1499938964844,293.1499938964844,0.0102223455905914,-3132.090576171875,302.0274658203125,0.427899032831192,0.050000000745058,0.2381884753704071,291.14190673828125,291.1499938964844,262.0755920410156,260.4139709472656,279.865234375,293.26104736328125,291.1422424316406,1.0,0.3138713538646698,0.8198656439781189,0.8198656439781189,1.0,1.0,-1.305386304855347,0.5609689354896545,0.7444174289703369,0.2494382709264755,0.0,0.0,0.6597753763198853,57.59495162963867,67.0,5.035750865936279,-14831.326171875,309.6816101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.90234375,18000.0,0.0,0.0,0.3350651860237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595195770263672,0.7595271468162537,-7.568732144136447e-06,0.0,0.0003400485729798,0.0,0.0,68.0242919921875,0.0,0.0,0.0,0.4684705138206482,4.0,0.0,1.0
476280,293.1448059082031,297.1499938964844,293.1499938964844,0.0986329764127731,-2265.70751953125,304.149658203125,0.6657462120056152,0.157339721918106,0.1441297233104705,293.33038330078125,297.1499938964844,293.1499938964844,0.0059541715309023,-454.1492919921875,298.6365966796875,0.427899032831192,0.050000000745058,0.0502129197120666,293.1968078613281,297.1499938964844,293.1499938964844,0.2703384757041931,-3939.2333984375,304.1556396484375,0.8689007759094238,0.3557053804397583,0.2504737675189972,293.2144470214844,297.1499938964844,293.1499938964844,0.3383614122867584,-6365.37158203125,304.1572570800781,0.9248521327972412,0.42536261677742,0.4046873748302459,293.2291564941406,297.1499938964844,293.1499938964844,0.0102223455905914,-3132.090576171875,302.0274658203125,0.427899032831192,0.050000000745058,0.2381884753704071,291.14190673828125,291.1499938964844,262.0755920410156,260.4139709472656,279.865234375,293.26104736328125,291.1422424316406,1.0,0.3138713538646698,0.8198656439781189,0.8198656439781189,1.0,1.0,-1.305386304855347,0.5609689354896545,0.7444174289703369,0.2494382709264755,0.0,0.0,0.6597753763198853,57.59495162963867,67.0,5.035750865936279,-14831.326171875,309.6816101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.90234375,18000.0,0.0,0.0,0.3350651860237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595195770263672,0.7595271468162537,-7.568732144136447e-06,0.0,0.0003400485729798,0.0,0.0,68.0242919921875,0.0,0.0,0.0,0.4684705138206482,4.0,0.0,1.0
476340,293.1462097167969,297.1499938964844,293.1499938964844,0.0985938906669616,-2264.90673828125,304.1498413085937,0.660830020904541,0.1571898013353347,0.1441167742013931,293.3328857421875,297.1499938964844,293.1499938964844,0.005902400240302,-450.8855895996094,298.5686340332031,0.423953652381897,0.050000000745058,0.0503345876932144,293.19757080078125,297.1499938964844,293.1499938964844,0.2691091895103454,-3924.9814453125,304.1557922363281,0.861778974533081,0.3543621897697449,0.2496334612369537,293.2142639160156,297.1499938964844,293.1499938964844,0.3367948234081268,-6342.03955078125,304.157470703125,0.9160392880439758,0.4237700402736664,0.4033100306987762,293.2301330566406,297.1499938964844,293.1499938964844,0.0102045033127069,-3130.08349609375,301.9978942871094,0.423953652381897,0.050000000745058,0.238765612244606,291.1455078125,291.1499938964844,262.0497436523437,260.39361572265625,279.858154296875,293.2622985839844,291.1458435058594,1.0,0.3169691860675812,0.8193387985229492,0.8193387985229492,1.0,1.0,-1.3035476207733154,0.5600456595420837,0.7435019612312317,0.249040886759758,0.0,0.0,0.6601252555847168,60.64979934692383,70.0,5.0028910636901855,-14824.3857421875,315.6665344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,308.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.3357555866241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607831358909607,0.7607907056808472,-7.582816124340752e-06,0.0,0.0003407492476981,0.0,0.0,68.28768157958984,0.0,0.0,0.0,0.4690133035182953,4.0,0.0,1.0
476400,293.1462097167969,297.1499938964844,293.1499938964844,0.0985938906669616,-2264.90673828125,304.1498413085937,0.660830020904541,0.1571898013353347,0.1441167742013931,293.3328857421875,297.1499938964844,293.1499938964844,0.005902400240302,-450.8855895996094,298.5686340332031,0.423953652381897,0.050000000745058,0.0503345876932144,293.19757080078125,297.1499938964844,293.1499938964844,0.2691091895103454,-3924.9814453125,304.1557922363281,0.861778974533081,0.3543621897697449,0.2496334612369537,293.2142639160156,297.1499938964844,293.1499938964844,0.3367948234081268,-6342.03955078125,304.157470703125,0.9160392880439758,0.4237700402736664,0.4033100306987762,293.2301330566406,297.1499938964844,293.1499938964844,0.0102045033127069,-3130.08349609375,301.9978942871094,0.423953652381897,0.050000000745058,0.238765612244606,291.1455078125,291.1499938964844,262.0497436523437,260.39361572265625,279.858154296875,293.2622985839844,291.1458435058594,1.0,0.3169691860675812,0.8193387985229492,0.8193387985229492,1.0,1.0,-1.3035476207733154,0.5600456595420837,0.7435019612312317,0.249040886759758,0.0,0.0,0.6601252555847168,60.64979934692383,70.0,5.0028910636901855,-14824.3857421875,315.6665344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,308.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.3357555866241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607831358909607,0.7607907056808472,-7.582816124340752e-06,0.0,0.0003407492476981,0.0,0.0,68.28768157958984,0.0,0.0,0.0,0.4690133035182953,4.0,0.0,1.0
476460,293.14752197265625,297.1499938964844,293.1499938964844,0.0985380858182907,-2263.804931640625,304.1499938964844,0.656160295009613,0.1570157408714294,0.1440817713737487,293.33544921875,297.1499938964844,293.1499938964844,0.0058499029837548,-447.5566101074219,298.49957275390625,0.4203231930732727,0.050000000745058,0.0504566505551338,293.1983337402344,297.1499938964844,293.1499938964844,0.2678698599338531,-3910.6123046875,304.15594482421875,0.8550232648849487,0.3530005216598511,0.2487804740667343,293.2140197753906,297.1499938964844,293.1499938964844,0.3352457284927368,-6318.9853515625,304.1575622558594,0.9078776836395264,0.4221886098384857,0.4019434154033661,293.2311706542969,297.1499938964844,293.1499938964844,0.010186007246375,-3127.981201171875,301.9677734375,0.4203231930732727,0.050000000745058,0.2393446266651153,291.1488647460937,291.1499938964844,262.0201416015625,260.3699645996094,279.8494873046875,293.2635803222656,291.1491394042969,1.0,0.3200347423553467,0.818818211555481,0.818818211555481,1.0,1.0,-1.3016828298568726,0.5591080188751221,0.7425748109817505,0.2486471235752105,0.0,0.0,0.6600407958030701,63.71458435058594,73.0,4.6450066566467285,-14818.2607421875,321.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,308.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.3363291323184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761035144329071,0.7610427141189575,-7.587358140881406e-06,0.0,0.0003413312952034,0.0,0.0,68.35223388671875,0.0,0.0,0.0,0.4691343307495117,4.0,0.0,1.0
476520,293.14752197265625,297.1499938964844,293.1499938964844,0.0985380858182907,-2263.804931640625,304.1499938964844,0.656160295009613,0.1570157408714294,0.1440817713737487,293.33544921875,297.1499938964844,293.1499938964844,0.0058499029837548,-447.5566101074219,298.49957275390625,0.4203231930732727,0.050000000745058,0.0504566505551338,293.1983337402344,297.1499938964844,293.1499938964844,0.2678698599338531,-3910.6123046875,304.15594482421875,0.8550232648849487,0.3530005216598511,0.2487804740667343,293.2140197753906,297.1499938964844,293.1499938964844,0.3352457284927368,-6318.9853515625,304.1575622558594,0.9078776836395264,0.4221886098384857,0.4019434154033661,293.2311706542969,297.1499938964844,293.1499938964844,0.010186007246375,-3127.981201171875,301.9677734375,0.4203231930732727,0.050000000745058,0.2393446266651153,291.1488647460937,291.1499938964844,262.0201416015625,260.3699645996094,279.8494873046875,293.2635803222656,291.1491394042969,1.0,0.3200347423553467,0.818818211555481,0.818818211555481,1.0,1.0,-1.3016828298568726,0.5591080188751221,0.7425748109817505,0.2486471235752105,0.0,0.0,0.6600407958030701,63.71458435058594,73.0,4.6450066566467285,-14818.2607421875,321.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,308.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.3363291323184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761035144329071,0.7610427141189575,-7.587358140881406e-06,0.0,0.0003413312952034,0.0,0.0,68.35223388671875,0.0,0.0,0.0,0.4691343307495117,4.0,0.0,1.0
476580,293.1488037109375,297.1499938964844,293.1499938964844,0.0984696447849273,-2262.479736328125,304.1501159667969,0.6517290472984314,0.1568206697702407,0.1440275609493255,293.3379821777344,297.1499938964844,293.1499938964844,0.005796845536679,-444.1751098632813,298.4294738769531,0.4169718325138092,0.050000000745058,0.0505789704620838,293.1990966796875,297.1499938964844,293.1499938964844,0.2666259706020355,-3896.1904296875,304.1560363769531,0.848613440990448,0.3516212105751037,0.2479152828454971,293.2137756347656,297.1499938964844,293.1499938964844,0.3337211608886719,-6296.30712890625,304.1575622558594,0.9005321264266968,0.4206185042858124,0.4005875885486603,293.23223876953125,297.1499938964844,293.1499938964844,0.0101670287549495,-3125.83154296875,301.9371032714844,0.4169718325138092,0.050000000745058,0.2399248629808426,291.1517028808594,291.1499938964844,261.9872741699219,260.34344482421875,279.8395080566406,293.2648010253906,291.1519470214844,1.0,0.323065310716629,0.8182976841926575,0.8182976841926575,1.0,1.0,-1.299795150756836,0.5581574440002441,0.741637647151947,0.2482553720474243,0.0,0.0,0.6596050262451172,66.7857666015625,61.0,4.025730133056641,-14812.5791015625,327.6081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.3367618918418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604345083236694,0.7604420781135559,-7.583685601275647e-06,0.0,0.0003417705011088,0.0,0.0,68.24773406982422,0.0,0.0,0.0,0.468898594379425,4.0,0.0,1.0
476640,293.1488037109375,297.1499938964844,293.1499938964844,0.0984696447849273,-2262.479736328125,304.1501159667969,0.6517290472984314,0.1568206697702407,0.1440275609493255,293.3379821777344,297.1499938964844,293.1499938964844,0.005796845536679,-444.1751098632813,298.4294738769531,0.4169718325138092,0.050000000745058,0.0505789704620838,293.1990966796875,297.1499938964844,293.1499938964844,0.2666259706020355,-3896.1904296875,304.1560363769531,0.848613440990448,0.3516212105751037,0.2479152828454971,293.2137756347656,297.1499938964844,293.1499938964844,0.3337211608886719,-6296.30712890625,304.1575622558594,0.9005321264266968,0.4206185042858124,0.4005875885486603,293.23223876953125,297.1499938964844,293.1499938964844,0.0101670287549495,-3125.83154296875,301.9371032714844,0.4169718325138092,0.050000000745058,0.2399248629808426,291.1517028808594,291.1499938964844,261.9872741699219,260.34344482421875,279.8395080566406,293.2648010253906,291.1519470214844,1.0,0.323065310716629,0.8182976841926575,0.8182976841926575,1.0,1.0,-1.299795150756836,0.5581574440002441,0.741637647151947,0.2482553720474243,0.0,0.0,0.6596050262451172,66.7857666015625,61.0,4.025730133056641,-14812.5791015625,327.6081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.3367618918418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604345083236694,0.7604420781135559,-7.583685601275647e-06,0.0,0.0003417705011088,0.0,0.0,68.24773406982422,0.0,0.0,0.0,0.468898594379425,4.0,0.0,1.0
476700,293.1493530273437,297.1499938964844,293.1499938964844,0.0983798280358314,-2260.77294921875,304.1502380371094,0.6517690420150757,0.1567254960536956,0.1439338624477386,293.3392028808594,297.1499938964844,293.1499938964844,0.0057618012651801,-441.8907165527344,298.39422607421875,0.4171106517314911,0.050000000745058,0.0505737178027629,293.1994323730469,297.1499938964844,293.1499938964844,0.2659380137920379,-3888.179443359375,304.1561889648437,0.8483083844184875,0.3509328365325928,0.2474311143159866,293.2135925292969,297.1499938964844,293.1499938964844,0.3328999876976013,-6284.03466796875,304.1576843261719,0.9002196192741394,0.4198441207408905,0.3998492956161499,293.2327575683594,297.1499938964844,293.1499938964844,0.0101382564753293,-3120.639404296875,301.9217529296875,0.4171106517314911,0.050000000745058,0.2398999482393264,291.1531677246094,291.1499938964844,261.96978759765625,260.3292541503906,279.8344421386719,293.2653503417969,291.1535339355469,1.0,0.3224077522754669,0.8180373907089233,0.8180373907089233,1.0,1.0,-1.2981798648834229,0.557375431060791,0.7408044338226318,0.2478968650102615,0.0,0.0,0.6592503786087036,66.62948608398438,61.0,4.539947032928467,-14805.4619140625,326.5463256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,308.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.3369205892086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598654627799988,0.75987309217453,-7.579300472571049e-06,0.0,0.0003419315617065,0.0,0.0,68.142578125,0.0,0.0,0.0,0.4686671495437622,4.0,0.0,1.0
476760,293.1497802734375,297.1499938964844,293.1499938964844,0.0982554033398628,-2258.406494140625,304.1504211425781,0.6532959342002869,0.1566479206085205,0.1438096165657043,293.3403625488281,297.1499938964844,293.1499938964844,0.0057210274972021,-439.1875305175781,298.35943603515625,0.4184281229972839,0.050000000745058,0.0505246520042419,293.19970703125,297.1499938964844,293.1499938964844,0.2651921808719635,-3879.46435546875,304.1564025878906,0.84988933801651,0.3502574861049652,0.2469208687543869,293.2133483886719,297.1499938964844,293.1499938964844,0.3320189118385315,-6270.8154296875,304.15789794921875,0.9020566940307616,0.4190874695777893,0.3990806937217712,293.23321533203125,297.1499938964844,293.1499938964844,0.0100963925942778,-3112.5322265625,301.9067077636719,0.4184281229972839,0.050000000745058,0.2396671921014785,291.1556396484375,291.1499938964844,261.9516906738281,260.3145446777344,279.82928466796875,293.2658386230469,291.1561889648437,1.0,0.3207481801509857,0.8177822828292847,0.8177822828292847,1.0,1.0,-1.2961575984954834,0.5564111471176147,0.7397464513778687,0.2474309504032135,0.0,0.0,0.6586291790008545,65.35720825195312,49.0,6.126307487487793,-14795.0576171875,322.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,308.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1953125,18000.0,0.0,0.0,0.3370275199413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589506506919861,0.7589582204818726,-7.572372396680294e-06,0.0,0.0003420400898903,0.0,0.0,67.97457122802734,0.0,0.0,0.0,0.4682908952236175,4.0,0.0,1.0
476820,293.1503295898437,297.1499938964844,293.1499938964844,0.0979663804173469,-2252.91455078125,304.1507568359375,0.6597360372543335,0.1565462052822113,0.1435256600379943,293.34246826171875,297.1499938964844,293.1499938964844,0.0056289108470082,-432.9992065429688,298.2905578613281,0.4238236248493194,0.050000000745058,0.050338864326477,293.199951171875,297.1499938964844,293.1499938964844,0.2636242806911468,-3861.12060546875,304.1568908691406,0.8572698831558228,0.3489468395709991,0.2458633035421371,293.2126159667969,297.1499938964844,293.1499938964844,0.3301849961280823,-6243.26513671875,304.1583251953125,0.910796284675598,0.4176287949085235,0.3975067138671875,293.2338256835937,297.1499938964844,293.1499938964844,0.0099883386865258,-3090.83642578125,301.8773498535156,0.4238236248493194,0.050000000745058,0.238785907626152,291.16192626953125,291.1499938964844,261.9139404296875,260.28369140625,279.818603515625,293.2665710449219,291.1625061035156,1.0,0.3150058686733246,0.8172720670700073,0.8172720670700073,1.0,1.0,-1.2913776636123655,0.5541506409645081,0.7372269630432129,0.2463121265172958,0.0,0.0,0.6566237807273865,60.582027435302734,37.0,8.071440696716309,-14764.271484375,310.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,308.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.12109375,18000.0,0.0,0.0,0.3370552659034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554986476898193,0.7555062174797058,-7.545132120867493e-06,0.0,0.0003420682623982,0.0,0.0,67.33536529541016,0.0,0.0,0.0,0.4668861329555511,4.0,0.0,1.0
