time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476880,293.1503295898437,297.1499938964844,293.1499938964844,0.0979663804173469,-2252.91455078125,304.1507568359375,0.6597360372543335,0.1565462052822113,0.1435256600379943,293.34246826171875,297.1499938964844,293.1499938964844,0.0056289108470082,-432.9992065429688,298.2905578613281,0.4238236248493194,0.050000000745058,0.050338864326477,293.199951171875,297.1499938964844,293.1499938964844,0.2636242806911468,-3861.12060546875,304.1568908691406,0.8572698831558228,0.3489468395709991,0.2458633035421371,293.2126159667969,297.1499938964844,293.1499938964844,0.3301849961280823,-6243.26513671875,304.1583251953125,0.910796284675598,0.4176287949085235,0.3975067138671875,293.2338256835937,297.1499938964844,293.1499938964844,0.0099883386865258,-3090.83642578125,301.8773498535156,0.4238236248493194,0.050000000745058,0.238785907626152,291.16192626953125,291.1499938964844,261.9139404296875,260.28369140625,279.818603515625,293.2665710449219,291.1625061035156,1.0,0.3150058686733246,0.8172720670700073,0.8172720670700073,1.0,1.0,-1.2913776636123655,0.5541506409645081,0.7372269630432129,0.2463121265172958,0.0,0.0,0.6566237807273865,60.582027435302734,37.0,8.071440696716309,-14764.271484375,310.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,308.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.12109375,18000.0,0.0,0.0,0.3370552659034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554986476898193,0.7555062174797058,-7.545132120867493e-06,0.0,0.0003420682623982,0.0,0.0,67.33536529541016,0.0,0.0,0.0,0.4668861329555511,4.0,0.0,1.0
476940,293.15045166015625,297.1499938964844,293.1499938964844,0.0976636037230491,-2247.18310546875,304.1510009765625,0.6704199910163879,0.1565100699663162,0.1432234644889831,293.3441772460937,297.1499938964844,293.1499938964844,0.0055283424444496,-426.1723937988281,298.2218933105469,0.4330149292945862,0.050000000745058,0.0500700250267982,293.1999206542969,297.1499938964844,293.1499938964844,0.2620267868041992,-3842.44189453125,304.1572570800781,0.8698738217353821,0.3476843535900116,0.2447791844606399,293.211669921875,297.1499938964844,293.1499938964844,0.3283404111862182,-6215.57958984375,304.1586303710937,0.926447093486786,0.4162395596504211,0.395916223526001,293.23406982421875,297.1499938964844,293.1499938964844,0.0098599670454859,-3064.461669921875,301.84881591796875,0.4330149292945862,0.050000000745058,0.2375106513500213,291.1679077148437,291.1499938964844,261.87457275390625,260.2513427734375,279.80743408203125,293.2670288085937,291.1683959960937,1.0,0.3068075776100158,0.81676185131073,0.81676185131073,1.0,1.0,-1.285951018333435,0.5515992045402527,0.7343517541885376,0.24502894282341,0.0,0.0,0.6538317799568176,53.69402694702149,25.0,8.078908920288086,-14723.634765625,292.85748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.208984375,18000.0,0.0,0.0,0.3367936909198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501455545425415,0.7501530647277832,-7.500279480154859e-06,0.0,0.0003418027772568,0.0,0.0,66.3336410522461,0.0,0.0,0.0,0.4647005200386047,4.0,0.0,1.0
477000,293.15045166015625,297.1499938964844,293.1499938964844,0.0976636037230491,-2247.18310546875,304.1510009765625,0.6704199910163879,0.1565100699663162,0.1432234644889831,293.3441772460937,297.1499938964844,293.1499938964844,0.0055283424444496,-426.1723937988281,298.2218933105469,0.4330149292945862,0.050000000745058,0.0500700250267982,293.1999206542969,297.1499938964844,293.1499938964844,0.2620267868041992,-3842.44189453125,304.1572570800781,0.8698738217353821,0.3476843535900116,0.2447791844606399,293.211669921875,297.1499938964844,293.1499938964844,0.3283404111862182,-6215.57958984375,304.1586303710937,0.926447093486786,0.4162395596504211,0.395916223526001,293.23406982421875,297.1499938964844,293.1499938964844,0.0098599670454859,-3064.461669921875,301.84881591796875,0.4330149292945862,0.050000000745058,0.2375106513500213,291.1679077148437,291.1499938964844,261.87457275390625,260.2513427734375,279.80743408203125,293.2670288085937,291.1683959960937,1.0,0.3068075776100158,0.81676185131073,0.81676185131073,1.0,1.0,-1.285951018333435,0.5515992045402527,0.7343517541885376,0.24502894282341,0.0,0.0,0.6538317799568176,53.69402694702149,25.0,8.078908920288086,-14723.634765625,292.85748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.208984375,18000.0,0.0,0.0,0.3367936909198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501455545425415,0.7501530647277832,-7.500279480154859e-06,0.0,0.0003418027772568,0.0,0.0,66.3336410522461,0.0,0.0,0.0,0.4647005200386047,4.0,0.0,1.0
477060,293.1502990722656,297.1499938964844,293.1499938964844,0.09737079590559,-2241.662841796875,304.1511535644531,0.6855224370956421,0.1565309017896652,0.1429237276315689,293.3454895019531,297.1499938964844,293.1499938964844,0.0054237148724496,-419.013916015625,298.1533508300781,0.4468245804309845,0.050000000745058,0.0497477725148201,293.1997375488281,297.1499938964844,293.1499938964844,0.2604382336139679,-3823.888671875,304.157470703125,0.8879305720329285,0.3464612364768982,0.2436845600605011,293.21051025390625,297.1499938964844,293.1499938964844,0.3265306353569031,-6188.4580078125,304.15875244140625,0.948368489742279,0.4149123132228851,0.3943324685096741,293.23394775390625,297.1499938964844,293.1499938964844,0.0097208740189671,-3035.446044921875,301.8210144042969,0.4468245804309845,0.050000000745058,0.2359820157289505,291.1728210449219,291.1499938964844,261.8340759277344,260.21795654296875,279.7957763671875,293.2672424316406,291.1732177734375,1.0,0.2967935502529144,0.8162964582443237,0.8162964582443237,1.0,1.0,-1.280154585838318,0.5488869547843933,0.7312676906585693,0.2436555027961731,0.0,0.0,0.650445818901062,45.44810485839844,25.0,6.83203649520874,-14676.20703125,272.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.177734375,18000.0,0.0,0.0,0.3362152874469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432990670204163,0.7433065176010132,-7.441348316206131e-06,0.0,0.0003412157529965,0.0,0.0,65.05506134033203,0.0,0.0,0.0,0.4619005620479584,4.0,0.0,1.0
477120,293.1502990722656,297.1499938964844,293.1499938964844,0.09737079590559,-2241.662841796875,304.1511535644531,0.6855224370956421,0.1565309017896652,0.1429237276315689,293.3454895019531,297.1499938964844,293.1499938964844,0.0054237148724496,-419.013916015625,298.1533508300781,0.4468245804309845,0.050000000745058,0.0497477725148201,293.1997375488281,297.1499938964844,293.1499938964844,0.2604382336139679,-3823.888671875,304.157470703125,0.8879305720329285,0.3464612364768982,0.2436845600605011,293.21051025390625,297.1499938964844,293.1499938964844,0.3265306353569031,-6188.4580078125,304.15875244140625,0.948368489742279,0.4149123132228851,0.3943324685096741,293.23394775390625,297.1499938964844,293.1499938964844,0.0097208740189671,-3035.446044921875,301.8210144042969,0.4468245804309845,0.050000000745058,0.2359820157289505,291.1728210449219,291.1499938964844,261.8340759277344,260.21795654296875,279.7957763671875,293.2672424316406,291.1732177734375,1.0,0.2967935502529144,0.8162964582443237,0.8162964582443237,1.0,1.0,-1.280154585838318,0.5488869547843933,0.7312676906585693,0.2436555027961731,0.0,0.0,0.650445818901062,45.44810485839844,25.0,6.83203649520874,-14676.20703125,272.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.177734375,18000.0,0.0,0.0,0.3362152874469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432990670204163,0.7433065176010132,-7.441348316206131e-06,0.0,0.0003412157529965,0.0,0.0,65.05506134033203,0.0,0.0,0.0,0.4619005620479584,4.0,0.0,1.0
477180,293.1500549316406,297.1499938964844,293.1499938964844,0.0971990823745727,-2238.462890625,304.15106201171875,0.6979302763938904,0.156571164727211,0.1427440345287323,293.346435546875,297.1499938964844,293.1499938964844,0.0053329761140048,-412.8109130859375,298.0841369628906,0.4589147269725799,0.050000000745058,0.0495199486613273,293.1994934082031,297.1499938964844,293.1499938964844,0.2590163648128509,-3807.3740234375,304.1573486328125,0.9025269746780396,0.3452472686767578,0.242673859000206,293.2093200683594,297.1499938964844,293.1499938964844,0.3249290883541107,-6164.6220703125,304.15850830078125,0.964686632156372,0.4136195480823517,0.3928850591182709,293.2336120605469,297.1499938964844,293.1499938964844,0.009612314403057,-3013.050048828125,301.7933044433594,0.4589147269725799,0.050000000745058,0.2349013090133667,291.17510986328125,291.1499938964844,261.7929992675781,260.1839904785156,279.783203125,293.267333984375,291.1750793457031,1.0,0.2897705733776092,0.8158310651779175,0.8158310651779175,1.0,1.0,-1.2754167318344116,0.5466566681861877,0.7287600040435791,0.242545336484909,0.0,0.0,0.6468968987464905,39.60973358154297,25.0,2.819812536239624,-14632.9462890625,257.9386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,308.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.33984375,18000.0,0.0,0.0,0.3353323638439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356070280075073,0.7356144189834595,-7.373661901510786e-06,0.0,0.0003403197333682,0.0,0.0,63.62652206420898,0.0,0.0,0.0,0.458758533000946,4.0,0.0,1.0
477240,293.1500549316406,297.1499938964844,293.1499938964844,0.0971990823745727,-2238.462890625,304.15106201171875,0.6979302763938904,0.156571164727211,0.1427440345287323,293.346435546875,297.1499938964844,293.1499938964844,0.0053329761140048,-412.8109130859375,298.0841369628906,0.4589147269725799,0.050000000745058,0.0495199486613273,293.1994934082031,297.1499938964844,293.1499938964844,0.2590163648128509,-3807.3740234375,304.1573486328125,0.9025269746780396,0.3452472686767578,0.242673859000206,293.2093200683594,297.1499938964844,293.1499938964844,0.3249290883541107,-6164.6220703125,304.15850830078125,0.964686632156372,0.4136195480823517,0.3928850591182709,293.2336120605469,297.1499938964844,293.1499938964844,0.009612314403057,-3013.050048828125,301.7933044433594,0.4589147269725799,0.050000000745058,0.2349013090133667,291.17510986328125,291.1499938964844,261.7929992675781,260.1839904785156,279.783203125,293.267333984375,291.1750793457031,1.0,0.2897705733776092,0.8158310651779175,0.8158310651779175,1.0,1.0,-1.2754167318344116,0.5466566681861877,0.7287600040435791,0.242545336484909,0.0,0.0,0.6468968987464905,39.60973358154297,25.0,2.819812536239624,-14632.9462890625,257.9386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,308.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.33984375,18000.0,0.0,0.0,0.3353323638439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356070280075073,0.7356144189834595,-7.373661901510786e-06,0.0,0.0003403197333682,0.0,0.0,63.62652206420898,0.0,0.0,0.0,0.458758533000946,4.0,0.0,1.0
477300,293.1499938964844,297.1499938964844,293.1499938964844,0.0971454381942749,-2237.4873046875,304.1509704589844,0.7029415369033813,0.1565838456153869,0.1426774114370346,293.3468017578125,297.1499938964844,293.1499938964844,0.0052920561283826,-410.0267333984375,298.0489807128906,0.4639796018600464,0.050000000745058,0.0494351647794246,293.1994323730469,297.1499938964844,293.1499938964844,0.258363276720047,-3799.819580078125,304.1571960449219,0.908518373966217,0.3446325063705444,0.2421858757734298,293.2087707519531,297.1499938964844,293.1499938964844,0.3242059648036957,-6153.916015625,304.15826416015625,0.9707416892051696,0.4129758775234222,0.3921947181224823,293.23345947265625,297.1499938964844,293.1499938964844,0.0095676090568304,-3004.0205078125,301.7792053222656,0.4639796018600464,0.050000000745058,0.2344991266727447,291.1746520996094,291.1499938964844,261.7724304199219,260.1669311523437,279.7767333984375,293.2673645019531,291.17449951171875,1.0,0.2870105803012848,0.8155984282493591,0.8155984282493591,1.0,1.0,-1.273337721824646,0.5456722974777222,0.727665364742279,0.2420656681060791,0.0,0.0,0.6452940106391907,37.43269348144531,25.0,0.5572414398193359,-14613.8779296875,252.418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,308.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.849609375,18000.0,0.0,0.0,0.3347957134246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319164872169495,0.7319238185882568,-7.340210686379578e-06,0.0,0.000339775084285,0.0,0.0,62.94137573242188,0.0,0.0,0.0,0.4572467505931854,4.0,0.0,1.0
477360,293.14996337890625,297.1499938964844,293.1499938964844,0.0971030369400978,-2236.72802734375,304.1508483886719,0.7073034048080444,0.1565913408994674,0.1426191627979278,293.3470764160156,297.1499938964844,293.1499938964844,0.0052533126436173,-407.3924255371094,298.01373291015625,0.4681162536144256,0.050000000745058,0.0493642315268516,293.19940185546875,297.1499938964844,293.1499938964844,0.2577308118343353,-3792.509521484375,304.15704345703125,0.9139423966407776,0.3440127372741699,0.241704449057579,293.208251953125,297.1499938964844,293.1499938964844,0.3235134482383728,-6143.67431640625,304.15802001953125,0.9757473468780518,0.4123334586620331,0.3915194272994995,293.2333068847656,297.1499938964844,293.1499938964844,0.0095272539183497,-2995.96044921875,301.7649841308594,0.4681162536144256,0.050000000745058,0.2341626733541488,291.1737060546875,291.1499938964844,261.7518920898437,260.14990234375,279.7701721191406,293.26739501953125,291.1734619140625,1.0,0.2846522629261017,0.8153753280639648,0.8153753280639648,1.0,1.0,-1.2713901996612549,0.5447485446929932,0.7266415953636169,0.2416199445724487,0.0,0.0,0.6438082456588745,35.608497619628906,25.0,-1.2272474765777588,-14596.4521484375,247.7280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.67578125,18000.0,0.0,0.0,0.3342086970806122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284664511680603,0.7284737229347229,-7.3086707743641455e-06,0.0,0.0003391793579794,0.0,0.0,62.3030891418457,0.0,0.0,0.0,0.4558302760124206,4.0,0.0,1.0
477420,293.14996337890625,297.1499938964844,293.1499938964844,0.097041442990303,-2235.65283203125,304.1506652832031,0.7141779065132141,0.1565916240215301,0.1425198763608932,293.3473815917969,297.1499938964844,293.1499938964844,0.0051809377036988,-402.4706726074219,297.9432373046875,0.4740927815437317,0.050000000745058,0.0492546707391738,293.19940185546875,297.1499938964844,293.1499938964844,0.2565111517906189,-3778.41455078125,304.15673828125,0.9228292107582092,0.3427623212337494,0.2407566606998443,293.207275390625,297.1499938964844,293.1499938964844,0.3221981823444366,-6124.22998046875,304.15753173828125,0.9832783341407776,0.4110532701015472,0.3902051746845245,293.2330322265625,297.1499938964844,293.1499938964844,0.00945636164397,-2982.025390625,301.7362670898437,0.4740927815437317,0.050000000745058,0.233642965555191,291.1707763671875,291.1499938964844,261.7113037109375,260.1161193847656,279.7569885253906,293.2673034667969,291.1704406738281,1.0,0.2808926701545715,0.8149292469024658,0.8149292469024658,1.0,1.0,-1.267800211906433,0.5430400967597961,0.724760115146637,0.2408039718866348,0.0,0.0,0.6412237286567688,32.78274917602539,25.0,-3.704383850097656,-14565.2333984375,240.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,308.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.408203125,18000.0,0.0,0.0,0.3329250514507293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223523855209351,0.7223596572875977,-7.252483555930667e-06,0.0,0.0003378766123205,0.0,0.0,61.17950820922852,0.0,0.0,0.0,0.4533206522464752,4.0,0.0,1.0
477480,293.14996337890625,297.1499938964844,293.1499938964844,0.097041442990303,-2235.65283203125,304.1506652832031,0.7141779065132141,0.1565916240215301,0.1425198763608932,293.3473815917969,297.1499938964844,293.1499938964844,0.0051809377036988,-402.4706726074219,297.9432373046875,0.4740927815437317,0.050000000745058,0.0492546707391738,293.19940185546875,297.1499938964844,293.1499938964844,0.2565111517906189,-3778.41455078125,304.15673828125,0.9228292107582092,0.3427623212337494,0.2407566606998443,293.207275390625,297.1499938964844,293.1499938964844,0.3221981823444366,-6124.22998046875,304.15753173828125,0.9832783341407776,0.4110532701015472,0.3902051746845245,293.2330322265625,297.1499938964844,293.1499938964844,0.00945636164397,-2982.025390625,301.7362670898437,0.4740927815437317,0.050000000745058,0.233642965555191,291.1707763671875,291.1499938964844,261.7113037109375,260.1161193847656,279.7569885253906,293.2673034667969,291.1704406738281,1.0,0.2808926701545715,0.8149292469024658,0.8149292469024658,1.0,1.0,-1.267800211906433,0.5430400967597961,0.724760115146637,0.2408039718866348,0.0,0.0,0.6412237286567688,32.78274917602539,25.0,-3.704383850097656,-14565.2333984375,240.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,308.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.408203125,18000.0,0.0,0.0,0.3329250514507293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223523855209351,0.7223596572875977,-7.252483555930667e-06,0.0,0.0003378766123205,0.0,0.0,61.17950820922852,0.0,0.0,0.0,0.4533206522464752,4.0,0.0,1.0
477540,293.1500549316406,297.1499938964844,293.1499938964844,0.0969990417361259,-2234.94189453125,304.1505126953125,0.7190397381782532,0.1565739959478378,0.1424345076084137,293.34716796875,297.1499938964844,293.1499938964844,0.0051143998280167,-397.9389953613281,297.8736267089844,0.4781208634376526,0.050000000745058,0.0491772554814815,293.19940185546875,297.1499938964844,293.1499938964844,0.2553393840789795,-3764.8662109375,304.15643310546875,0.9292379021644592,0.3415103852748871,0.2398284673690796,293.2063903808594,297.1499938964844,293.1499938964844,0.3209525644779205,-6105.80322265625,304.1571044921875,0.9883431792259216,0.4097815155982971,0.3889302611351013,293.2328796386719,297.1499938964844,293.1499938964844,0.0093949725851416,-2970.19580078125,301.70721435546875,0.4781208634376526,0.050000000745058,0.2332757264375686,291.1669921875,291.1499938964844,261.6717224121094,260.0831604003906,279.74383544921875,293.26690673828125,291.1665954589844,1.0,0.2781078815460205,0.8144831657409668,0.8144831657409668,1.0,1.0,-1.264519453048706,0.5414732098579407,0.7230462431907654,0.2400620877742767,0.0,0.0,0.639207661151886,30.77568244934082,25.0,-5.046729564666748,-14537.9208984375,234.7401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5546875,18000.0,0.0,0.0,0.3315594494342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174322605133057,0.7174394726753235,-7.206785994640086e-06,0.0,0.000336490717018,0.0,0.0,60.2809944152832,0.0,0.0,0.0,0.451300173997879,4.0,0.0,1.0
477600,293.1500549316406,297.1499938964844,293.1499938964844,0.0969990417361259,-2234.94189453125,304.1505126953125,0.7190397381782532,0.1565739959478378,0.1424345076084137,293.34716796875,297.1499938964844,293.1499938964844,0.0051143998280167,-397.9389953613281,297.8736267089844,0.4781208634376526,0.050000000745058,0.0491772554814815,293.19940185546875,297.1499938964844,293.1499938964844,0.2553393840789795,-3764.8662109375,304.15643310546875,0.9292379021644592,0.3415103852748871,0.2398284673690796,293.2063903808594,297.1499938964844,293.1499938964844,0.3209525644779205,-6105.80322265625,304.1571044921875,0.9883431792259216,0.4097815155982971,0.3889302611351013,293.2328796386719,297.1499938964844,293.1499938964844,0.0093949725851416,-2970.19580078125,301.70721435546875,0.4781208634376526,0.050000000745058,0.2332757264375686,291.1669921875,291.1499938964844,261.6717224121094,260.0831604003906,279.74383544921875,293.26690673828125,291.1665954589844,1.0,0.2781078815460205,0.8144831657409668,0.8144831657409668,1.0,1.0,-1.264519453048706,0.5414732098579407,0.7230462431907654,0.2400620877742767,0.0,0.0,0.639207661151886,30.77568244934082,25.0,-5.046729564666748,-14537.9208984375,234.7401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5546875,18000.0,0.0,0.0,0.3315594494342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174322605133057,0.7174394726753235,-7.206785994640086e-06,0.0,0.000336490717018,0.0,0.0,60.2809944152832,0.0,0.0,0.0,0.451300173997879,4.0,0.0,1.0
477660,293.15020751953125,297.1499938964844,293.1499938964844,0.0969657227396965,-2234.39892578125,304.1504211425781,0.7225440740585327,0.1565416604280471,0.1423562914133072,293.34619140625,297.1499938964844,293.1499938964844,0.0050530959852039,-393.7509765625,297.8060913085937,0.4809457957744598,0.050000000745058,0.0491220913827419,293.1993103027344,297.1499938964844,293.1499938964844,0.2542097270488739,-3751.792724609375,304.1561889648437,0.9336693286895752,0.3402751386165619,0.2389251589775085,293.20556640625,297.1499938964844,293.1499938964844,0.319753885269165,-6088.0400390625,304.15673828125,0.9917217493057252,0.4085211455821991,0.3876875340938568,293.2328491210937,297.1499938964844,293.1499938964844,0.0093398923054337,-2959.7373046875,301.6778564453125,0.4809457957744598,0.050000000745058,0.2330140471458435,291.16290283203125,291.1499938964844,261.6336975097656,260.0514221191406,279.7309265136719,293.2659912109375,291.1625061035156,1.0,0.2760140001773834,0.8140319585800171,0.8140319585800171,1.0,1.0,-1.2614691257476809,0.5400123000144958,0.7214568257331848,0.2393722534179687,0.0,0.0,0.6377602815628052,29.33548164367676,25.0,-5.605748176574707,-14513.5498046875,230.5308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.404296875,18000.0,0.0,0.0,0.330185979604721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137517333030701,0.7137588858604431,-7.172051027737325e-06,0.0,0.0003350967890582,0.0,0.0,59.61042785644531,0.0,0.0,0.0,0.4497857391834259,4.0,0.0,1.0
477720,293.15020751953125,297.1499938964844,293.1499938964844,0.0969657227396965,-2234.39892578125,304.1504211425781,0.7225440740585327,0.1565416604280471,0.1423562914133072,293.34619140625,297.1499938964844,293.1499938964844,0.0050530959852039,-393.7509765625,297.8060913085937,0.4809457957744598,0.050000000745058,0.0491220913827419,293.1993103027344,297.1499938964844,293.1499938964844,0.2542097270488739,-3751.792724609375,304.1561889648437,0.9336693286895752,0.3402751386165619,0.2389251589775085,293.20556640625,297.1499938964844,293.1499938964844,0.319753885269165,-6088.0400390625,304.15673828125,0.9917217493057252,0.4085211455821991,0.3876875340938568,293.2328491210937,297.1499938964844,293.1499938964844,0.0093398923054337,-2959.7373046875,301.6778564453125,0.4809457957744598,0.050000000745058,0.2330140471458435,291.16290283203125,291.1499938964844,261.6336975097656,260.0514221191406,279.7309265136719,293.2659912109375,291.1625061035156,1.0,0.2760140001773834,0.8140319585800171,0.8140319585800171,1.0,1.0,-1.2614691257476809,0.5400123000144958,0.7214568257331848,0.2393722534179687,0.0,0.0,0.6377602815628052,29.33548164367676,25.0,-5.605748176574707,-14513.5498046875,230.5308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.404296875,18000.0,0.0,0.0,0.330185979604721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137517333030701,0.7137588858604431,-7.172051027737325e-06,0.0,0.0003350967890582,0.0,0.0,59.61042785644531,0.0,0.0,0.0,0.4497857391834259,4.0,0.0,1.0
477780,293.150390625,297.1499938964844,293.1499938964844,0.0969366133213043,-2233.9296875,304.1503295898437,0.7250756025314331,0.1564991176128387,0.1422827094793319,293.3441772460937,297.1499938964844,293.1499938964844,0.0049966890364885,-389.88232421875,297.7416076660156,0.4829619824886322,0.050000000745058,0.0490826554596424,293.1990966796875,297.1499938964844,293.1499938964844,0.2531220614910126,-3739.191650390625,304.15594482421875,0.9366027116775512,0.3390704989433288,0.2380525767803192,293.20477294921875,297.1499938964844,293.1499938964844,0.3185888230800628,-6070.73828125,304.15643310546875,0.993926465511322,0.4072756171226501,0.3864735960960388,293.2328491210937,297.1499938964844,293.1499938964844,0.0092890923842787,-2950.1806640625,301.6482849121094,0.4829619824886322,0.050000000745058,0.2328269928693771,291.1588439941406,291.1499938964844,261.5977783203125,260.0214233398437,279.7183532714844,293.2644348144531,291.158447265625,1.0,0.2744190990924835,0.8135808110237122,0.8135808110237122,1.0,1.0,-1.2586042881011963,0.5386378169059753,0.7199665307998657,0.2387222051620483,0.0,0.0,0.6368578672409058,28.296350479125977,25.0,-5.654091358184815,-14491.46875,227.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.689453125,18000.0,0.0,0.0,0.3288677036762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711279571056366,0.711286723613739,-7.14800944479066e-06,0.0,0.000333758915076,0.0,0.0,59.15793228149414,0.0,0.0,0.0,0.4487633109092712,4.0,0.0,1.0
477840,293.150390625,297.1499938964844,293.1499938964844,0.0969366133213043,-2233.9296875,304.1503295898437,0.7250756025314331,0.1564991176128387,0.1422827094793319,293.3441772460937,297.1499938964844,293.1499938964844,0.0049966890364885,-389.88232421875,297.7416076660156,0.4829619824886322,0.050000000745058,0.0490826554596424,293.1990966796875,297.1499938964844,293.1499938964844,0.2531220614910126,-3739.191650390625,304.15594482421875,0.9366027116775512,0.3390704989433288,0.2380525767803192,293.20477294921875,297.1499938964844,293.1499938964844,0.3185888230800628,-6070.73828125,304.15643310546875,0.993926465511322,0.4072756171226501,0.3864735960960388,293.2328491210937,297.1499938964844,293.1499938964844,0.0092890923842787,-2950.1806640625,301.6482849121094,0.4829619824886322,0.050000000745058,0.2328269928693771,291.1588439941406,291.1499938964844,261.5977783203125,260.0214233398437,279.7183532714844,293.2644348144531,291.158447265625,1.0,0.2744190990924835,0.8135808110237122,0.8135808110237122,1.0,1.0,-1.2586042881011963,0.5386378169059753,0.7199665307998657,0.2387222051620483,0.0,0.0,0.6368578672409058,28.296350479125977,25.0,-5.654091358184815,-14491.46875,227.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.689453125,18000.0,0.0,0.0,0.3288677036762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711279571056366,0.711286723613739,-7.14800944479066e-06,0.0,0.000333758915076,0.0,0.0,59.15793228149414,0.0,0.0,0.0,0.4487633109092712,4.0,0.0,1.0
477900,293.1504821777344,297.1499938964844,293.1499938964844,0.0969230085611343,-2233.710205078125,304.1502990722656,0.7260562777519226,0.156475618481636,0.1422477215528488,293.3428039550781,297.1499938964844,293.1499938964844,0.0049702529795467,-388.0631713867188,297.710693359375,0.4837416112422943,0.050000000745058,0.049067448824644,293.19891357421875,297.1499938964844,293.1499938964844,0.2525936961174011,-3733.065185546875,304.15582275390625,0.9376252293586732,0.3384822309017181,0.2376290112733841,293.2043762207031,297.1499938964844,293.1499938964844,0.3180161714553833,-6062.2197265625,304.15631103515625,0.9946961998939514,0.4066596031188965,0.3858771324157715,293.2328796386719,297.1499938964844,293.1499938964844,0.0092648770660161,-2945.641357421875,301.6334533691406,0.4837416112422943,0.050000000745058,0.2327548563480377,291.1568908691406,291.1499938964844,261.5807800292969,260.0071716308594,279.7122802734375,293.263427734375,291.156494140625,1.0,0.2737673223018646,0.8133552074432373,0.8133552074432373,1.0,1.0,-1.2572331428527832,0.5379793643951416,0.7192537784576416,0.2384096533060073,0.0,0.0,0.6365997791290283,27.89192008972168,25.0,-5.53120756149292,-14481.1533203125,225.90728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,308.5791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.16796875,18000.0,0.0,0.0,0.3282458782196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104785442352295,0.7104856967926025,-7.139844910852844e-06,0.0,0.0003331278276164,0.0,0.0,59.00933837890625,0.0,0.0,0.0,0.4484289288520813,4.0,0.0,1.0
477960,293.15057373046875,297.1499938964844,293.1499938964844,0.0969099700450897,-2233.4990234375,304.1502685546875,0.7268890142440796,0.1564518511295318,0.1422142535448074,293.3411865234375,297.1499938964844,293.1499938964844,0.0049448735080659,-386.3123474121094,297.68072509765625,0.484404444694519,0.050000000745058,0.0490545593202114,293.19873046875,297.1499938964844,293.1499938964844,0.2520745694637298,-3727.04150390625,304.1557006835937,0.9384172558784484,0.3379035294055938,0.2372137159109115,293.2039794921875,297.1499938964844,293.1499938964844,0.3174486756324768,-6053.76806640625,304.1561889648437,0.9952971339225768,0.4060486555099487,0.3852874934673309,293.2329406738281,297.1499938964844,293.1499938964844,0.0092412438243627,-2941.212158203125,301.6185913085937,0.484404444694519,0.050000000745058,0.2326937019824981,291.1549987792969,291.1499938964844,261.5644836425781,259.9935607910156,279.7064208984375,293.26226806640625,291.1546325683594,1.0,0.2731912136077881,0.8131318688392639,0.8131318688392639,1.0,1.0,-1.2558977603912354,0.5373380184173584,0.718559741973877,0.2381041646003723,0.0,0.0,0.6364559531211853,27.54655265808105,25.0,-5.326704978942871,-14471.232421875,224.69009399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44952392578125,308.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.3276556134223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099396586418152,0.7099468111991882,-7.134016868803883e-06,0.0,0.0003325287834741,0.0,0.0,58.90733337402344,0.0,0.0,0.0,0.4482011497020721,4.0,0.0,1.0
478020,293.1507263183594,297.1499938964844,293.1499938964844,0.0968859270215034,-2233.10791015625,304.15020751953125,0.7281912565231323,0.1564060151576995,0.1421533674001693,293.3372802734375,297.1499938964844,293.1499938964844,0.0048970393836498,-382.99896240234375,297.62359619140625,0.4854446649551391,0.050000000745058,0.049034409224987,293.1982116699219,297.1499938964844,293.1499938964844,0.2510606944561004,-3715.26220703125,304.1554870605469,0.939434289932251,0.3367742002010345,0.2364071756601333,293.20318603515625,297.1499938964844,293.1499938964844,0.3163268268108368,-6037.03076171875,304.156005859375,0.9960907697677612,0.4048440158367157,0.3841294050216675,293.2330322265625,297.1499938964844,293.1499938964844,0.0091953305527567,-2932.587158203125,301.5888977050781,0.4854446649551391,0.050000000745058,0.2325981259346008,291.1516418457031,291.1499938964844,261.53436279296875,259.9683532714844,279.69537353515625,293.2596130371094,291.1513366699219,1.0,0.2722261250019073,0.8126851916313171,0.8126851916313171,1.0,1.0,-1.253327488899231,0.5361032485961914,0.7172241806983948,0.2375116795301437,0.0,0.0,0.6364730596542358,26.999956130981445,25.0,-4.700615406036377,-14452.375,222.60581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,308.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.3265869617462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095770239830017,0.70958411693573,-7.128795459721005e-06,0.0,0.0003314442583359,0.0,0.0,58.83038711547852,0.0,0.0,0.0,0.4480365812778473,4.0,0.0,1.0
478080,293.1507263183594,297.1499938964844,293.1499938964844,0.0968859270215034,-2233.10791015625,304.15020751953125,0.7281912565231323,0.1564060151576995,0.1421533674001693,293.3372802734375,297.1499938964844,293.1499938964844,0.0048970393836498,-382.99896240234375,297.62359619140625,0.4854446649551391,0.050000000745058,0.049034409224987,293.1982116699219,297.1499938964844,293.1499938964844,0.2510606944561004,-3715.26220703125,304.1554870605469,0.939434289932251,0.3367742002010345,0.2364071756601333,293.20318603515625,297.1499938964844,293.1499938964844,0.3163268268108368,-6037.03076171875,304.156005859375,0.9960907697677612,0.4048440158367157,0.3841294050216675,293.2330322265625,297.1499938964844,293.1499938964844,0.0091953305527567,-2932.587158203125,301.5888977050781,0.4854446649551391,0.050000000745058,0.2325981259346008,291.1516418457031,291.1499938964844,261.53436279296875,259.9683532714844,279.69537353515625,293.2596130371094,291.1513366699219,1.0,0.2722261250019073,0.8126851916313171,0.8126851916313171,1.0,1.0,-1.253327488899231,0.5361032485961914,0.7172241806983948,0.2375116795301437,0.0,0.0,0.6364730596542358,26.999956130981445,25.0,-4.700615406036377,-14452.375,222.60581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,308.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.3265869617462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095770239830017,0.70958411693573,-7.128795459721005e-06,0.0,0.0003314442583359,0.0,0.0,58.83038711547852,0.0,0.0,0.0,0.4480365812778473,4.0,0.0,1.0
478140,293.1508178710937,297.1499938964844,293.1499938964844,0.0968648120760917,-2232.760009765625,304.1501770019531,0.7291275858879089,0.1563662439584732,0.1421022415161132,293.332763671875,297.1499938964844,293.1499938964844,0.004852392245084,-379.8870544433594,297.5697937011719,0.4861967861652374,0.050000000745058,0.0490199215710163,293.1976013183594,297.1499938964844,293.1499938964844,0.2500703930854797,-3703.73291015625,304.1553039550781,0.9398759603500366,0.3356768190860748,0.2356281131505966,293.2023620605469,297.1499938964844,293.1499938964844,0.3152183294296264,-6020.455078125,304.1558532714844,0.9964783787727356,0.403664767742157,0.3830000460147857,293.233154296875,297.1499938964844,293.1499938964844,0.0091506466269493,-2924.132080078125,301.5592041015625,0.4861967861652374,0.050000000745058,0.2325294017791748,291.14892578125,291.1499938964844,261.5079345703125,259.9462280273437,279.68560791015625,293.25665283203125,291.148681640625,1.0,0.2714520692825317,0.8122385144233704,0.8122385144233704,1.0,1.0,-1.250875473022461,0.5349254012107849,0.715950071811676,0.2369391322135925,0.0,0.0,0.6368065476417542,26.598323822021484,25.0,-3.819757699966431,-14434.388671875,220.87954711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,308.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.3256807923316955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099899053573608,0.7099969983100891,-7.130689937184798e-06,0.0,0.0003305246063973,0.0,0.0,58.89192581176758,0.0,0.0,0.0,0.4481887221336365,4.0,0.0,1.0
478200,293.1508178710937,297.1499938964844,293.1499938964844,0.0968648120760917,-2232.760009765625,304.1501770019531,0.7291275858879089,0.1563662439584732,0.1421022415161132,293.332763671875,297.1499938964844,293.1499938964844,0.004852392245084,-379.8870544433594,297.5697937011719,0.4861967861652374,0.050000000745058,0.0490199215710163,293.1976013183594,297.1499938964844,293.1499938964844,0.2500703930854797,-3703.73291015625,304.1553039550781,0.9398759603500366,0.3356768190860748,0.2356281131505966,293.2023620605469,297.1499938964844,293.1499938964844,0.3152183294296264,-6020.455078125,304.1558532714844,0.9964783787727356,0.403664767742157,0.3830000460147857,293.233154296875,297.1499938964844,293.1499938964844,0.0091506466269493,-2924.132080078125,301.5592041015625,0.4861967861652374,0.050000000745058,0.2325294017791748,291.14892578125,291.1499938964844,261.5079345703125,259.9462280273437,279.68560791015625,293.25665283203125,291.148681640625,1.0,0.2714520692825317,0.8122385144233704,0.8122385144233704,1.0,1.0,-1.250875473022461,0.5349254012107849,0.715950071811676,0.2369391322135925,0.0,0.0,0.6368065476417542,26.598323822021484,25.0,-3.819757699966431,-14434.388671875,220.87954711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,308.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.3256807923316955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099899053573608,0.7099969983100891,-7.130689937184798e-06,0.0,0.0003305246063973,0.0,0.0,58.89192581176758,0.0,0.0,0.0,0.4481887221336365,4.0,0.0,1.0
478260,293.15087890625,297.1499938964844,293.1499938964844,0.096847265958786,-2232.46630859375,304.150146484375,0.7297996878623962,0.1563362032175064,0.142063021659851,293.327880859375,297.1499938964844,293.1499938964844,0.0048103863373398,-376.9387817382813,297.5189819335937,0.4867374300956726,0.050000000745058,0.0490095578134059,293.1969299316406,297.1499938964844,293.1499938964844,0.2490948587656021,-3692.348388671875,304.1551818847656,0.9398946166038512,0.3346073031425476,0.234871968626976,293.20147705078125,297.1499938964844,293.1499938964844,0.3141204118728637,-6004.0,304.1557312011719,0.9965738654136658,0.402513712644577,0.3819006979465484,293.2333068847656,297.1499938964844,293.1499938964844,0.0091067291796207,-2915.73095703125,301.5295715332031,0.4867374300956726,0.050000000745058,0.2324802428483963,291.14697265625,291.1499938964844,261.4857482910156,259.9276428222656,279.6774597167969,293.2536315917969,291.1468200683594,1.0,0.2708204388618469,0.811794102191925,0.811794102191925,1.0,1.0,-1.2485295534133911,0.533799409866333,0.7147302031517029,0.2363830059766769,0.0,0.0,0.6373474597930908,26.3024959564209,25.0,-2.7587344646453857,-14416.767578125,219.42141723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,308.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.3249449729919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710956871509552,0.710964024066925,-7.137876764318207e-06,0.0,0.0003297778312116,0.0,0.0,59.05393981933594,0.0,0.0,0.0,0.4485689997673034,4.0,0.0,1.0
478320,293.15087890625,297.1499938964844,293.1499938964844,0.096847265958786,-2232.46630859375,304.150146484375,0.7297996878623962,0.1563362032175064,0.142063021659851,293.327880859375,297.1499938964844,293.1499938964844,0.0048103863373398,-376.9387817382813,297.5189819335937,0.4867374300956726,0.050000000745058,0.0490095578134059,293.1969299316406,297.1499938964844,293.1499938964844,0.2490948587656021,-3692.348388671875,304.1551818847656,0.9398946166038512,0.3346073031425476,0.234871968626976,293.20147705078125,297.1499938964844,293.1499938964844,0.3141204118728637,-6004.0,304.1557312011719,0.9965738654136658,0.402513712644577,0.3819006979465484,293.2333068847656,297.1499938964844,293.1499938964844,0.0091067291796207,-2915.73095703125,301.5295715332031,0.4867374300956726,0.050000000745058,0.2324802428483963,291.14697265625,291.1499938964844,261.4857482910156,259.9276428222656,279.6774597167969,293.2536315917969,291.1468200683594,1.0,0.2708204388618469,0.811794102191925,0.811794102191925,1.0,1.0,-1.2485295534133911,0.533799409866333,0.7147302031517029,0.2363830059766769,0.0,0.0,0.6373474597930908,26.3024959564209,25.0,-2.7587344646453857,-14416.767578125,219.42141723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,308.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.3249449729919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710956871509552,0.710964024066925,-7.137876764318207e-06,0.0,0.0003297778312116,0.0,0.0,59.05393981933594,0.0,0.0,0.0,0.4485689997673034,4.0,0.0,1.0
478380,293.1508483886719,297.1499938964844,293.1499938964844,0.0968338698148727,-2232.23681640625,304.1501159667969,0.7302855849266052,0.1563183218240738,0.1420370638370514,293.3226928710937,297.1499938964844,293.1499938964844,0.0047707273624837,-374.1346435546875,297.4710693359375,0.4871245324611664,0.050000000745058,0.0490021705627441,293.1961975097656,297.1499938964844,293.1499938964844,0.2481311559677124,-3681.075439453125,304.1550598144531,0.9396111965179444,0.3335667848587036,0.2341377735137939,293.2005920410156,297.1499938964844,293.1499938964844,0.3130317330360412,-5987.6494140625,304.1556396484375,0.9964619874954224,0.4013927578926086,0.3808321952819824,293.23345947265625,297.1499938964844,293.1499938964844,0.0090632401406764,-2907.301513671875,301.5000305175781,0.4871245324611664,0.050000000745058,0.2324451953172683,291.1458740234375,291.1499938964844,261.46832275390625,259.9130859375,279.6711730957031,293.2506408691406,291.14581298828125,1.0,0.2702948749065399,0.8113496899604797,0.8113496899604797,1.0,1.0,-1.2462836503982544,0.5327223539352417,0.7135612964630127,0.2358408123254776,0.0,0.0,0.6379797458648682,26.08324813842773,25.0,-1.603309988975525,-14399.0419921875,218.1654510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,308.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.3243738412857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122328281402588,0.7122399806976318,-7.148288204916753e-06,0.0,0.0003291981993243,0.0,0.0,59.27412796020508,0.0,0.0,0.0,0.4490789175033569,4.0,0.0,1.0
478440,293.1508483886719,297.1499938964844,293.1499938964844,0.0968338698148727,-2232.23681640625,304.1501159667969,0.7302855849266052,0.1563183218240738,0.1420370638370514,293.3226928710937,297.1499938964844,293.1499938964844,0.0047707273624837,-374.1346435546875,297.4710693359375,0.4871245324611664,0.050000000745058,0.0490021705627441,293.1961975097656,297.1499938964844,293.1499938964844,0.2481311559677124,-3681.075439453125,304.1550598144531,0.9396111965179444,0.3335667848587036,0.2341377735137939,293.2005920410156,297.1499938964844,293.1499938964844,0.3130317330360412,-5987.6494140625,304.1556396484375,0.9964619874954224,0.4013927578926086,0.3808321952819824,293.23345947265625,297.1499938964844,293.1499938964844,0.0090632401406764,-2907.301513671875,301.5000305175781,0.4871245324611664,0.050000000745058,0.2324451953172683,291.1458740234375,291.1499938964844,261.46832275390625,259.9130859375,279.6711730957031,293.2506408691406,291.14581298828125,1.0,0.2702948749065399,0.8113496899604797,0.8113496899604797,1.0,1.0,-1.2462836503982544,0.5327223539352417,0.7135612964630127,0.2358408123254776,0.0,0.0,0.6379797458648682,26.08324813842773,25.0,-1.603309988975525,-14399.0419921875,218.1654510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,308.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.3243738412857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122328281402588,0.7122399806976318,-7.148288204916753e-06,0.0,0.0003291981993243,0.0,0.0,59.27412796020508,0.0,0.0,0.0,0.4490789175033569,4.0,0.0,1.0
478500,293.1508178710937,297.1499938964844,293.1499938964844,0.0968289449810981,-2232.150146484375,304.1501159667969,0.7304770350456238,0.1563145369291305,0.1420293897390365,293.3200378417969,297.1499938964844,293.1499938964844,0.0047517539933323,-372.7853698730469,297.4481811523437,0.4872738718986511,0.050000000745058,0.0489993281662464,293.19580078125,297.1499938964844,293.1499938964844,0.2476540356874466,-3675.48486328125,304.1549987792969,0.93938547372818,0.3330583274364471,0.2337793260812759,293.2001037597656,297.1499938964844,293.1499938964844,0.3124908804893493,-5979.513671875,304.1556091308594,0.996347725391388,0.4008440673351288,0.3803097903728485,293.2335205078125,297.1499938964844,293.1499938964844,0.0090415896847844,-2903.06005859375,301.4853210449219,0.4872738718986511,0.050000000745058,0.2324317097663879,291.1456604003906,291.1499938964844,261.4615783691406,259.9074401855469,279.6688232421875,293.2491455078125,291.1455993652344,1.0,0.2700636088848114,0.8111274838447571,0.8111274838447571,1.0,1.0,-1.2451975345611572,0.5322019457817078,0.7129955291748047,0.2355746328830719,0.0,0.0,0.6382944583892822,25.995651245117188,25.0,-1.0154627561569214,-14390.005859375,217.5984802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,308.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.037109375,18000.0,0.0,0.0,0.3241454660892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129100561141968,0.7129172086715698,-7.154048034863081e-06,0.0,0.0003289664455223,0.0,0.0,59.392704010009766,0.0,0.0,0.0,0.4493515789508819,4.0,0.0,1.0
478560,293.1507568359375,297.1499938964844,293.1499938964844,0.096825323998928,-2232.084716796875,304.15008544921875,0.7306430339813232,0.1563145071268081,0.1420253217220306,293.3172912597656,297.1499938964844,293.1499938964844,0.0047333282418549,-371.4701232910156,297.4260559082031,0.4874002337455749,0.050000000745058,0.0489969253540039,293.1954040527344,297.1499938964844,293.1499938964844,0.2471804022789001,-3669.9296875,304.15496826171875,0.939117968082428,0.332558125257492,0.2334267646074295,293.1996459960937,297.1499938964844,293.1499938964844,0.3119524121284485,-5971.4072265625,304.1555480957031,0.9962038397789,0.4003033339977264,0.3797951936721802,293.2336120605469,297.1499938964844,293.1499938964844,0.009019972756505,-2898.794921875,301.4706420898437,0.4874002337455749,0.050000000745058,0.2324203103780746,291.1456298828125,291.1499938964844,261.4562072753906,259.9029846191406,279.6670227050781,293.2476806640625,291.1456298828125,1.0,0.2698493003845215,0.8109079599380493,0.8109079599380493,1.0,1.0,-1.2441351413726809,0.5316935777664185,0.7124415636062622,0.235311672091484,0.0,0.0,0.6385897397994995,25.91951942443848,25.0,-0.4309570789337158,-14380.783203125,217.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,308.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.169921875,18000.0,0.0,0.0,0.3239504992961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135719060897827,0.7135790586471558,-7.159810593293514e-06,0.0,0.0003287685685791,0.0,0.0,59.50959014892578,0.0,0.0,0.0,0.4496192038059234,4.0,0.0,1.0
