time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478620,293.1506042480469,297.1499938964844,293.1499938964844,0.0968228876590728,-2232.0341796875,304.1500549316406,0.7309176325798035,0.1563266217708587,0.1420289129018783,293.3116455078125,297.1499938964844,293.1499938964844,0.0046981764025986,-368.9466857910156,297.384033203125,0.487597107887268,0.050000000745058,0.0489931926131248,293.19451904296875,297.1499938964844,293.1499938964844,0.2462454289197921,-3658.948486328125,304.1548767089844,0.9384875297546388,0.3315843045711517,0.2327406108379364,293.1986389160156,297.1499938964844,293.1499938964844,0.3108839094638824,-5955.2998046875,304.1554870605469,0.9958464503288268,0.3992465436458587,0.3787901103496551,293.2337341308594,297.1499938964844,293.1499938964844,0.0089767966419458,-2890.1845703125,301.4413452148437,0.487597107887268,0.050000000745058,0.2324026077985763,291.14617919921875,291.1499938964844,261.4499206542969,259.8978576660156,279.665283203125,293.2448425292969,291.1462707519531,1.0,0.2694638073444366,0.810468852519989,0.810468852519989,1.0,1.0,-1.2420835494995115,0.5307130217552185,0.711370587348938,0.2347949743270874,0.0,0.0,0.6390674710273743,25.795249938964844,25.0,0.6965507864952087,-14361.5673828125,216.08485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,308.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12890625,18000.0,0.0,0.0,0.3236469328403473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147291898727417,0.7147363424301147,-7.170291155489394e-06,0.0,0.0003284605045337,0.0,0.0,59.7169189453125,0.0,0.0,0.0,0.4500902891159057,4.0,0.0,1.0
478680,293.1506042480469,297.1499938964844,293.1499938964844,0.0968228876590728,-2232.0341796875,304.1500549316406,0.7309176325798035,0.1563266217708587,0.1420289129018783,293.3116455078125,297.1499938964844,293.1499938964844,0.0046981764025986,-368.9466857910156,297.384033203125,0.487597107887268,0.050000000745058,0.0489931926131248,293.19451904296875,297.1499938964844,293.1499938964844,0.2462454289197921,-3658.948486328125,304.1548767089844,0.9384875297546388,0.3315843045711517,0.2327406108379364,293.1986389160156,297.1499938964844,293.1499938964844,0.3108839094638824,-5955.2998046875,304.1554870605469,0.9958464503288268,0.3992465436458587,0.3787901103496551,293.2337341308594,297.1499938964844,293.1499938964844,0.0089767966419458,-2890.1845703125,301.4413452148437,0.487597107887268,0.050000000745058,0.2324026077985763,291.14617919921875,291.1499938964844,261.4499206542969,259.8978576660156,279.665283203125,293.2448425292969,291.1462707519531,1.0,0.2694638073444366,0.810468852519989,0.810468852519989,1.0,1.0,-1.2420835494995115,0.5307130217552185,0.711370587348938,0.2347949743270874,0.0,0.0,0.6390674710273743,25.795249938964844,25.0,0.6965507864952087,-14361.5673828125,216.08485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,308.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12890625,18000.0,0.0,0.0,0.3236469328403473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147291898727417,0.7147363424301147,-7.170291155489394e-06,0.0,0.0003284605045337,0.0,0.0,59.7169189453125,0.0,0.0,0.0,0.4500902891159057,4.0,0.0,1.0
478740,293.150390625,297.1499938964844,293.1499938964844,0.0968277752399444,-2232.109130859375,304.1500244140625,0.7311417460441589,0.1563560962677002,0.1420487314462661,293.3057556152344,297.1499938964844,293.1499938964844,0.0046652983874082,-366.5688781738281,297.34503173828125,0.4877381324768066,0.050000000745058,0.0489905253052711,293.1935729980469,297.1499938964844,293.1499938964844,0.2453289031982422,-3648.16552734375,304.1547546386719,0.9377716779708862,0.3306472599506378,0.2320803999900818,293.1976318359375,297.1499938964844,293.1499938964844,0.3098278045654297,-5939.35400390625,304.1554260253906,0.9954228401184082,0.3982227742671966,0.3778169453144073,293.23388671875,297.1499938964844,293.1499938964844,0.008933650329709,-2881.460693359375,301.41217041015625,0.4877381324768066,0.050000000745058,0.2323899567127227,291.1474914550781,291.1499938964844,261.45001220703125,259.8981018066406,279.6661376953125,293.2421569824219,291.14764404296875,1.0,0.2691243886947632,0.8100297451019287,0.8100297451019287,1.0,1.0,-1.2401282787322998,0.5297802090644836,0.7103480696678162,0.23428975045681,0.0,0.0,0.6393187046051025,25.69916534423828,25.0,1.7531354427337646,-14340.958984375,215.20037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.3234289288520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154926657676697,0.7154998779296875,-7.177839506766759e-06,0.0,0.0003282392572145,0.0,0.0,59.85804748535156,0.0,0.0,0.0,0.4504056870937347,4.0,0.0,1.0
478800,293.150390625,297.1499938964844,293.1499938964844,0.0968277752399444,-2232.109130859375,304.1500244140625,0.7311417460441589,0.1563560962677002,0.1420487314462661,293.3057556152344,297.1499938964844,293.1499938964844,0.0046652983874082,-366.5688781738281,297.34503173828125,0.4877381324768066,0.050000000745058,0.0489905253052711,293.1935729980469,297.1499938964844,293.1499938964844,0.2453289031982422,-3648.16552734375,304.1547546386719,0.9377716779708862,0.3306472599506378,0.2320803999900818,293.1976318359375,297.1499938964844,293.1499938964844,0.3098278045654297,-5939.35400390625,304.1554260253906,0.9954228401184082,0.3982227742671966,0.3778169453144073,293.23388671875,297.1499938964844,293.1499938964844,0.008933650329709,-2881.460693359375,301.41217041015625,0.4877381324768066,0.050000000745058,0.2323899567127227,291.1474914550781,291.1499938964844,261.45001220703125,259.8981018066406,279.6661376953125,293.2421569824219,291.14764404296875,1.0,0.2691243886947632,0.8100297451019287,0.8100297451019287,1.0,1.0,-1.2401282787322998,0.5297802090644836,0.7103480696678162,0.23428975045681,0.0,0.0,0.6393187046051025,25.69916534423828,25.0,1.7531354427337646,-14340.958984375,215.20037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.3234289288520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154926657676697,0.7154998779296875,-7.177839506766759e-06,0.0,0.0003282392572145,0.0,0.0,59.85804748535156,0.0,0.0,0.0,0.4504056870937347,4.0,0.0,1.0
478860,293.1600341796875,297.1499938964844,293.1499938964844,0.0955935046076774,-2208.774169921875,304.1521301269531,0.727946400642395,0.1543684899806976,0.1406315118074417,293.3116455078125,297.1499938964844,293.1499938964844,0.0046039884909987,-362.04095458984375,297.2787170410156,0.4870481491088867,0.050000000745058,0.0490037128329277,293.20220947265625,297.1499938964844,293.1499938964844,0.2429362684488296,-3619.2646484375,304.1572265625,0.93354731798172,0.327771246433258,0.230346992611885,293.2063903808594,297.1499938964844,293.1499938964844,0.3071921169757843,-5898.298828125,304.1580810546875,0.9927359223365784,0.3952213823795318,0.3753710687160492,293.24627685546875,297.1499938964844,293.1499938964844,0.0088364239782094,-2861.222412109375,301.350341796875,0.4870481491088867,0.050000000745058,0.2324525117874145,291.1552734375,291.1499938964844,261.4557189941406,259.9031066894531,279.67779541015625,293.24957275390625,291.1568603515625,1.0,0.2686761021614074,0.8095939755439758,0.8095939755439758,1.0,1.0,-1.233503341674805,0.5267533659934998,0.7067500352859497,0.232600912451744,0.0,0.0,0.6382867693901062,25.93487548828125,25.0,12.936005592346191,-14282.0146484375,213.3979339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,308.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.541015625,18000.0,0.0,0.0,0.3232009410858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149344682693481,0.714941680431366,-7.1773683885112405e-06,0.0,0.0003280078817624,0.0,0.0,59.787559509277344,0.0,0.0,0.0,0.4501815438270569,4.0,0.0,1.0
478920,293.1600341796875,297.1499938964844,293.1499938964844,0.0955935046076774,-2208.774169921875,304.1521301269531,0.727946400642395,0.1543684899806976,0.1406315118074417,293.3116455078125,297.1499938964844,293.1499938964844,0.0046039884909987,-362.04095458984375,297.2787170410156,0.4870481491088867,0.050000000745058,0.0490037128329277,293.20220947265625,297.1499938964844,293.1499938964844,0.2429362684488296,-3619.2646484375,304.1572265625,0.93354731798172,0.327771246433258,0.230346992611885,293.2063903808594,297.1499938964844,293.1499938964844,0.3071921169757843,-5898.298828125,304.1580810546875,0.9927359223365784,0.3952213823795318,0.3753710687160492,293.24627685546875,297.1499938964844,293.1499938964844,0.0088364239782094,-2861.222412109375,301.350341796875,0.4870481491088867,0.050000000745058,0.2324525117874145,291.1552734375,291.1499938964844,261.4557189941406,259.9031066894531,279.67779541015625,293.24957275390625,291.1568603515625,1.0,0.2686761021614074,0.8095939755439758,0.8095939755439758,1.0,1.0,-1.233503341674805,0.5267533659934998,0.7067500352859497,0.232600912451744,0.0,0.0,0.6382867693901062,25.93487548828125,25.0,12.936005592346191,-14282.0146484375,213.3979339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,308.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.541015625,18000.0,0.0,0.0,0.3232009410858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149344682693481,0.714941680431366,-7.1773683885112405e-06,0.0,0.0003280078817624,0.0,0.0,59.787559509277344,0.0,0.0,0.0,0.4501815438270569,4.0,0.0,1.0
478980,293.16339111328125,297.1499938964844,293.1499938964844,0.0946614518761634,-2191.18505859375,304.1529235839844,0.7259502410888672,0.1534314453601837,0.1396251320838928,293.3134765625,297.1499938964844,293.1499938964844,0.0045530595816671,-358.20574951171875,297.2237548828125,0.4867657124996185,0.050000000745058,0.0490091554820537,293.20416259765625,297.1499938964844,293.1499938964844,0.2409332692623138,-3595.27734375,304.1580810546875,0.9308106899261476,0.3260486125946045,0.2290047407150268,293.2086181640625,297.1499938964844,293.1499938964844,0.3048834502696991,-5862.74365234375,304.1591491699219,0.9909348487854004,0.3933324515819549,0.3734025061130523,293.2548828125,297.1499938964844,293.1499938964844,0.0087531385943293,-2843.20458984375,301.295654296875,0.4867657124996185,0.050000000745058,0.2324783354997635,291.1669921875,291.1499938964844,261.4657592773437,259.9116516113281,279.6887512207031,293.2544250488281,291.1676025390625,1.0,0.2681825459003448,0.8091582655906677,0.8091582655906677,1.0,1.0,-1.2283579111099243,0.5244051814079285,0.7039526700973511,0.2312493920326233,0.0,0.0,0.6351182460784912,25.995790481567383,25.0,12.4246826171875,-14212.8349609375,211.75213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,308.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.41015625,18000.0,0.0,0.0,0.3227800726890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095025777816772,0.7095097303390503,-7.139851277315756e-06,0.0,0.0003275807539466,0.0,0.0,58.89259719848633,0.0,0.0,0.0,0.448075920343399,4.0,0.0,1.0
479040,293.16339111328125,297.1499938964844,293.1499938964844,0.0946614518761634,-2191.18505859375,304.1529235839844,0.7259502410888672,0.1534314453601837,0.1396251320838928,293.3134765625,297.1499938964844,293.1499938964844,0.0045530595816671,-358.20574951171875,297.2237548828125,0.4867657124996185,0.050000000745058,0.0490091554820537,293.20416259765625,297.1499938964844,293.1499938964844,0.2409332692623138,-3595.27734375,304.1580810546875,0.9308106899261476,0.3260486125946045,0.2290047407150268,293.2086181640625,297.1499938964844,293.1499938964844,0.3048834502696991,-5862.74365234375,304.1591491699219,0.9909348487854004,0.3933324515819549,0.3734025061130523,293.2548828125,297.1499938964844,293.1499938964844,0.0087531385943293,-2843.20458984375,301.295654296875,0.4867657124996185,0.050000000745058,0.2324783354997635,291.1669921875,291.1499938964844,261.4657592773437,259.9116516113281,279.6887512207031,293.2544250488281,291.1676025390625,1.0,0.2681825459003448,0.8091582655906677,0.8091582655906677,1.0,1.0,-1.2283579111099243,0.5244051814079285,0.7039526700973511,0.2312493920326233,0.0,0.0,0.6351182460784912,25.995790481567383,25.0,12.4246826171875,-14212.8349609375,211.75213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,308.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.41015625,18000.0,0.0,0.0,0.3227800726890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095025777816772,0.7095097303390503,-7.139851277315756e-06,0.0,0.0003275807539466,0.0,0.0,58.89259719848633,0.0,0.0,0.0,0.448075920343399,4.0,0.0,1.0
479100,293.16387939453125,297.1499938964844,293.1499938964844,0.0943906232714653,-2186.119140625,304.15289306640625,0.725456953048706,0.1531625539064407,0.1393285095691681,293.3132629394531,297.1499938964844,293.1499938964844,0.0045302817597985,-356.5209350585937,297.1973876953125,0.4867541491985321,0.050000000745058,0.0490093939006328,293.20416259765625,297.1499938964844,293.1499938964844,0.2402022629976272,-3586.637451171875,304.157958984375,0.9299842715263368,0.3253635764122009,0.2284989356994629,293.20867919921875,297.1499938964844,293.1499938964844,0.3040255010128021,-5849.73828125,304.1590576171875,0.9903849959373474,0.3925779461860657,0.3726457357406616,293.2580871582031,297.1499938964844,293.1499938964844,0.0087154163047671,-2835.250732421875,301.2694702148437,0.4867541491985321,0.050000000745058,0.232479453086853,291.16949462890625,291.1499938964844,261.4722900390625,259.91717529296875,279.6949462890625,293.2577209472656,291.1698608398437,1.0,0.2679475545883178,0.8089404106140137,0.8089404106140137,1.0,1.0,-1.226487636566162,0.5235470533370972,0.7029405832290649,0.2307499796152115,0.0,0.0,0.6335588693618774,25.97383117675781,25.0,9.384676933288574,-14182.123046875,211.0643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,308.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.49609375,18000.0,0.0,0.0,0.3224819898605346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062416076660156,0.7062487602233887,-7.113193532859441e-06,0.0,0.0003272782487329,0.0,0.0,58.33281707763672,0.0,0.0,0.0,0.4467814564704895,4.0,0.0,1.0
479160,293.1638488769531,297.1499938964844,293.1499938964844,0.0942087844014167,-2182.739501953125,304.1526794433594,0.7251719832420349,0.1529911756515503,0.1391310840845108,293.3124084472656,297.1499938964844,293.1499938964844,0.0045090988278388,-354.96099853515625,297.1722106933594,0.4867788851261139,0.050000000745058,0.0490089319646358,293.2039794921875,297.1499938964844,293.1499938964844,0.2395409941673278,-3578.849365234375,304.15771484375,0.9292990565299988,0.3247099220752716,0.2280328571796417,293.2084045410156,297.1499938964844,293.1499938964844,0.3032662868499756,-5838.29541015625,304.1587829589844,0.9899437427520752,0.3918888866901397,0.3719666302204132,293.2606811523437,297.1499938964844,293.1499938964844,0.0086795929819345,-2827.737548828125,301.2440490722656,0.4867788851261139,0.050000000745058,0.2324772626161575,291.1710510253906,291.1499938964844,261.479736328125,259.9234619140625,279.70098876953125,293.2604064941406,291.1712646484375,1.0,0.2677232325077057,0.808749794960022,0.808749794960022,1.0,1.0,-1.2248727083206177,0.522806704044342,0.7020660042762756,0.2303158491849899,0.0,0.0,0.6319940686225891,25.9379997253418,25.0,6.620445251464844,-14154.076171875,210.43663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,308.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.939453125,18000.0,0.0,0.0,0.3221305906772613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702933669090271,0.7029407620429993,-7.085438937792787e-06,0.0,0.0003269216103944,0.0,0.0,57.763710021972656,0.0,0.0,0.0,0.4454570114612579,4.0,0.0,1.0
479220,293.1631164550781,297.1499938964844,293.1499938964844,0.0940030515193939,-2178.96484375,304.1521301269531,0.7249311208724976,0.1527862846851349,0.1389078050851822,293.30926513671875,297.1499938964844,293.1499938964844,0.0044708056375384,-352.1551818847656,297.12530517578125,0.4868671894073486,0.050000000745058,0.0490072593092918,293.2032775878906,297.1499938964844,293.1499938964844,0.2383375614881515,-3564.709716796875,304.1571350097656,0.9281049966812134,0.3234859406948089,0.2271603643894195,293.2073059082031,297.1499938964844,293.1499938964844,0.3019349873065948,-5818.32763671875,304.1580810546875,0.9892131090164183,0.3906297385692596,0.3707450926303863,293.2646179199219,297.1499938964844,293.1499938964844,0.0086123514920473,-2813.708984375,301.19512939453125,0.4868671894073486,0.050000000745058,0.2324693500995636,291.1722106933594,291.1499938964844,261.4973449707031,259.938232421875,279.71307373046875,293.264404296875,291.1722412109375,1.0,0.2673069536685943,0.8083686232566833,0.8083686232566833,1.0,1.0,-1.2220793962478638,0.5215246081352234,0.7005547881126404,0.2295516729354858,0.0,0.0,0.628932774066925,25.85382652282715,25.0,2.41921329498291,-14103.04296875,209.3077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007202148437,308.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.228515625,18000.0,0.0,0.0,0.3212841153144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963324546813965,0.69633948802948,-7.029413154668873e-06,0.0,0.000326062523527,0.0,0.0,56.63397216796875,0.0,0.0,0.0,0.4428105652332306,4.0,0.0,1.0
479280,293.1631164550781,297.1499938964844,293.1499938964844,0.0940030515193939,-2178.96484375,304.1521301269531,0.7249311208724976,0.1527862846851349,0.1389078050851822,293.30926513671875,297.1499938964844,293.1499938964844,0.0044708056375384,-352.1551818847656,297.12530517578125,0.4868671894073486,0.050000000745058,0.0490072593092918,293.2032775878906,297.1499938964844,293.1499938964844,0.2383375614881515,-3564.709716796875,304.1571350097656,0.9281049966812134,0.3234859406948089,0.2271603643894195,293.2073059082031,297.1499938964844,293.1499938964844,0.3019349873065948,-5818.32763671875,304.1580810546875,0.9892131090164183,0.3906297385692596,0.3707450926303863,293.2646179199219,297.1499938964844,293.1499938964844,0.0086123514920473,-2813.708984375,301.19512939453125,0.4868671894073486,0.050000000745058,0.2324693500995636,291.1722106933594,291.1499938964844,261.4973449707031,259.938232421875,279.71307373046875,293.264404296875,291.1722412109375,1.0,0.2673069536685943,0.8083686232566833,0.8083686232566833,1.0,1.0,-1.2220793962478638,0.5215246081352234,0.7005547881126404,0.2295516729354858,0.0,0.0,0.628932774066925,25.85382652282715,25.0,2.41921329498291,-14103.04296875,209.3077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007202148437,308.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.228515625,18000.0,0.0,0.0,0.3212841153144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963324546813965,0.69633948802948,-7.029413154668873e-06,0.0,0.000326062523527,0.0,0.0,56.63397216796875,0.0,0.0,0.0,0.4428105652332306,4.0,0.0,1.0
479340,293.1620788574219,297.1499938964844,293.1499938964844,0.0938925817608833,-2176.977294921875,304.151611328125,0.7248570919036865,0.1526660025119781,0.1387835144996643,293.3045349121094,297.1499938964844,293.1499938964844,0.0044372696429491,-349.7065124511719,297.08319091796875,0.4869607090950012,0.050000000745058,0.0490054897964,293.2021179199219,297.1499938964844,293.1499938964844,0.2372662425041198,-3552.142822265625,304.15655517578125,0.9270411729812622,0.3223701119422912,0.22636479139328,293.20587158203125,297.1499938964844,293.1499938964844,0.3007572889328003,-5800.6982421875,304.1573486328125,0.988562285900116,0.3894717395305633,0.3696339726448059,293.2671813964844,297.1499938964844,293.1499938964844,0.0085493205115199,-2800.57470703125,301.148193359375,0.4869607090950012,0.050000000745058,0.2324609458446502,291.1719970703125,291.1499938964844,261.5181579589844,259.9556579589844,279.7254943847656,293.2670593261719,291.1719055175781,1.0,0.2669315636157989,0.8079873919487,0.8079873919487,1.0,1.0,-1.219629168510437,0.5203999280929565,0.6992293000221252,0.2288644462823867,0.0,0.0,0.6260098218917847,25.77202033996582,25.0,0.1481005698442459,-14056.642578125,208.3042449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.4662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.623046875,18000.0,0.0,0.0,0.3202702105045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899775266647339,0.6899845004081726,-6.975326414249139e-06,0.0,0.0003250335284974,0.0,0.0,55.55801773071289,0.0,0.0,0.0,0.4402652382850647,4.0,0.0,1.0
479400,293.1620788574219,297.1499938964844,293.1499938964844,0.0938925817608833,-2176.977294921875,304.151611328125,0.7248570919036865,0.1526660025119781,0.1387835144996643,293.3045349121094,297.1499938964844,293.1499938964844,0.0044372696429491,-349.7065124511719,297.08319091796875,0.4869607090950012,0.050000000745058,0.0490054897964,293.2021179199219,297.1499938964844,293.1499938964844,0.2372662425041198,-3552.142822265625,304.15655517578125,0.9270411729812622,0.3223701119422912,0.22636479139328,293.20587158203125,297.1499938964844,293.1499938964844,0.3007572889328003,-5800.6982421875,304.1573486328125,0.988562285900116,0.3894717395305633,0.3696339726448059,293.2671813964844,297.1499938964844,293.1499938964844,0.0085493205115199,-2800.57470703125,301.148193359375,0.4869607090950012,0.050000000745058,0.2324609458446502,291.1719970703125,291.1499938964844,261.5181579589844,259.9556579589844,279.7254943847656,293.2670593261719,291.1719055175781,1.0,0.2669315636157989,0.8079873919487,0.8079873919487,1.0,1.0,-1.219629168510437,0.5203999280929565,0.6992293000221252,0.2288644462823867,0.0,0.0,0.6260098218917847,25.77202033996582,25.0,0.1481005698442459,-14056.642578125,208.3042449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.4662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.623046875,18000.0,0.0,0.0,0.3202702105045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899775266647339,0.6899845004081726,-6.975326414249139e-06,0.0,0.0003250335284974,0.0,0.0,55.55801773071289,0.0,0.0,0.0,0.4402652382850647,4.0,0.0,1.0
479460,293.16094970703125,297.1499938964844,293.1499938964844,0.0938277691602706,-2175.8349609375,304.15118408203125,0.72484290599823,0.1525923311710357,0.1387061923742294,293.2986145019531,297.1499938964844,293.1499938964844,0.0044079045765101,-347.5643615722656,297.045654296875,0.4870423376560211,0.050000000745058,0.0490039438009262,293.20068359375,297.1499938964844,293.1499938964844,0.2362958788871765,-3540.761474609375,304.1559753417969,0.9260528683662416,0.3213436305522918,0.2256346195936203,293.2042541503906,297.1499938964844,293.1499938964844,0.2996719181537628,-5784.43115234375,304.1567077636719,0.9879353046417236,0.3883807063102722,0.3685915172100067,293.2688903808594,297.1499938964844,293.1499938964844,0.0084891114383935,-2787.98095703125,301.1026611328125,0.4870423376560211,0.050000000745058,0.2324536144733429,291.1711730957031,291.1499938964844,261.5419006347656,259.9754333496094,279.73846435546875,293.2688293457031,291.17108154296875,1.0,0.2665916085243225,0.807584285736084,0.807584285736084,1.0,1.0,-1.217397928237915,0.5193747878074646,0.6980230808258057,0.2282206565141677,0.0,0.0,0.6232373118400574,25.699024200439453,25.0,-0.9566906690597534,-14012.7490234375,207.39630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,308.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.27734375,18000.0,0.0,0.0,0.3191280961036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839461922645569,0.6839531064033508,-6.924249191797571e-06,0.0,0.0003238744684495,0.0,0.0,54.5498161315918,0.0,0.0,0.0,0.4378566443920135,4.0,0.0,1.0
479520,293.16094970703125,297.1499938964844,293.1499938964844,0.0938277691602706,-2175.8349609375,304.15118408203125,0.72484290599823,0.1525923311710357,0.1387061923742294,293.2986145019531,297.1499938964844,293.1499938964844,0.0044079045765101,-347.5643615722656,297.045654296875,0.4870423376560211,0.050000000745058,0.0490039438009262,293.20068359375,297.1499938964844,293.1499938964844,0.2362958788871765,-3540.761474609375,304.1559753417969,0.9260528683662416,0.3213436305522918,0.2256346195936203,293.2042541503906,297.1499938964844,293.1499938964844,0.2996719181537628,-5784.43115234375,304.1567077636719,0.9879353046417236,0.3883807063102722,0.3685915172100067,293.2688903808594,297.1499938964844,293.1499938964844,0.0084891114383935,-2787.98095703125,301.1026611328125,0.4870423376560211,0.050000000745058,0.2324536144733429,291.1711730957031,291.1499938964844,261.5419006347656,259.9754333496094,279.73846435546875,293.2688293457031,291.17108154296875,1.0,0.2665916085243225,0.807584285736084,0.807584285736084,1.0,1.0,-1.217397928237915,0.5193747878074646,0.6980230808258057,0.2282206565141677,0.0,0.0,0.6232373118400574,25.699024200439453,25.0,-0.9566906690597534,-14012.7490234375,207.39630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,308.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.27734375,18000.0,0.0,0.0,0.3191280961036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839461922645569,0.6839531064033508,-6.924249191797571e-06,0.0,0.0003238744684495,0.0,0.0,54.5498161315918,0.0,0.0,0.0,0.4378566443920135,4.0,0.0,1.0
479580,293.1597595214844,297.1499938964844,293.1499938964844,0.0937953293323516,-2175.289306640625,304.1508483886719,0.7248639464378357,0.1525533497333526,0.138662502169609,293.2917785644531,297.1499938964844,293.1499938964844,0.0043823341839015,-345.7003479003906,297.012451171875,0.4871098697185516,0.050000000745058,0.0490026697516441,293.19903564453125,297.1499938964844,293.1499938964844,0.2354068309068679,-3530.327392578125,304.1554870605469,0.92511785030365,0.3203906714916229,0.2249583154916763,293.2026062011719,297.1499938964844,293.1499938964844,0.2986567914485931,-5769.189453125,304.1561584472656,0.9873183965682985,0.3873438239097595,0.3676025569438934,293.2700500488281,297.1499938964844,293.1499938964844,0.0084308963268995,-2775.74169921875,301.0580749511719,0.4871098697185516,0.050000000745058,0.2324475646018982,291.1700439453125,291.1499938964844,261.5681457519531,259.99725341796875,279.7520446777344,293.2699890136719,291.169921875,1.0,0.2662822306156158,0.8071811199188232,0.8071811199188232,1.0,1.0,-1.2153377532958984,0.5184296369552612,0.6969081163406372,0.2276106923818588,0.0,0.0,0.6206385493278503,25.635189056396484,25.0,-1.5566076040267944,-13970.283203125,206.56768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,308.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4609375,18000.0,0.0,0.0,0.3178945183753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782827973365784,0.6782897114753723,-6.876538009237265e-06,0.0,0.0003226225089747,0.0,0.0,53.61468505859375,0.0,0.0,0.0,0.4356021881103515,4.0,0.0,1.0
479640,293.1597595214844,297.1499938964844,293.1499938964844,0.0937953293323516,-2175.289306640625,304.1508483886719,0.7248639464378357,0.1525533497333526,0.138662502169609,293.2917785644531,297.1499938964844,293.1499938964844,0.0043823341839015,-345.7003479003906,297.012451171875,0.4871098697185516,0.050000000745058,0.0490026697516441,293.19903564453125,297.1499938964844,293.1499938964844,0.2354068309068679,-3530.327392578125,304.1554870605469,0.92511785030365,0.3203906714916229,0.2249583154916763,293.2026062011719,297.1499938964844,293.1499938964844,0.2986567914485931,-5769.189453125,304.1561584472656,0.9873183965682985,0.3873438239097595,0.3676025569438934,293.2700500488281,297.1499938964844,293.1499938964844,0.0084308963268995,-2775.74169921875,301.0580749511719,0.4871098697185516,0.050000000745058,0.2324475646018982,291.1700439453125,291.1499938964844,261.5681457519531,259.99725341796875,279.7520446777344,293.2699890136719,291.169921875,1.0,0.2662822306156158,0.8071811199188232,0.8071811199188232,1.0,1.0,-1.2153377532958984,0.5184296369552612,0.6969081163406372,0.2276106923818588,0.0,0.0,0.6206385493278503,25.635189056396484,25.0,-1.5566076040267944,-13970.283203125,206.56768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,308.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4609375,18000.0,0.0,0.0,0.3178945183753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782827973365784,0.6782897114753723,-6.876538009237265e-06,0.0,0.0003226225089747,0.0,0.0,53.61468505859375,0.0,0.0,0.0,0.4356021881103515,4.0,0.0,1.0
479700,293.1591796875,297.1499938964844,293.1499938964844,0.0937891975045204,-2175.202392578125,304.15069580078125,0.7248843312263489,0.152544617652893,0.1386511176824569,293.2880859375,297.1499938964844,293.1499938964844,0.0043709380552172,-344.87042236328125,296.9974975585937,0.487138420343399,0.050000000745058,0.0490021333098411,293.1981811523437,297.1499938964844,293.1499938964844,0.234989196062088,-3525.4228515625,304.1552429199219,0.9246668219566344,0.3199384808540344,0.224637970328331,293.2017517089844,297.1499938964844,293.1499938964844,0.2981728315353393,-5761.9130859375,304.15594482421875,0.9870125651359558,0.3868440985679626,0.367126315832138,293.2704467773437,297.1499938964844,293.1499938964844,0.0084023792296648,-2769.72216796875,301.0360412597656,0.487138420343399,0.050000000745058,0.232445016503334,291.1693725585937,291.1499938964844,261.58209228515625,260.00885009765625,279.759033203125,293.2704162597656,291.1692199707031,1.0,0.2661379873752594,0.8069795966148376,0.8069795966148376,1.0,1.0,-1.2143641710281372,0.5179834961891174,0.696380615234375,0.227316677570343,0.0,0.0,0.6194146871566772,25.606569290161133,25.0,-1.7662649154663086,-13949.443359375,206.18006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111328125,308.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3671875,18000.0,0.0,0.0,0.3172534108161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756093502044678,0.6756162047386169,-6.854084404039895e-06,0.0,0.0003219718928448,0.0,0.0,53.17701721191406,0.0,0.0,0.0,0.4345402121543884,4.0,0.0,1.0
479760,293.1585998535156,297.1499938964844,293.1499938964844,0.0937887504696846,-2175.219970703125,304.15057373046875,0.7249097228050232,0.1525419950485229,0.1386456191539764,293.2842102050781,297.1499938964844,293.1499938964844,0.004360465798527,-344.1084899902344,296.9836120605469,0.4871636033058166,0.050000000745058,0.0490016564726829,293.1972961425781,297.1499938964844,293.1499938964844,0.2345876693725586,-3520.705322265625,304.155029296875,0.9242252707481384,0.3195009529590606,0.2243282943964004,293.2008972167969,297.1499938964844,293.1499938964844,0.2977035343647003,-5754.85107421875,304.1557006835937,0.986708402633667,0.3863563239574432,0.3666615784168243,293.2707824707031,297.1499938964844,293.1499938964844,0.0083742002025246,-2763.757568359375,301.0140991210937,0.4871636033058166,0.050000000745058,0.2324427664279937,291.16864013671875,291.1499938964844,261.5965576171875,260.0208435058594,279.7661437988281,293.270751953125,291.1684875488281,1.0,0.2660001516342163,0.8067781925201416,0.8067781925201416,1.0,1.0,-1.2134246826171875,0.517553448677063,0.6958712339401245,0.2270292043685913,0.0,0.0,0.6182471513748169,25.580020904541016,25.0,-1.941424012184143,-13928.82421875,205.80870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226989746094,308.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.3166022598743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730539798736572,0.6730608344078064,-6.832655799371423e-06,0.0,0.0003213110321667,0.0,0.0,52.760887145996094,0.0,0.0,0.0,0.4335264265537262,4.0,0.0,1.0
479820,293.1575012207031,297.1499938964844,293.1499938964844,0.0938010588288307,-2175.497802734375,304.1503601074219,0.7249705791473389,0.1525502502918243,0.1386482566595077,293.2760314941406,297.1499938964844,293.1499938964844,0.0043420903384685,-342.7738952636719,296.9588928222656,0.4872052371501922,0.050000000745058,0.0490008778870105,293.1955261230469,297.1499938964844,293.1499938964844,0.2338254898786544,-3511.742919921875,304.1546325683594,0.9233659505844116,0.3186635076999664,0.2237361967563629,293.1991882324219,297.1499938964844,293.1499938964844,0.296803206205368,-5741.28759765625,304.1553039550781,0.986104428768158,0.3854123651981354,0.3657630085945129,293.2712707519531,297.1499938964844,293.1499938964844,0.0083186589181423,-2751.94775390625,300.9705505371094,0.4872052371501922,0.050000000745058,0.2324390709400177,291.16705322265625,291.1499938964844,261.6268005371094,260.0458679199219,279.7807312011719,293.271240234375,291.1668701171875,1.0,0.2657410800457001,0.8063753247261047,0.8063753247261047,1.0,1.0,-1.2116330862045288,0.5167345404624939,0.6948985457420349,0.2264702916145324,0.0,0.0,0.6160810589790344,25.53233528137207,25.0,-2.206583023071289,-13888.1640625,205.1078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,308.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.451171875,18000.0,0.0,0.0,0.3152876198291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668300211429596,0.6683070063591003,-6.79287177263177e-06,0.0,0.0003199768543709,0.0,0.0,51.99242782592773,0.0,0.0,0.0,0.4316438138484955,4.0,0.0,1.0
479880,293.1575012207031,297.1499938964844,293.1499938964844,0.0938010588288307,-2175.497802734375,304.1503601074219,0.7249705791473389,0.1525502502918243,0.1386482566595077,293.2760314941406,297.1499938964844,293.1499938964844,0.0043420903384685,-342.7738952636719,296.9588928222656,0.4872052371501922,0.050000000745058,0.0490008778870105,293.1955261230469,297.1499938964844,293.1499938964844,0.2338254898786544,-3511.742919921875,304.1546325683594,0.9233659505844116,0.3186635076999664,0.2237361967563629,293.1991882324219,297.1499938964844,293.1499938964844,0.296803206205368,-5741.28759765625,304.1553039550781,0.986104428768158,0.3854123651981354,0.3657630085945129,293.2712707519531,297.1499938964844,293.1499938964844,0.0083186589181423,-2751.94775390625,300.9705505371094,0.4872052371501922,0.050000000745058,0.2324390709400177,291.16705322265625,291.1499938964844,261.6268005371094,260.0458679199219,279.7807312011719,293.271240234375,291.1668701171875,1.0,0.2657410800457001,0.8063753247261047,0.8063753247261047,1.0,1.0,-1.2116330862045288,0.5167345404624939,0.6948985457420349,0.2264702916145324,0.0,0.0,0.6160810589790344,25.53233528137207,25.0,-2.206583023071289,-13888.1640625,205.1078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,308.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.451171875,18000.0,0.0,0.0,0.3152876198291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668300211429596,0.6683070063591003,-6.79287177263177e-06,0.0,0.0003199768543709,0.0,0.0,51.99242782592773,0.0,0.0,0.0,0.4316438138484955,4.0,0.0,1.0
479940,293.1564636230469,297.1499938964844,293.1499938964844,0.0938261300325393,-2176.008544921875,304.15020751953125,0.7250377535820007,0.1525712460279464,0.1386640816926956,293.26739501953125,297.1499938964844,293.1499938964844,0.0043271528556942,-341.69256591796875,296.9383239746094,0.4872357845306396,0.050000000745058,0.0490003079175949,293.1937255859375,297.1499938964844,293.1499938964844,0.2331157326698303,-3503.388916015625,304.1542663574219,0.922540009021759,0.3178781569004059,0.2231803834438324,293.1975402832031,297.1499938964844,293.1499938964844,0.295945793390274,-5728.34765625,304.15496826171875,0.9855031967163086,0.3845030069351196,0.3648995757102966,293.2715759277344,297.1499938964844,293.1499938964844,0.0082640154287219,-2740.2529296875,300.9272766113281,0.4872357845306396,0.050000000745058,0.2324363589286804,291.16534423828125,291.1499938964844,261.6584777832031,260.072021484375,279.7957458496094,293.27154541015625,291.1651611328125,1.0,0.2655019760131836,0.8059725165367126,0.8059725165367126,1.0,1.0,-1.209944486618042,0.5159643888473511,0.6939801573753357,0.2259299904108047,0.0,0.0,0.6141507029533386,25.491355895996094,25.0,-2.356766700744629,-13848.3017578125,204.4568786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527587890625,308.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.58984375,18000.0,0.0,0.0,0.3139808475971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640500426292419,0.6640567779541016,-6.757385108357994e-06,0.0,0.0003186506510246,0.0,0.0,51.311561584472656,0.0,0.0,0.0,0.4299640655517578,4.0,0.0,1.0
480000,293.1564636230469,297.1499938964844,293.1499938964844,0.0938261300325393,-2176.008544921875,304.15020751953125,0.7250377535820007,0.1525712460279464,0.1386640816926956,293.26739501953125,297.1499938964844,293.1499938964844,0.0043271528556942,-341.69256591796875,296.9383239746094,0.4872357845306396,0.050000000745058,0.0490003079175949,293.1937255859375,297.1499938964844,293.1499938964844,0.2331157326698303,-3503.388916015625,304.1542663574219,0.922540009021759,0.3178781569004059,0.2231803834438324,293.1975402832031,297.1499938964844,293.1499938964844,0.295945793390274,-5728.34765625,304.15496826171875,0.9855031967163086,0.3845030069351196,0.3648995757102966,293.2715759277344,297.1499938964844,293.1499938964844,0.0082640154287219,-2740.2529296875,300.9272766113281,0.4872357845306396,0.050000000745058,0.2324363589286804,291.16534423828125,291.1499938964844,261.6584777832031,260.072021484375,279.7957458496094,293.27154541015625,291.1651611328125,1.0,0.2655019760131836,0.8059725165367126,0.8059725165367126,1.0,1.0,-1.209944486618042,0.5159643888473511,0.6939801573753357,0.2259299904108047,0.0,0.0,0.6141507029533386,25.491355895996094,25.0,-2.356766700744629,-13848.3017578125,204.4568786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527587890625,308.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.58984375,18000.0,0.0,0.0,0.3139808475971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640500426292419,0.6640567779541016,-6.757385108357994e-06,0.0,0.0003186506510246,0.0,0.0,51.311561584472656,0.0,0.0,0.0,0.4299640655517578,4.0,0.0,1.0
480060,293.1554870605469,297.1499938964844,293.1499938964844,0.093859389424324,-2176.6669921875,304.15008544921875,0.725105881690979,0.152601808309555,0.138688713312149,293.2583312988281,297.1499938964844,293.1499938964844,0.0043155001476407,-340.8529663085937,296.9218139648437,0.4872565567493438,0.050000000745058,0.0489999242126941,293.1919250488281,297.1499938964844,293.1499938964844,0.2324501276016235,-3495.54541015625,304.1539611816406,0.9217430353164672,0.3171347379684448,0.2226561158895492,293.1959228515625,297.1499938964844,293.1499938964844,0.2951232194900512,-5715.91064453125,304.1546936035156,0.9849033355712892,0.3836257457733154,0.3640663623809814,293.2717590332031,297.1499938964844,293.1499938964844,0.0082100685685873,-2728.622802734375,300.8841857910156,0.4872565567493438,0.050000000745058,0.2324345409870147,291.16363525390625,291.1499938964844,261.6912841796875,260.0990295410156,279.81103515625,293.2717590332031,291.1634521484375,1.0,0.2652798593044281,0.8055707812309265,0.8055707812309265,1.0,1.0,-1.2083419561386108,0.5152351260185242,0.6931068301200867,0.2254047691822052,0.0,0.0,0.6124516129493713,25.45621490478516,25.0,-2.390578031539917,-13809.271484375,203.84811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45770263671875,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7890625,18000.0,0.0,0.0,0.3127081990242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602995991706848,0.6603063344955444,-6.726138508383883e-06,0.0,0.0003173590812366,0.0,0.0,50.71560287475586,0.0,0.0,0.0,0.4284845292568207,4.0,0.0,1.0
480120,293.1554870605469,297.1499938964844,293.1499938964844,0.093859389424324,-2176.6669921875,304.15008544921875,0.725105881690979,0.152601808309555,0.138688713312149,293.2583312988281,297.1499938964844,293.1499938964844,0.0043155001476407,-340.8529663085937,296.9218139648437,0.4872565567493438,0.050000000745058,0.0489999242126941,293.1919250488281,297.1499938964844,293.1499938964844,0.2324501276016235,-3495.54541015625,304.1539611816406,0.9217430353164672,0.3171347379684448,0.2226561158895492,293.1959228515625,297.1499938964844,293.1499938964844,0.2951232194900512,-5715.91064453125,304.1546936035156,0.9849033355712892,0.3836257457733154,0.3640663623809814,293.2717590332031,297.1499938964844,293.1499938964844,0.0082100685685873,-2728.622802734375,300.8841857910156,0.4872565567493438,0.050000000745058,0.2324345409870147,291.16363525390625,291.1499938964844,261.6912841796875,260.0990295410156,279.81103515625,293.2717590332031,291.1634521484375,1.0,0.2652798593044281,0.8055707812309265,0.8055707812309265,1.0,1.0,-1.2083419561386108,0.5152351260185242,0.6931068301200867,0.2254047691822052,0.0,0.0,0.6124516129493713,25.45621490478516,25.0,-2.390578031539917,-13809.271484375,203.84811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45770263671875,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7890625,18000.0,0.0,0.0,0.3127081990242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602995991706848,0.6603063344955444,-6.726138508383883e-06,0.0,0.0003173590812366,0.0,0.0,50.71560287475586,0.0,0.0,0.0,0.4284845292568207,4.0,0.0,1.0
480180,293.15460205078125,297.1499938964844,293.1499938964844,0.0939032286405563,-2177.51904296875,304.1499938964844,0.725184977054596,0.1526476889848709,0.1387259662151336,293.24908447265625,297.1499938964844,293.1499938964844,0.0043067629449069,-340.22772216796875,296.9090576171875,0.4872703850269317,0.050000000745058,0.0489996708929538,293.190185546875,297.1499938964844,293.1499938964844,0.231819286942482,-3488.100341796875,304.1536865234375,0.920971930027008,0.3164266943931579,0.2221574336290359,293.1943664550781,297.1499938964844,293.1499938964844,0.2943330109119415,-5703.94384765625,304.1544494628906,0.9843101501464844,0.3827804028987884,0.3632636070251465,293.2718811035156,297.1499938964844,293.1499938964844,0.0081567149609327,-2717.030517578125,300.8412475585937,0.4872703850269317,0.050000000745058,0.232433333992958,291.1619567871094,291.1499938964844,261.7248229980469,260.1265869140625,279.8265075683594,293.2718811035156,291.1617736816406,1.0,0.2650726735591888,0.8051690459251404,0.8051690459251404,1.0,1.0,-1.2068227529525757,0.5145452618598938,0.6922774314880371,0.2248945981264114,0.0,0.0,0.6109738349914551,25.42553329467773,25.0,-2.331188917160034,-13771.2216796875,203.277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,308.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2421875,18000.0,0.0,0.0,0.3114915788173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570311188697815,0.6570378541946411,-6.698964170936961e-06,0.0,0.0003161243512295,0.0,0.0,50.199954986572266,0.0,0.0,0.0,0.4271972775459289,4.0,0.0,1.0
480240,293.15460205078125,297.1499938964844,293.1499938964844,0.0939032286405563,-2177.51904296875,304.1499938964844,0.725184977054596,0.1526476889848709,0.1387259662151336,293.24908447265625,297.1499938964844,293.1499938964844,0.0043067629449069,-340.22772216796875,296.9090576171875,0.4872703850269317,0.050000000745058,0.0489996708929538,293.190185546875,297.1499938964844,293.1499938964844,0.231819286942482,-3488.100341796875,304.1536865234375,0.920971930027008,0.3164266943931579,0.2221574336290359,293.1943664550781,297.1499938964844,293.1499938964844,0.2943330109119415,-5703.94384765625,304.1544494628906,0.9843101501464844,0.3827804028987884,0.3632636070251465,293.2718811035156,297.1499938964844,293.1499938964844,0.0081567149609327,-2717.030517578125,300.8412475585937,0.4872703850269317,0.050000000745058,0.232433333992958,291.1619567871094,291.1499938964844,261.7248229980469,260.1265869140625,279.8265075683594,293.2718811035156,291.1617736816406,1.0,0.2650726735591888,0.8051690459251404,0.8051690459251404,1.0,1.0,-1.2068227529525757,0.5145452618598938,0.6922774314880371,0.2248945981264114,0.0,0.0,0.6109738349914551,25.42553329467773,25.0,-2.331188917160034,-13771.2216796875,203.277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,308.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2421875,18000.0,0.0,0.0,0.3114915788173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570311188697815,0.6570378541946411,-6.698964170936961e-06,0.0,0.0003161243512295,0.0,0.0,50.199954986572266,0.0,0.0,0.0,0.4271972775459289,4.0,0.0,1.0
480300,293.1541442871094,297.1499938964844,293.1499938964844,0.0939296409487724,-2178.02734375,304.1499328613281,0.7252306938171387,0.1526766419410705,0.1387501507997512,293.2444763183594,297.1499938964844,293.1499938964844,0.0043032839894294,-339.98028564453125,296.90386962890625,0.4872752130031585,0.050000000745058,0.048999585211277,293.1893310546875,297.1499938964844,293.1499938964844,0.2315153181552887,-3484.5087890625,304.153564453125,0.92059588432312,0.3160845935344696,0.2219167947769165,293.193603515625,297.1499938964844,293.1499938964844,0.2939491868019104,-5698.12451171875,304.1543273925781,0.9840168356895448,0.3823692202568054,0.3628733456134796,293.2719116210937,297.1499938964844,293.1499938964844,0.0081302821636199,-2711.252197265625,300.81988525390625,0.4872752130031585,0.050000000745058,0.2324329316616058,291.1611633300781,291.1499938964844,261.7417907714844,260.1404724121094,279.8342590332031,293.2719116210937,291.1609802246094,1.0,0.264974296092987,0.8049681782722473,0.8049681782722473,1.0,1.0,-1.2060937881469729,0.514214813709259,0.6918790340423584,0.2246453016996383,0.0,0.0,0.6103153824806213,25.411602020263672,25.0,-2.273413896560669,-13752.6298828125,203.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,308.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.095703125,18000.0,0.0,0.0,0.3109106421470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555728316307068,0.6555795073509216,-6.686855158477556e-06,0.0,0.0003155347949359,0.0,0.0,49.97098922729492,0.0,0.0,0.0,0.4266235530376434,4.0,0.0,1.0
