time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480360,293.1537170410156,297.1499938964844,293.1499938964844,0.0939585417509079,-2178.5810546875,304.14990234375,0.7252799868583679,0.1527090370655059,0.1387775093317031,293.23992919921875,297.1499938964844,293.1499938964844,0.0043002814054489,-339.7676696777344,296.8992919921875,0.4872788786888122,0.050000000745058,0.0489995181560516,293.1885070800781,297.1499938964844,293.1499938964844,0.2312174588441848,-3480.986328125,304.1534729003906,0.9202250242233276,0.3157490789890289,0.2216809540987014,293.1928405761719,297.1499938964844,293.1499938964844,0.2935715913772583,-5692.3955078125,304.1542358398437,0.9837252497673036,0.3819646835327148,0.3624895215034485,293.2719116210937,297.1499938964844,293.1499938964844,0.0081040058284997,-2705.484375,300.7985534667969,0.4872788786888122,0.050000000745058,0.2324326187372207,291.1603698730469,291.1499938964844,261.7587585449219,260.15435791015625,279.8420104980469,293.2719116210937,291.16021728515625,1.0,0.264878898859024,0.8047688007354736,0.8047688007354736,1.0,1.0,-1.2053823471069336,0.513892650604248,0.6914897561073303,0.2243993729352951,0.0,0.0,0.6097034215927124,25.39847183227539,25.0,-2.198625087738037,-13734.328125,202.7418365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,308.4320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.04296875,18000.0,0.0,0.0,0.3103487491607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542168259620667,0.6542235016822815,-6.675605618511327e-06,0.0,0.0003149645344819,0.0,0.0,49.75870513916016,0.0,0.0,0.0,0.4260904192924499,4.0,0.0,1.0
480420,293.15289306640625,297.1499938964844,293.1499938964844,0.0940230339765548,-2179.810302734375,304.1498107910156,0.7253879904747009,0.1527831107378006,0.1388411074876785,293.2310791015625,297.1499938964844,293.1499938964844,0.0042955256067216,-339.4333801269531,296.8918762207031,0.4872826933860779,0.050000000745058,0.0489994585514068,293.1869201660156,297.1499938964844,293.1499938964844,0.2306375503540039,-3474.11962890625,304.1532897949219,0.9194965958595276,0.3150954842567444,0.2212221920490265,293.19140625,297.1499938964844,293.1499938964844,0.2928333282470703,-5681.18115234375,304.154052734375,0.9831470251083374,0.3811742067337036,0.3617400527000427,293.2718505859375,297.1499938964844,293.1499938964844,0.0080519141629338,-2693.9755859375,300.756103515625,0.4872826933860779,0.050000000745058,0.232432335615158,291.158935546875,291.1499938964844,261.7927551269531,260.1820678710937,279.857421875,293.2718505859375,291.1588134765625,1.0,0.2646964490413666,0.8043699860572815,0.8043699860572815,1.0,1.0,-1.2040079832077026,0.5132710337638855,0.6907368898391724,0.2239167392253875,0.0,0.0,0.608609676361084,25.374547958374023,25.0,-1.9973914623260496,-13698.650390625,202.2354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.287109375,18000.0,0.0,0.0,0.3092877864837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517949104309082,0.651801586151123,-6.655548531853128e-06,0.0,0.0003138877800665,0.0,0.0,49.381103515625,0.0,0.0,0.0,0.4251391291618347,4.0,0.0,1.0
480480,293.15289306640625,297.1499938964844,293.1499938964844,0.0940230339765548,-2179.810302734375,304.1498107910156,0.7253879904747009,0.1527831107378006,0.1388411074876785,293.2310791015625,297.1499938964844,293.1499938964844,0.0042955256067216,-339.4333801269531,296.8918762207031,0.4872826933860779,0.050000000745058,0.0489994585514068,293.1869201660156,297.1499938964844,293.1499938964844,0.2306375503540039,-3474.11962890625,304.1532897949219,0.9194965958595276,0.3150954842567444,0.2212221920490265,293.19140625,297.1499938964844,293.1499938964844,0.2928333282470703,-5681.18115234375,304.154052734375,0.9831470251083374,0.3811742067337036,0.3617400527000427,293.2718505859375,297.1499938964844,293.1499938964844,0.0080519141629338,-2693.9755859375,300.756103515625,0.4872826933860779,0.050000000745058,0.232432335615158,291.158935546875,291.1499938964844,261.7927551269531,260.1820678710937,279.857421875,293.2718505859375,291.1588134765625,1.0,0.2646964490413666,0.8043699860572815,0.8043699860572815,1.0,1.0,-1.2040079832077026,0.5132710337638855,0.6907368898391724,0.2239167392253875,0.0,0.0,0.608609676361084,25.374547958374023,25.0,-1.9973914623260496,-13698.650390625,202.2354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.287109375,18000.0,0.0,0.0,0.3092877864837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517949104309082,0.651801586151123,-6.655548531853128e-06,0.0,0.0003138877800665,0.0,0.0,49.381103515625,0.0,0.0,0.0,0.4251391291618347,4.0,0.0,1.0
480540,293.152099609375,297.1499938964844,293.1499938964844,0.0940946266055107,-2181.16748046875,304.1497497558594,0.7255057096481323,0.1528675556182861,0.1389147639274597,293.2226867675781,297.1499938964844,293.1499938964844,0.0042921835556626,-339.2012634277344,296.88641357421875,0.4872817099094391,0.050000000745058,0.0489994883537292,293.1854553222656,297.1499938964844,293.1499938964844,0.2300739735364914,-3467.433349609375,304.15313720703125,0.9187811613082886,0.3144607245922088,0.2207776755094528,293.19000244140625,297.1499938964844,293.1499938964844,0.292114108800888,-5670.23779296875,304.1539001464844,0.9825734496116638,0.3804060816764831,0.3610125780105591,293.271728515625,297.1499938964844,293.1499938964844,0.0080004073679447,-2682.49560546875,300.7139587402344,0.4872817099094391,0.050000000745058,0.2324324697256088,291.15771484375,291.1499938964844,261.8263854980469,260.2094421386719,279.8725891113281,293.271728515625,291.1575927734375,1.0,0.2645241618156433,0.8039711713790894,0.8039711713790894,1.0,1.0,-1.20268976688385,0.5126757025718689,0.6900140643119812,0.2234450578689575,0.0,0.0,0.607668936252594,25.353702545166016,25.0,-1.736233472824097,-13664.263671875,201.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,308.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.09375,18000.0,0.0,0.0,0.3083168268203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497195363044739,0.649726152420044,-6.638423656113446e-06,0.0,0.0003129023825749,0.0,0.0,49.05925750732422,0.0,0.0,0.0,0.4243251383304596,4.0,0.0,1.0
480600,293.152099609375,297.1499938964844,293.1499938964844,0.0940946266055107,-2181.16748046875,304.1497497558594,0.7255057096481323,0.1528675556182861,0.1389147639274597,293.2226867675781,297.1499938964844,293.1499938964844,0.0042921835556626,-339.2012634277344,296.88641357421875,0.4872817099094391,0.050000000745058,0.0489994883537292,293.1854553222656,297.1499938964844,293.1499938964844,0.2300739735364914,-3467.433349609375,304.15313720703125,0.9187811613082886,0.3144607245922088,0.2207776755094528,293.19000244140625,297.1499938964844,293.1499938964844,0.292114108800888,-5670.23779296875,304.1539001464844,0.9825734496116638,0.3804060816764831,0.3610125780105591,293.271728515625,297.1499938964844,293.1499938964844,0.0080004073679447,-2682.49560546875,300.7139587402344,0.4872817099094391,0.050000000745058,0.2324324697256088,291.15771484375,291.1499938964844,261.8263854980469,260.2094421386719,279.8725891113281,293.271728515625,291.1575927734375,1.0,0.2645241618156433,0.8039711713790894,0.8039711713790894,1.0,1.0,-1.20268976688385,0.5126757025718689,0.6900140643119812,0.2234450578689575,0.0,0.0,0.607668936252594,25.353702545166016,25.0,-1.736233472824097,-13664.263671875,201.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,308.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.09375,18000.0,0.0,0.0,0.3083168268203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497195363044739,0.649726152420044,-6.638423656113446e-06,0.0,0.0003129023825749,0.0,0.0,49.05925750732422,0.0,0.0,0.0,0.4243251383304596,4.0,0.0,1.0
480660,293.1513977050781,297.1499938964844,293.1499938964844,0.094170942902565,-2182.607421875,304.14971923828125,0.725628674030304,0.1529594957828521,0.138995885848999,293.2148132324219,297.1499938964844,293.1499938964844,0.0042899344116449,-339.0473327636719,296.882568359375,0.4872757792472839,0.050000000745058,0.0489996112883091,293.18408203125,297.1499938964844,293.1499938964844,0.2295204102993011,-3460.852783203125,304.15301513671875,0.9180715084075928,0.3138385117053985,0.2203430831432342,293.188720703125,297.1499938964844,293.1499938964844,0.2914094626903534,-5659.498046875,304.1537780761719,0.9820016026496888,0.3796564638614654,0.3603034913539886,293.2715148925781,297.1499938964844,293.1499938964844,0.0079494621604681,-2671.038818359375,300.67205810546875,0.4872757792472839,0.050000000745058,0.2324330508708953,291.1566772460937,291.1499938964844,261.859375,260.23614501953125,279.8873596191406,293.27154541015625,291.1565856933594,1.0,0.2643605768680572,0.8035732507705688,0.8035732507705688,1.0,1.0,-1.2014151811599731,0.5121006965637207,0.6893144249916077,0.2229822427034378,0.0,0.0,0.6068496704101562,25.33585357666016,25.0,-1.438214659690857,-13631.1708984375,201.29568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.3074369728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479254364967346,0.6479320526123047,-6.623701665375847e-06,0.0,0.0003120094188489,0.0,0.0,48.78252410888672,0.0,0.0,0.0,0.4236226379871368,4.0,0.0,1.0
480720,293.1513977050781,297.1499938964844,293.1499938964844,0.094170942902565,-2182.607421875,304.14971923828125,0.725628674030304,0.1529594957828521,0.138995885848999,293.2148132324219,297.1499938964844,293.1499938964844,0.0042899344116449,-339.0473327636719,296.882568359375,0.4872757792472839,0.050000000745058,0.0489996112883091,293.18408203125,297.1499938964844,293.1499938964844,0.2295204102993011,-3460.852783203125,304.15301513671875,0.9180715084075928,0.3138385117053985,0.2203430831432342,293.188720703125,297.1499938964844,293.1499938964844,0.2914094626903534,-5659.498046875,304.1537780761719,0.9820016026496888,0.3796564638614654,0.3603034913539886,293.2715148925781,297.1499938964844,293.1499938964844,0.0079494621604681,-2671.038818359375,300.67205810546875,0.4872757792472839,0.050000000745058,0.2324330508708953,291.1566772460937,291.1499938964844,261.859375,260.23614501953125,279.8873596191406,293.27154541015625,291.1565856933594,1.0,0.2643605768680572,0.8035732507705688,0.8035732507705688,1.0,1.0,-1.2014151811599731,0.5121006965637207,0.6893144249916077,0.2229822427034378,0.0,0.0,0.6068496704101562,25.33585357666016,25.0,-1.438214659690857,-13631.1708984375,201.29568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.3074369728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479254364967346,0.6479320526123047,-6.623701665375847e-06,0.0,0.0003120094188489,0.0,0.0,48.78252410888672,0.0,0.0,0.0,0.4236226379871368,4.0,0.0,1.0
480780,293.1507568359375,297.1499938964844,293.1499938964844,0.0942499563097953,-2184.0927734375,304.1496887207031,0.7257530093193054,0.1530565470457077,0.1390821635723114,293.20751953125,297.1499938964844,293.1499938964844,0.0042885108850896,-338.95172119140625,296.87994384765625,0.4872647821903229,0.050000000745058,0.0489998310804367,293.182861328125,297.1499938964844,293.1499938964844,0.2289710640907287,-3454.308837890625,304.1529235839844,0.9173608422279358,0.3132228553295135,0.2199141383171081,293.1875,297.1499938964844,293.1499938964844,0.290715754032135,-5648.90771484375,304.1536865234375,0.9814289808273317,0.3789221942424774,0.3596096336841583,293.2712707519531,297.1499938964844,293.1499938964844,0.0078990375623106,-2659.597412109375,300.63043212890625,0.4872647821903229,0.050000000745058,0.2324340939521789,291.1558837890625,291.1499938964844,261.89129638671875,260.2618713378906,279.90167236328125,293.2712707519531,291.15582275390625,1.0,0.2642042338848114,0.8031753301620483,0.8031753301620483,1.0,1.0,-1.2001724243164062,0.5115403532981873,0.688632071018219,0.2225263714790344,0.0,0.0,0.6061211228370667,25.32090187072754,25.0,-1.127025127410889,-13599.359375,200.85372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,308.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53515625,18000.0,0.0,0.0,0.306645393371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463476419448853,0.6463541984558105,-6.610854597965954e-06,0.0,0.0003112060949206,0.0,0.0,48.5405158996582,0.0,0.0,0.0,0.423006147146225,4.0,0.0,1.0
480840,293.1507568359375,297.1499938964844,293.1499938964844,0.0942499563097953,-2184.0927734375,304.1496887207031,0.7257530093193054,0.1530565470457077,0.1390821635723114,293.20751953125,297.1499938964844,293.1499938964844,0.0042885108850896,-338.95172119140625,296.87994384765625,0.4872647821903229,0.050000000745058,0.0489998310804367,293.182861328125,297.1499938964844,293.1499938964844,0.2289710640907287,-3454.308837890625,304.1529235839844,0.9173608422279358,0.3132228553295135,0.2199141383171081,293.1875,297.1499938964844,293.1499938964844,0.290715754032135,-5648.90771484375,304.1536865234375,0.9814289808273317,0.3789221942424774,0.3596096336841583,293.2712707519531,297.1499938964844,293.1499938964844,0.0078990375623106,-2659.597412109375,300.63043212890625,0.4872647821903229,0.050000000745058,0.2324340939521789,291.1558837890625,291.1499938964844,261.89129638671875,260.2618713378906,279.90167236328125,293.2712707519531,291.15582275390625,1.0,0.2642042338848114,0.8031753301620483,0.8031753301620483,1.0,1.0,-1.2001724243164062,0.5115403532981873,0.688632071018219,0.2225263714790344,0.0,0.0,0.6061211228370667,25.32090187072754,25.0,-1.127025127410889,-13599.359375,200.85372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,308.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53515625,18000.0,0.0,0.0,0.306645393371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463476419448853,0.6463541984558105,-6.610854597965954e-06,0.0,0.0003112060949206,0.0,0.0,48.5405158996582,0.0,0.0,0.0,0.423006147146225,4.0,0.0,1.0
480900,293.15045166015625,297.1499938964844,293.1499938964844,0.0942900404334068,-2184.844482421875,304.149658203125,0.725814938545227,0.1531063914299011,0.139126718044281,293.2040710449219,297.1499938964844,293.1499938964844,0.0042880410328507,-338.9208374023437,296.8790283203125,0.4872574210166931,0.050000000745058,0.0489999763667583,293.18231201171875,297.1499938964844,293.1499938964844,0.2286964505910873,-3451.03271484375,304.15289306640625,0.9170033931732178,0.3129158318042755,0.2197006046772003,293.1869201660156,297.1499938964844,293.1499938964844,0.2903722822666168,-5643.658203125,304.15362548828125,0.9811418652534484,0.3785600364208221,0.3592676520347595,293.2711181640625,297.1499938964844,293.1499938964844,0.0078740147873759,-2653.882080078125,300.6097106933594,0.4872574210166931,0.050000000745058,0.2324347794055938,291.15557861328125,291.1499938964844,261.9067687988281,260.2742919921875,279.9086303710937,293.2711486816406,291.155517578125,1.0,0.2641283869743347,0.8029764294624329,0.8029764294624329,1.0,1.0,-1.199560046195984,0.5112642645835876,0.688295841217041,0.22230064868927,0.0,0.0,0.605782151222229,25.31445503234864,25.0,-0.9748408198356628,-13583.931640625,200.63807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,308.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.767578125,18000.0,0.0,0.0,0.3062810599803924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456209421157837,0.6456275582313538,-6.6049801716872025e-06,0.0,0.0003108363598585,0.0,0.0,48.42954254150391,0.0,0.0,0.0,0.4227227568626404,4.0,0.0,1.0
480960,293.150146484375,297.1499938964844,293.1499938964844,0.0943302884697914,-2185.59814453125,304.149658203125,0.7258762121200562,0.1531569212675094,0.1391718983650207,293.2008056640625,297.1499938964844,293.1499938964844,0.0042876978404819,-338.898681640625,296.8782958984375,0.4872488975524902,0.050000000745058,0.0490001440048217,293.1817932128906,297.1499938964844,293.1499938964844,0.2284211069345474,-3447.74462890625,304.1528625488281,0.9166436791419984,0.3126085102558136,0.2194870859384536,293.1863708496094,297.1499938964844,293.1499938964844,0.290030688047409,-5638.43359375,304.1535949707031,0.9808539748191832,0.378200888633728,0.3589285910129547,293.2709655761719,297.1499938964844,293.1499938964844,0.0078491037711501,-2648.167724609375,300.58905029296875,0.4872488975524902,0.050000000745058,0.2324355840682983,291.1553039550781,291.1499938964844,261.9218444824219,260.2863464355469,279.9153747558594,293.27099609375,291.1552429199219,1.0,0.2640538811683655,0.802779495716095,0.802779495716095,1.0,1.0,-1.1989521980285645,0.5109902620315552,0.6879619359970093,0.2220763713121414,0.0,0.0,0.6054555773735046,25.30865478515625,25.0,-0.829839289188385,-13568.8212890625,200.4253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,308.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1328125,18000.0,0.0,0.0,0.3059362769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449257731437683,0.6449323892593384,-6.599388598260703e-06,0.0,0.0003104864154011,0.0,0.0,48.323692321777344,0.0,0.0,0.0,0.4224519729614258,4.0,0.0,1.0
481020,293.1496276855469,297.1499938964844,293.1499938964844,0.0944109261035919,-2187.10546875,304.1496276855469,0.7259963154792786,0.1532590836286544,0.139263704419136,293.1947631835937,297.1499938964844,293.1499938964844,0.0042873127385973,-338.875,296.8773498535156,0.4872283935546875,0.050000000745058,0.0490005426108837,293.1808776855469,297.1499938964844,293.1499938964844,0.2278662323951721,-3441.109619140625,304.15283203125,0.915915071964264,0.311990350484848,0.2190583050251007,293.1853332519531,297.1499938964844,293.1499938964844,0.2893528640270233,-5628.0556640625,304.1535339355469,0.980275809764862,0.3774907290935516,0.3582585453987121,293.2706604003906,297.1499938964844,293.1499938964844,0.0077996184118092,-2636.74462890625,300.5478820800781,0.4872283935546875,0.050000000745058,0.2324374765157699,291.1549072265625,291.1499938964844,261.9506225585937,260.30926513671875,279.9283142089844,293.27069091796875,291.1548767089844,1.0,0.2639082968235016,0.8023856282234192,0.8023856282234192,1.0,1.0,-1.1977461576461792,0.510446310043335,0.6872998476028442,0.2216313630342483,0.0,0.0,0.6048288345336914,25.29889488220215,25.0,-0.5650929808616638,-13539.568359375,200.0074615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.220703125,18000.0,0.0,0.0,0.3053016364574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436060070991516,0.6436126232147217,-6.588855285372119e-06,0.0,0.000309842347633,0.0,0.0,48.12359237670898,0.0,0.0,0.0,0.421938955783844,4.0,0.0,1.0
481080,293.1496276855469,297.1499938964844,293.1499938964844,0.0944109261035919,-2187.10546875,304.1496276855469,0.7259963154792786,0.1532590836286544,0.139263704419136,293.1947631835937,297.1499938964844,293.1499938964844,0.0042873127385973,-338.875,296.8773498535156,0.4872283935546875,0.050000000745058,0.0490005426108837,293.1808776855469,297.1499938964844,293.1499938964844,0.2278662323951721,-3441.109619140625,304.15283203125,0.915915071964264,0.311990350484848,0.2190583050251007,293.1853332519531,297.1499938964844,293.1499938964844,0.2893528640270233,-5628.0556640625,304.1535339355469,0.980275809764862,0.3774907290935516,0.3582585453987121,293.2706604003906,297.1499938964844,293.1499938964844,0.0077996184118092,-2636.74462890625,300.5478820800781,0.4872283935546875,0.050000000745058,0.2324374765157699,291.1549072265625,291.1499938964844,261.9506225585937,260.30926513671875,279.9283142089844,293.27069091796875,291.1548767089844,1.0,0.2639082968235016,0.8023856282234192,0.8023856282234192,1.0,1.0,-1.1977461576461792,0.510446310043335,0.6872998476028442,0.2216313630342483,0.0,0.0,0.6048288345336914,25.29889488220215,25.0,-0.5650929808616638,-13539.568359375,200.0074615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.220703125,18000.0,0.0,0.0,0.3053016364574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436060070991516,0.6436126232147217,-6.588855285372119e-06,0.0,0.000309842347633,0.0,0.0,48.12359237670898,0.0,0.0,0.0,0.421938955783844,4.0,0.0,1.0
481140,293.149169921875,297.1499938964844,293.1499938964844,0.0944910049438476,-2188.598876953125,304.1496276855469,0.7261115908622742,0.1533615589141845,0.1393561512231826,293.1893005371094,297.1499938964844,293.1499938964844,0.0042871963232755,-338.86932373046875,296.8768920898437,0.4872036576271057,0.050000000745058,0.0490010231733322,293.1801147460937,297.1499938964844,293.1499938964844,0.2273030579090118,-3434.3642578125,304.15283203125,0.9151710867881776,0.3113639652729034,0.2186246514320373,293.18438720703125,297.1499938964844,293.1499938964844,0.288681149482727,-5617.759765625,304.1534729003906,0.9796934127807616,0.3767896592617035,0.3575975596904754,293.2703552246094,297.1499938964844,293.1499938964844,0.007750550750643,-2625.326416015625,300.5068664550781,0.4872036576271057,0.050000000745058,0.2324397712945938,291.1546936035156,291.1499938964844,261.9773254394531,260.3303527832031,279.9403686523437,293.2703552246094,291.1546630859375,1.0,0.263766348361969,0.8019917607307434,0.8019917607307434,1.0,1.0,-1.1965465545654297,0.5099044442176819,0.686642050743103,0.221190258860588,0.0,0.0,0.6042223572731018,25.291364669799805,25.0,-0.3516618907451629,-13511.572265625,199.5968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,308.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6875,18000.0,0.0,0.0,0.304729700088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423443555831909,0.642350971698761,-6.578882675967179e-06,0.0,0.0003092619008384,0.0,0.0,47.93333435058594,0.0,0.0,0.0,0.42144975066185,4.0,0.0,1.0
481200,293.149169921875,297.1499938964844,293.1499938964844,0.0944910049438476,-2188.598876953125,304.1496276855469,0.7261115908622742,0.1533615589141845,0.1393561512231826,293.1893005371094,297.1499938964844,293.1499938964844,0.0042871963232755,-338.86932373046875,296.8768920898437,0.4872036576271057,0.050000000745058,0.0490010231733322,293.1801147460937,297.1499938964844,293.1499938964844,0.2273030579090118,-3434.3642578125,304.15283203125,0.9151710867881776,0.3113639652729034,0.2186246514320373,293.18438720703125,297.1499938964844,293.1499938964844,0.288681149482727,-5617.759765625,304.1534729003906,0.9796934127807616,0.3767896592617035,0.3575975596904754,293.2703552246094,297.1499938964844,293.1499938964844,0.007750550750643,-2625.326416015625,300.5068664550781,0.4872036576271057,0.050000000745058,0.2324397712945938,291.1546936035156,291.1499938964844,261.9773254394531,260.3303527832031,279.9403686523437,293.2703552246094,291.1546630859375,1.0,0.263766348361969,0.8019917607307434,0.8019917607307434,1.0,1.0,-1.1965465545654297,0.5099044442176819,0.686642050743103,0.221190258860588,0.0,0.0,0.6042223572731018,25.291364669799805,25.0,-0.3516618907451629,-13511.572265625,199.5968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,308.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6875,18000.0,0.0,0.0,0.304729700088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423443555831909,0.642350971698761,-6.578882675967179e-06,0.0,0.0003092619008384,0.0,0.0,47.93333435058594,0.0,0.0,0.0,0.42144975066185,4.0,0.0,1.0
481260,293.1487731933594,297.1499938964844,293.1499938964844,0.0945699661970138,-2190.069580078125,304.1496276855469,0.7262206077575684,0.1534631252288818,0.1394481509923935,293.1844177246094,297.1499938964844,293.1499938964844,0.0042872242629528,-338.8731384277344,296.8767395019531,0.4871748983860016,0.050000000745058,0.0490015819668769,293.17950439453125,297.1499938964844,293.1499938964844,0.2267287075519561,-3427.4755859375,304.15283203125,0.9144079089164734,0.3107252418994903,0.218183234333992,293.1835021972656,297.1499938964844,293.1499938964844,0.2880151867866516,-5607.54150390625,304.1534118652344,0.9791061282157898,0.3760961294174194,0.3569440841674804,293.2700500488281,297.1499938964844,293.1499938964844,0.0077018844895064,-2613.916015625,300.46600341796875,0.4871748983860016,0.050000000745058,0.2324424088001251,291.154541015625,291.1499938964844,262.0015563964844,260.3492736816406,279.951416015625,293.2700500488281,291.154541015625,1.0,0.2636269927024841,0.8016005158424377,0.8016005158424377,1.0,1.0,-1.195346474647522,0.5093615651130676,0.6859849691390991,0.2207527756690979,0.0,0.0,0.6036259531974792,25.285863876342773,25.0,-0.2025263011455536,-13484.8515625,199.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,308.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.3042097985744476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411133408546448,0.6411198973655701,-6.569222477992298e-06,0.0,0.0003087342774961,0.0,0.0,47.748531341552734,0.0,0.0,0.0,0.4209734499454498,4.0,0.0,1.0
481320,293.1487731933594,297.1499938964844,293.1499938964844,0.0945699661970138,-2190.069580078125,304.1496276855469,0.7262206077575684,0.1534631252288818,0.1394481509923935,293.1844177246094,297.1499938964844,293.1499938964844,0.0042872242629528,-338.8731384277344,296.8767395019531,0.4871748983860016,0.050000000745058,0.0490015819668769,293.17950439453125,297.1499938964844,293.1499938964844,0.2267287075519561,-3427.4755859375,304.15283203125,0.9144079089164734,0.3107252418994903,0.218183234333992,293.1835021972656,297.1499938964844,293.1499938964844,0.2880151867866516,-5607.54150390625,304.1534118652344,0.9791061282157898,0.3760961294174194,0.3569440841674804,293.2700500488281,297.1499938964844,293.1499938964844,0.0077018844895064,-2613.916015625,300.46600341796875,0.4871748983860016,0.050000000745058,0.2324424088001251,291.154541015625,291.1499938964844,262.0015563964844,260.3492736816406,279.951416015625,293.2700500488281,291.154541015625,1.0,0.2636269927024841,0.8016005158424377,0.8016005158424377,1.0,1.0,-1.195346474647522,0.5093615651130676,0.6859849691390991,0.2207527756690979,0.0,0.0,0.6036259531974792,25.285863876342773,25.0,-0.2025263011455536,-13484.8515625,199.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,308.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.3042097985744476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411133408546448,0.6411198973655701,-6.569222477992298e-06,0.0,0.0003087342774961,0.0,0.0,47.748531341552734,0.0,0.0,0.0,0.4209734499454498,4.0,0.0,1.0
481380,293.1484375,297.1499938964844,293.1499938964844,0.0946472883224487,-2191.508056640625,304.1496276855469,0.7263220548629761,0.1535628139972686,0.1395387351512909,293.1801452636719,297.1499938964844,293.1499938964844,0.0042872908525168,-338.8790283203125,296.8766784667969,0.4871423542499542,0.050000000745058,0.0490022152662277,293.1790466308594,297.1499938964844,293.1499938964844,0.2261400669813156,-3420.406494140625,304.1528625488281,0.913621723651886,0.3100700676441192,0.2177310734987259,293.1827087402344,297.1499938964844,293.1499938964844,0.2873546779155731,-5597.3984375,304.15338134765625,0.978513240814209,0.3754089176654815,0.3562968969345093,293.2697448730469,297.1499938964844,293.1499938964844,0.0076535977423191,-2602.512939453125,300.4251708984375,0.4871423542499542,0.050000000745058,0.232445403933525,291.15447998046875,291.1499938964844,262.02294921875,260.36578369140625,279.9613037109375,293.269775390625,291.15447998046875,1.0,0.2634893953800201,0.8012092709541321,0.8012092709541321,1.0,1.0,-1.194140076637268,0.5088143348693848,0.6853256821632385,0.2203181535005569,0.0,0.0,0.6030344367027283,25.282251358032227,25.0,-0.1103969812393188,-13459.453125,198.78707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,308.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.24609375,18000.0,0.0,0.0,0.3037329018115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639898419380188,0.6399049758911133,-6.559737812494859e-06,0.0,0.0003082502807956,0.0,0.0,47.566856384277344,0.0,0.0,0.0,0.4205041527748108,4.0,0.0,1.0
481440,293.1484375,297.1499938964844,293.1499938964844,0.0946472883224487,-2191.508056640625,304.1496276855469,0.7263220548629761,0.1535628139972686,0.1395387351512909,293.1801452636719,297.1499938964844,293.1499938964844,0.0042872908525168,-338.8790283203125,296.8766784667969,0.4871423542499542,0.050000000745058,0.0490022152662277,293.1790466308594,297.1499938964844,293.1499938964844,0.2261400669813156,-3420.406494140625,304.1528625488281,0.913621723651886,0.3100700676441192,0.2177310734987259,293.1827087402344,297.1499938964844,293.1499938964844,0.2873546779155731,-5597.3984375,304.15338134765625,0.978513240814209,0.3754089176654815,0.3562968969345093,293.2697448730469,297.1499938964844,293.1499938964844,0.0076535977423191,-2602.512939453125,300.4251708984375,0.4871423542499542,0.050000000745058,0.232445403933525,291.15447998046875,291.1499938964844,262.02294921875,260.36578369140625,279.9613037109375,293.269775390625,291.15447998046875,1.0,0.2634893953800201,0.8012092709541321,0.8012092709541321,1.0,1.0,-1.194140076637268,0.5088143348693848,0.6853256821632385,0.2203181535005569,0.0,0.0,0.6030344367027283,25.282251358032227,25.0,-0.1103969812393188,-13459.453125,198.78707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,308.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.24609375,18000.0,0.0,0.0,0.3037329018115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639898419380188,0.6399049758911133,-6.559737812494859e-06,0.0,0.0003082502807956,0.0,0.0,47.566856384277344,0.0,0.0,0.0,0.4205041527748108,4.0,0.0,1.0
481500,293.1482849121094,297.1499938964844,293.1499938964844,0.0946852788329124,-2192.214599609375,304.1496276855469,0.7263697385787964,0.1536118239164352,0.1395833045244217,293.17822265625,297.1499938964844,293.1499938964844,0.004287309013307,-338.8807678222656,296.8766174316406,0.4871247410774231,0.050000000745058,0.0490025542676448,293.17889404296875,297.1499938964844,293.1499938964844,0.2258394956588745,-3416.7939453125,304.15289306640625,0.913218915462494,0.3097351193428039,0.21750009059906,293.1823425292969,297.1499938964844,293.1499938964844,0.2870265543460846,-5592.35693359375,304.1533508300781,0.9782147407531738,0.3750675320625305,0.355975478887558,293.2696228027344,297.1499938964844,293.1499938964844,0.0076295938342809,-2596.8154296875,300.40478515625,0.4871247410774231,0.050000000745058,0.2324470281600952,291.1544494628906,291.1499938964844,262.0325012207031,260.3730163574219,279.9657897949219,293.2696228027344,291.1544494628906,1.0,0.2634209990501404,0.8010136485099792,0.8010136485099792,1.0,1.0,-1.1935328245162964,0.5085382461547852,0.6849945783615112,0.2201018333435058,0.0,0.0,0.6027402877807617,25.281089782714844,25.0,-0.086139291524887,-13447.267578125,198.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,308.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19140625,18000.0,0.0,0.0,0.303507924079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392949223518372,0.6393014788627625,-6.555037543876097e-06,0.0,0.0003080219612456,0.0,0.0,47.476829528808594,0.0,0.0,0.0,0.4202712774276733,4.0,0.0,1.0
481560,293.1481628417969,297.1499938964844,293.1499938964844,0.0947229489684104,-2192.914794921875,304.1496276855469,0.7264158725738525,0.1536605209112167,0.1396274864673614,293.1764221191406,297.1499938964844,293.1499938964844,0.0042873076163232,-338.8810119628906,296.8765869140625,0.4871064126491546,0.050000000745058,0.0490029081702232,293.1787414550781,297.1499938964844,293.1499938964844,0.2255346328020095,-3413.1279296875,304.1529235839844,0.9128098487854004,0.3093951642513275,0.2172656655311584,293.1819763183594,297.1499938964844,293.1499938964844,0.2867000102996826,-5587.33837890625,304.1533508300781,0.9779151678085328,0.3747278153896332,0.3556555211544037,293.2694702148437,297.1499938964844,293.1499938964844,0.0076056709513068,-2591.118408203125,300.3844299316406,0.4871064126491546,0.050000000745058,0.2324487119913101,291.1544189453125,291.1499938964844,262.04119873046875,260.3795166015625,279.9699401855469,293.2695007324219,291.1544189453125,1.0,0.2633527517318725,0.8008199334144592,0.8008199334144592,1.0,1.0,-1.192922830581665,0.5082606077194214,0.6846621632575989,0.2198864668607711,0.0,0.0,0.6024476885795593,25.280271530151367,25.0,-0.0785338133573532,-13435.43359375,198.3837738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861328125,308.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1328125,18000.0,0.0,0.0,0.3032902479171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386942863464355,0.6387008428573608,-6.550363195856335e-06,0.0,0.0003078010631725,0.0,0.0,47.387351989746094,0.0,0.0,0.0,0.4200395941734314,4.0,0.0,1.0
481620,293.1479187011719,297.1499938964844,293.1499938964844,0.0947977229952812,-2194.305419921875,304.1496276855469,0.7265039682388306,0.1537565886974334,0.1397148519754409,293.1732177734375,297.1499938964844,293.1499938964844,0.0042871995829045,-338.8741455078125,296.8763122558594,0.4870679676532745,0.050000000745058,0.0490036532282829,293.1785888671875,297.1499938964844,293.1499938964844,0.2249115109443664,-3405.63037109375,304.1529846191406,0.9119724035263062,0.3086985051631927,0.216785579919815,293.18133544921875,297.1499938964844,293.1499938964844,0.2860526740550995,-5577.38671875,304.1533203125,0.9773135781288148,0.3740530610084533,0.3550201058387756,293.26922607421875,297.1499938964844,293.1499938964844,0.0075580785050988,-2579.732177734375,300.3436584472656,0.4870679676532745,0.050000000745058,0.2324522286653518,291.15435791015625,291.1499938964844,262.055908203125,260.3902587890625,279.9771423339844,293.2692565917969,291.1543273925781,1.0,0.2632164359092712,0.8004325032234192,0.8004325032234192,1.0,1.0,-1.191693902015686,0.5076997876167297,0.6839940547943115,0.2194583863019943,0.0,0.0,0.6018732190132141,25.279518127441406,25.0,-0.1168837025761604,-13412.8671875,197.979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,308.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.3028734922409057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375097632408142,0.6375162601470947,-6.541135917359497e-06,0.0,0.0003073780972044,0.0,0.0,47.21113586425781,0.0,0.0,0.0,0.4195829033851623,4.0,0.0,1.0
481680,293.1479187011719,297.1499938964844,293.1499938964844,0.0947977229952812,-2194.305419921875,304.1496276855469,0.7265039682388306,0.1537565886974334,0.1397148519754409,293.1732177734375,297.1499938964844,293.1499938964844,0.0042871995829045,-338.8741455078125,296.8763122558594,0.4870679676532745,0.050000000745058,0.0490036532282829,293.1785888671875,297.1499938964844,293.1499938964844,0.2249115109443664,-3405.63037109375,304.1529846191406,0.9119724035263062,0.3086985051631927,0.216785579919815,293.18133544921875,297.1499938964844,293.1499938964844,0.2860526740550995,-5577.38671875,304.1533203125,0.9773135781288148,0.3740530610084533,0.3550201058387756,293.26922607421875,297.1499938964844,293.1499938964844,0.0075580785050988,-2579.732177734375,300.3436584472656,0.4870679676532745,0.050000000745058,0.2324522286653518,291.15435791015625,291.1499938964844,262.055908203125,260.3902587890625,279.9771423339844,293.2692565917969,291.1543273925781,1.0,0.2632164359092712,0.8004325032234192,0.8004325032234192,1.0,1.0,-1.191693902015686,0.5076997876167297,0.6839940547943115,0.2194583863019943,0.0,0.0,0.6018732190132141,25.279518127441406,25.0,-0.1168837025761604,-13412.8671875,197.979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,308.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.3028734922409057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375097632408142,0.6375162601470947,-6.541135917359497e-06,0.0,0.0003073780972044,0.0,0.0,47.21113586425781,0.0,0.0,0.0,0.4195829033851623,4.0,0.0,1.0
481740,293.147705078125,297.1499938964844,293.1499938964844,0.0948714092373848,-2195.677001953125,304.1496276855469,0.726585328578949,0.1538500487804412,0.1398001611232757,293.1705017089844,297.1499938964844,293.1499938964844,0.0042868950404226,-338.8536682128906,296.8757629394531,0.4870270788669586,0.050000000745058,0.0490044429898262,293.1785888671875,297.1499938964844,293.1499938964844,0.2242687493562698,-3397.890625,304.153076171875,0.9111067056655884,0.307976633310318,0.216288611292839,293.18072509765625,297.1499938964844,293.1499938964844,0.2854130864143371,-5567.5498046875,304.1532592773437,0.9767079949378968,0.3733835220336914,0.3543899953365326,293.26904296875,297.1499938964844,293.1499938964844,0.0075108255259692,-2568.361083984375,300.3028564453125,0.4870270788669586,0.050000000745058,0.2324559837579727,291.1542053222656,291.1499938964844,262.06671142578125,260.39764404296875,279.9827575683594,293.26904296875,291.1541748046875,1.0,0.2630799412727356,0.8000450134277344,0.8000450134277344,1.0,1.0,-1.190448760986328,0.507129430770874,0.6833193302154541,0.2190333753824234,0.0,0.0,0.6013250350952148,25.279926300048828,25.0,-0.2129093408584594,-13391.8486328125,197.5733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,308.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.3024772107601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363685131072998,0.6363750100135803,-6.532211045851e-06,0.0,0.0003069759113714,0.0,0.0,47.0415267944336,0.0,0.0,0.0,0.419142872095108,4.0,0.0,1.0
481800,293.147705078125,297.1499938964844,293.1499938964844,0.0948714092373848,-2195.677001953125,304.1496276855469,0.726585328578949,0.1538500487804412,0.1398001611232757,293.1705017089844,297.1499938964844,293.1499938964844,0.0042868950404226,-338.8536682128906,296.8757629394531,0.4870270788669586,0.050000000745058,0.0490044429898262,293.1785888671875,297.1499938964844,293.1499938964844,0.2242687493562698,-3397.890625,304.153076171875,0.9111067056655884,0.307976633310318,0.216288611292839,293.18072509765625,297.1499938964844,293.1499938964844,0.2854130864143371,-5567.5498046875,304.1532592773437,0.9767079949378968,0.3733835220336914,0.3543899953365326,293.26904296875,297.1499938964844,293.1499938964844,0.0075108255259692,-2568.361083984375,300.3028564453125,0.4870270788669586,0.050000000745058,0.2324559837579727,291.1542053222656,291.1499938964844,262.06671142578125,260.39764404296875,279.9827575683594,293.26904296875,291.1541748046875,1.0,0.2630799412727356,0.8000450134277344,0.8000450134277344,1.0,1.0,-1.190448760986328,0.507129430770874,0.6833193302154541,0.2190333753824234,0.0,0.0,0.6013250350952148,25.279926300048828,25.0,-0.2129093408584594,-13391.8486328125,197.5733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,308.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.3024772107601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363685131072998,0.6363750100135803,-6.532211045851e-06,0.0,0.0003069759113714,0.0,0.0,47.0415267944336,0.0,0.0,0.0,0.419142872095108,4.0,0.0,1.0
481860,293.1475524902344,297.1499938964844,293.1499938964844,0.0949434712529182,-2197.019287109375,304.1496276855469,0.7266583442687988,0.1539398580789566,0.1398824900388717,293.1682434082031,297.1499938964844,293.1499938964844,0.0042863138951361,-338.8140563964844,296.8747863769531,0.4869835972785949,0.050000000745058,0.0490052849054336,293.1787109375,297.1499938964844,293.1499938964844,0.2236040979623794,-3389.88134765625,304.15313720703125,0.910209894180298,0.3072265088558197,0.2157726138830185,293.18017578125,297.1499938964844,293.1499938964844,0.2847805917263031,-5557.81982421875,304.1532287597656,0.9760971069335938,0.3727177679538727,0.3537637889385223,293.26885986328125,297.1499938964844,293.1499938964844,0.0074638868682086,-2557.00244140625,300.2619934082031,0.4869835972785949,0.050000000745058,0.2324599772691726,291.1539306640625,291.1499938964844,262.0732727050781,260.40142822265625,279.9866943359375,293.26885986328125,291.1539001464844,1.0,0.2629426121711731,0.7996619343757629,0.7996619343757629,1.0,1.0,-1.1891824007034302,0.5065473914146423,0.6826350092887878,0.218611255288124,0.0,0.0,0.6008187532424927,25.281497955322266,25.0,-0.3547621071338653,-13372.458984375,197.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,308.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.79296875,18000.0,0.0,0.0,0.3020979464054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353000402450562,0.6353065967559814,-6.523801403091056e-06,0.0,0.0003065910132136,0.0,0.0,46.88276290893555,0.0,0.0,0.0,0.4187306463718414,4.0,0.0,1.0
481920,293.1475524902344,297.1499938964844,293.1499938964844,0.0949434712529182,-2197.019287109375,304.1496276855469,0.7266583442687988,0.1539398580789566,0.1398824900388717,293.1682434082031,297.1499938964844,293.1499938964844,0.0042863138951361,-338.8140563964844,296.8747863769531,0.4869835972785949,0.050000000745058,0.0490052849054336,293.1787109375,297.1499938964844,293.1499938964844,0.2236040979623794,-3389.88134765625,304.15313720703125,0.910209894180298,0.3072265088558197,0.2157726138830185,293.18017578125,297.1499938964844,293.1499938964844,0.2847805917263031,-5557.81982421875,304.1532287597656,0.9760971069335938,0.3727177679538727,0.3537637889385223,293.26885986328125,297.1499938964844,293.1499938964844,0.0074638868682086,-2557.00244140625,300.2619934082031,0.4869835972785949,0.050000000745058,0.2324599772691726,291.1539306640625,291.1499938964844,262.0732727050781,260.40142822265625,279.9866943359375,293.26885986328125,291.1539001464844,1.0,0.2629426121711731,0.7996619343757629,0.7996619343757629,1.0,1.0,-1.1891824007034302,0.5065473914146423,0.6826350092887878,0.218611255288124,0.0,0.0,0.6008187532424927,25.281497955322266,25.0,-0.3547621071338653,-13372.458984375,197.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,308.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.79296875,18000.0,0.0,0.0,0.3020979464054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353000402450562,0.6353065967559814,-6.523801403091056e-06,0.0,0.0003065910132136,0.0,0.0,46.88276290893555,0.0,0.0,0.0,0.4187306463718414,4.0,0.0,1.0
481980,293.1474304199219,297.1499938964844,293.1499938964844,0.0950135290622711,-2198.326416015625,304.1496276855469,0.7267217636108398,0.1540252417325973,0.1399610936641693,293.1664428710937,297.1499938964844,293.1499938964844,0.0042853988707065,-338.7513427734375,296.8733215332031,0.4869375228881836,0.050000000745058,0.0490061752498149,293.1789855957031,297.1499938964844,293.1499938964844,0.2229163199663162,-3381.588134765625,304.1532592773437,0.9092806577682496,0.3064461946487427,0.2152361720800399,293.1796569824219,297.1499938964844,293.1499938964844,0.2841546237468719,-5548.18701171875,304.1531982421875,0.9754797220230104,0.3720543980598449,0.3531402051448822,293.26873779296875,297.1499938964844,293.1499938964844,0.0074172588065266,-2545.6591796875,300.2210693359375,0.4869375228881836,0.050000000745058,0.2324641942977905,291.1535339355469,291.1499938964844,262.07525634765625,260.4012756347656,279.9888000488281,293.26873779296875,291.1534729003906,1.0,0.2628040015697479,0.7992787957191467,0.7992787957191467,1.0,1.0,-1.1878905296325684,0.5059511661529541,0.6819393038749695,0.2181912064552307,0.0,0.0,0.6003722548484802,25.28419303894043,25.0,-0.5439066886901855,-13354.76953125,196.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.3017342686653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343371868133545,0.634343683719635,-6.516141638712725e-06,0.0,0.0003062219475395,0.0,0.0,46.7394905090332,0.0,0.0,0.0,0.4183586239814758,4.0,0.0,1.0
482040,293.1474304199219,297.1499938964844,293.1499938964844,0.0950135290622711,-2198.326416015625,304.1496276855469,0.7267217636108398,0.1540252417325973,0.1399610936641693,293.1664428710937,297.1499938964844,293.1499938964844,0.0042853988707065,-338.7513427734375,296.8733215332031,0.4869375228881836,0.050000000745058,0.0490061752498149,293.1789855957031,297.1499938964844,293.1499938964844,0.2229163199663162,-3381.588134765625,304.1532592773437,0.9092806577682496,0.3064461946487427,0.2152361720800399,293.1796569824219,297.1499938964844,293.1499938964844,0.2841546237468719,-5548.18701171875,304.1531982421875,0.9754797220230104,0.3720543980598449,0.3531402051448822,293.26873779296875,297.1499938964844,293.1499938964844,0.0074172588065266,-2545.6591796875,300.2210693359375,0.4869375228881836,0.050000000745058,0.2324641942977905,291.1535339355469,291.1499938964844,262.07525634765625,260.4012756347656,279.9888000488281,293.26873779296875,291.1534729003906,1.0,0.2628040015697479,0.7992787957191467,0.7992787957191467,1.0,1.0,-1.1878905296325684,0.5059511661529541,0.6819393038749695,0.2181912064552307,0.0,0.0,0.6003722548484802,25.28419303894043,25.0,-0.5439066886901855,-13354.76953125,196.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.3017342686653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343371868133545,0.634343683719635,-6.516141638712725e-06,0.0,0.0003062219475395,0.0,0.0,46.7394905090332,0.0,0.0,0.0,0.4183586239814758,4.0,0.0,1.0
