time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482100,293.1473999023437,297.1499938964844,293.1499938964844,0.095047615468502,-2198.962890625,304.1496276855469,0.7267493009567261,0.1540659219026565,0.1399986892938614,293.1656799316406,297.1499938964844,293.1499938964844,0.0042847851291298,-338.7091064453125,296.8723449707031,0.4869134128093719,0.050000000745058,0.0490066409111022,293.1791687011719,297.1499938964844,293.1499938964844,0.2225625216960907,-3377.320068359375,304.1532897949219,0.9088023900985718,0.3060431480407715,0.2149591892957687,293.179443359375,297.1499938964844,293.1499938964844,0.2838440239429474,-5543.40576171875,304.1531982421875,0.975168228149414,0.3717232942581177,0.352829098701477,293.2686767578125,297.1499938964844,293.1499938964844,0.0073940502479672,-2539.99169921875,300.2005310058594,0.4869134128093719,0.050000000745058,0.2324664145708084,291.1532897949219,291.1499938964844,262.07440185546875,260.399658203125,279.9891052246094,293.2686767578125,291.1532287597656,1.0,0.2627339959144592,0.7990872859954834,0.7990872859954834,1.0,1.0,-1.1872329711914062,0.5056467652320862,0.6815861463546753,0.2179816663265228,0.0,0.0,0.6001796126365662,25.285978317260746,25.0,-0.6412808299064636,-13346.62890625,196.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,308.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0703125,18000.0,0.0,0.0,0.3015589416027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339113712310791,0.6339178681373596,-6.512708750960883e-06,0.0,0.0003060440067201,0.0,0.0,46.67595291137695,0.0,0.0,0.0,0.4181937277317047,4.0,0.0,1.0
482160,293.1473693847656,297.1499938964844,293.1499938964844,0.0950808599591255,-2199.58447265625,304.149658203125,0.726773738861084,0.1541051566600799,0.1400349885225296,293.1650390625,297.1499938964844,293.1499938964844,0.0042840535752475,-338.6585693359375,296.8711853027344,0.486888587474823,0.050000000745058,0.0490071214735507,293.17938232421875,297.1499938964844,293.1499938964844,0.2222011536359787,-3372.958740234375,304.1533508300781,0.9083141684532166,0.3056306838989258,0.2146757394075393,293.1792297363281,297.1499938964844,293.1499938964844,0.2835346460342407,-5538.64306640625,304.1531677246094,0.974854588508606,0.3713924586772918,0.352518230676651,293.2686462402344,297.1499938964844,293.1499938964844,0.0073709175921976,-2534.32763671875,300.17999267578125,0.486888587474823,0.050000000745058,0.2324686795473098,291.15301513671875,291.1499938964844,262.072265625,260.3969421386719,279.9888916015625,293.2686462402344,291.1529235839844,1.0,0.2626634240150451,0.7988982796669006,0.7988982796669006,1.0,1.0,-1.1865664720535278,0.5053378343582153,0.6812286376953125,0.2177725434303283,0.0,0.0,0.6000108122825623,25.288057327270508,25.0,-0.7310143709182739,-13338.98828125,196.3241424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,308.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.3013886511325836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633531391620636,0.6335379481315613,-6.509612376248697e-06,0.0,0.0003058711590711,0.0,0.0,46.61911392211914,0.0,0.0,0.0,0.4180462658405304,4.0,0.0,1.0
482220,293.1473388671875,297.1499938964844,293.1499938964844,0.0951449945569038,-2200.784423828125,304.149658203125,0.7268139719963074,0.1541792005300521,0.1401038020849228,293.1640625,297.1499938964844,293.1499938964844,0.004282216541469,-338.5309143066406,296.86834716796875,0.486837089061737,0.050000000745058,0.0490081161260604,293.1799011230469,297.1499938964844,293.1499938964844,0.2214570939540863,-3363.974365234375,304.1534729003906,0.9073111414909364,0.3047789633274078,0.2140905112028122,293.1788330078125,297.1499938964844,293.1499938964844,0.2829190492630005,-5529.1630859375,304.15313720703125,0.974221169948578,0.3707309365272522,0.3518969416618347,293.2685852050781,297.1499938964844,293.1499938964844,0.0073248040862381,-2522.991943359375,300.1388244628906,0.486837089061737,0.050000000745058,0.2324734032154083,291.15234375,291.1499938964844,262.06396484375,260.3880615234375,279.98687744140625,293.2685852050781,291.1522521972656,1.0,0.262520432472229,0.7985203266143799,0.7985203266143799,1.0,1.0,-1.185207724571228,0.504706084728241,0.6805016398429871,0.2173552811145782,0.0,0.0,0.5997469425201416,25.292953491210938,25.0,-0.9223214387893676,-13325.1474609375,195.8924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,308.2104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.3010635077953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329106688499451,0.6329171657562256,-6.504446446342627e-06,0.0,0.0003055411798413,0.0,0.0,46.52571868896485,0.0,0.0,0.0,0.4178044497966766,4.0,0.0,1.0
482280,293.1473388671875,297.1499938964844,293.1499938964844,0.0951449945569038,-2200.784423828125,304.149658203125,0.7268139719963074,0.1541792005300521,0.1401038020849228,293.1640625,297.1499938964844,293.1499938964844,0.004282216541469,-338.5309143066406,296.86834716796875,0.486837089061737,0.050000000745058,0.0490081161260604,293.1799011230469,297.1499938964844,293.1499938964844,0.2214570939540863,-3363.974365234375,304.1534729003906,0.9073111414909364,0.3047789633274078,0.2140905112028122,293.1788330078125,297.1499938964844,293.1499938964844,0.2829190492630005,-5529.1630859375,304.15313720703125,0.974221169948578,0.3707309365272522,0.3518969416618347,293.2685852050781,297.1499938964844,293.1499938964844,0.0073248040862381,-2522.991943359375,300.1388244628906,0.486837089061737,0.050000000745058,0.2324734032154083,291.15234375,291.1499938964844,262.06396484375,260.3880615234375,279.98687744140625,293.2685852050781,291.1522521972656,1.0,0.262520432472229,0.7985203266143799,0.7985203266143799,1.0,1.0,-1.185207724571228,0.504706084728241,0.6805016398429871,0.2173552811145782,0.0,0.0,0.5997469425201416,25.292953491210938,25.0,-0.9223214387893676,-13325.1474609375,195.8924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,308.2104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.3010635077953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329106688499451,0.6329171657562256,-6.504446446342627e-06,0.0,0.0003055411798413,0.0,0.0,46.52571868896485,0.0,0.0,0.0,0.4178044497966766,4.0,0.0,1.0
482340,293.1473388671875,297.1499938964844,293.1499938964844,0.0952057763934135,-2201.92431640625,304.149658203125,0.7268419861793518,0.1542469263076782,0.1401670724153518,293.1634521484375,297.1499938964844,293.1499938964844,0.0042798365466296,-338.36492919921875,296.86474609375,0.4867831170558929,0.050000000745058,0.049009159207344,293.1805419921875,297.1499938964844,293.1499938964844,0.2206827700138092,-3354.617919921875,304.1535949707031,0.9062710404396056,0.3038888573646545,0.2134789675474167,293.1784973144531,297.1499938964844,293.1499938964844,0.2823078334331512,-5519.74755859375,304.1531066894531,0.9735790491104126,0.3700690269470215,0.3512755036354065,293.2685852050781,297.1499938964844,293.1499938964844,0.0072789555415511,-2511.664794921875,300.0975036621094,0.4867831170558929,0.050000000745058,0.2324783504009246,291.1515197753906,291.1499938964844,262.04998779296875,260.3743896484375,279.9825744628906,293.2685852050781,291.15142822265625,1.0,0.2623745501041412,0.7981424331665039,0.7981424331665039,1.0,1.0,-1.183810830116272,0.5040537118911743,0.6797571778297424,0.2169394493103027,0.0,0.0,0.5996045470237732,25.298799514770508,25.0,-1.1308293342590332,-13313.3994140625,195.4511108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,308.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.3007634878158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325177550315857,0.6325242519378662,-6.500945801235503e-06,0.0,0.0003052366955671,0.0,0.0,46.4653434753418,0.0,0.0,0.0,0.417649358510971,4.0,0.0,1.0
482400,293.1473388671875,297.1499938964844,293.1499938964844,0.0952057763934135,-2201.92431640625,304.149658203125,0.7268419861793518,0.1542469263076782,0.1401670724153518,293.1634521484375,297.1499938964844,293.1499938964844,0.0042798365466296,-338.36492919921875,296.86474609375,0.4867831170558929,0.050000000745058,0.049009159207344,293.1805419921875,297.1499938964844,293.1499938964844,0.2206827700138092,-3354.617919921875,304.1535949707031,0.9062710404396056,0.3038888573646545,0.2134789675474167,293.1784973144531,297.1499938964844,293.1499938964844,0.2823078334331512,-5519.74755859375,304.1531066894531,0.9735790491104126,0.3700690269470215,0.3512755036354065,293.2685852050781,297.1499938964844,293.1499938964844,0.0072789555415511,-2511.664794921875,300.0975036621094,0.4867831170558929,0.050000000745058,0.2324783504009246,291.1515197753906,291.1499938964844,262.04998779296875,260.3743896484375,279.9825744628906,293.2685852050781,291.15142822265625,1.0,0.2623745501041412,0.7981424331665039,0.7981424331665039,1.0,1.0,-1.183810830116272,0.5040537118911743,0.6797571778297424,0.2169394493103027,0.0,0.0,0.5996045470237732,25.298799514770508,25.0,-1.1308293342590332,-13313.3994140625,195.4511108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,308.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.3007634878158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325177550315857,0.6325242519378662,-6.500945801235503e-06,0.0,0.0003052366955671,0.0,0.0,46.4653434753418,0.0,0.0,0.0,0.417649358510971,4.0,0.0,1.0
482460,293.1473693847656,297.1499938964844,293.1499938964844,0.0952622145414352,-2202.983154296875,304.1496887207031,0.7268595695495605,0.154308944940567,0.1402250677347183,293.1631774902344,297.1499938964844,293.1499938964844,0.0042768819257617,-338.1563720703125,296.8603515625,0.4867277443408966,0.050000000745058,0.04901023209095,293.1813049316406,297.1499938964844,293.1499938964844,0.2198754698038101,-3344.853271484375,304.1537475585937,0.905198097229004,0.3029610216617584,0.2128412276506424,293.17822265625,297.1499938964844,293.1499938964844,0.2816970348358154,-5510.3310546875,304.1531066894531,0.972929835319519,0.3694067895412445,0.3506536781787872,293.26861572265625,297.1499938964844,293.1499938964844,0.007233293261379,-2500.313232421875,300.0560607910156,0.4867277443408966,0.050000000745058,0.2324834316968917,291.1506652832031,291.1499938964844,262.0328369140625,260.3580322265625,279.97705078125,293.2685852050781,291.15057373046875,1.0,0.2622255682945251,0.79776930809021,0.79776930809021,1.0,1.0,-1.1823760271072388,0.5033770203590393,0.6789990067481995,0.2165380418300628,0.0,0.0,0.5995755195617676,25.30538558959961,25.0,-1.092249631881714,-13303.2431640625,194.9996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,308.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.3004924654960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323643922805786,0.6323708891868591,-6.4992641455319244e-06,0.0,0.0003049616643693,0.0,0.0,46.439979553222656,0.0,0.0,0.0,0.4175854325294494,4.0,0.0,1.0
482520,293.1473693847656,297.1499938964844,293.1499938964844,0.0952622145414352,-2202.983154296875,304.1496887207031,0.7268595695495605,0.154308944940567,0.1402250677347183,293.1631774902344,297.1499938964844,293.1499938964844,0.0042768819257617,-338.1563720703125,296.8603515625,0.4867277443408966,0.050000000745058,0.04901023209095,293.1813049316406,297.1499938964844,293.1499938964844,0.2198754698038101,-3344.853271484375,304.1537475585937,0.905198097229004,0.3029610216617584,0.2128412276506424,293.17822265625,297.1499938964844,293.1499938964844,0.2816970348358154,-5510.3310546875,304.1531066894531,0.972929835319519,0.3694067895412445,0.3506536781787872,293.26861572265625,297.1499938964844,293.1499938964844,0.007233293261379,-2500.313232421875,300.0560607910156,0.4867277443408966,0.050000000745058,0.2324834316968917,291.1506652832031,291.1499938964844,262.0328369140625,260.3580322265625,279.97705078125,293.2685852050781,291.15057373046875,1.0,0.2622255682945251,0.79776930809021,0.79776930809021,1.0,1.0,-1.1823760271072388,0.5033770203590393,0.6789990067481995,0.2165380418300628,0.0,0.0,0.5995755195617676,25.30538558959961,25.0,-1.092249631881714,-13303.2431640625,194.9996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,308.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.3004924654960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323643922805786,0.6323708891868591,-6.4992641455319244e-06,0.0,0.0003049616643693,0.0,0.0,46.439979553222656,0.0,0.0,0.0,0.4175854325294494,4.0,0.0,1.0
482580,293.1473999023437,297.1499938964844,293.1499938964844,0.0953112095594406,-2203.895751953125,304.14971923828125,0.7268696427345276,0.1543662846088409,0.1402785778045654,293.1632385253906,297.1499938964844,293.1499938964844,0.0042732097208499,-337.8887939453125,296.8554077148437,0.4866720736026764,0.050000000745058,0.0490113086998462,293.1821594238281,297.1499938964844,293.1499938964844,0.219025120139122,-3334.55029296875,304.1539001464844,0.9040952920913696,0.3019943237304687,0.2121763229370117,293.1779479980469,297.1499938964844,293.1499938964844,0.2810759842395782,-5500.73583984375,304.1531066894531,0.9722762703895568,0.3687450885772705,0.3500321209430694,293.2686767578125,297.1499938964844,293.1499938964844,0.0071875895373523,-2488.83740234375,300.0146179199219,0.4866720736026764,0.050000000745058,0.2324885427951812,291.1502380371094,291.1499938964844,262.01519775390625,260.3412780761719,279.9716796875,293.2686767578125,291.1502380371094,1.0,0.2620730996131897,0.7973961234092712,0.7973961234092712,1.0,1.0,-1.1809035539627075,0.5026718974113464,0.6782315969467163,0.2161616683006286,0.0,0.0,0.5995751619338989,25.312414169311523,25.0,-0.5714183449745178,-13293.5146484375,194.5377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,308.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.3002527058124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323472261428833,0.6323537826538086,-6.498903985630022e-06,0.0,0.0003047183272428,0.0,0.0,46.436161041259766,0.0,0.0,0.0,0.4175753593444824,4.0,0.0,1.0
482640,293.1473999023437,297.1499938964844,293.1499938964844,0.0953112095594406,-2203.895751953125,304.14971923828125,0.7268696427345276,0.1543662846088409,0.1402785778045654,293.1632385253906,297.1499938964844,293.1499938964844,0.0042732097208499,-337.8887939453125,296.8554077148437,0.4866720736026764,0.050000000745058,0.0490113086998462,293.1821594238281,297.1499938964844,293.1499938964844,0.219025120139122,-3334.55029296875,304.1539001464844,0.9040952920913696,0.3019943237304687,0.2121763229370117,293.1779479980469,297.1499938964844,293.1499938964844,0.2810759842395782,-5500.73583984375,304.1531066894531,0.9722762703895568,0.3687450885772705,0.3500321209430694,293.2686767578125,297.1499938964844,293.1499938964844,0.0071875895373523,-2488.83740234375,300.0146179199219,0.4866720736026764,0.050000000745058,0.2324885427951812,291.1502380371094,291.1499938964844,262.01519775390625,260.3412780761719,279.9716796875,293.2686767578125,291.1502380371094,1.0,0.2620730996131897,0.7973961234092712,0.7973961234092712,1.0,1.0,-1.1809035539627075,0.5026718974113464,0.6782315969467163,0.2161616683006286,0.0,0.0,0.5995751619338989,25.312414169311523,25.0,-0.5714183449745178,-13293.5146484375,194.5377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,308.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.3002527058124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323472261428833,0.6323537826538086,-6.498903985630022e-06,0.0,0.0003047183272428,0.0,0.0,46.436161041259766,0.0,0.0,0.0,0.4175753593444824,4.0,0.0,1.0
482700,293.1474304199219,297.1499938964844,293.1499938964844,0.095332957804203,-2204.298583984375,304.14971923828125,0.7268720269203186,0.1543930917978286,0.1403037160634994,293.16339111328125,297.1499938964844,293.1499938964844,0.0042710676789283,-337.73016357421875,296.8526916503906,0.4866442382335663,0.050000000745058,0.0490118451416492,293.1826171875,297.1499938964844,293.1499938964844,0.2185828536748886,-3329.185546875,304.15399169921875,0.9035325050354004,0.301495224237442,0.211832970380783,293.1778259277344,297.1499938964844,293.1499938964844,0.2807616889476776,-5495.873046875,304.1531066894531,0.9719480872154236,0.368414431810379,0.349721610546112,293.2687072753906,297.1499938964844,293.1499938964844,0.0071647451259195,-2483.05908203125,299.9939270019531,0.4866442382335663,0.050000000745058,0.2324910908937454,291.15020751953125,291.1499938964844,262.0061950683594,260.3327331542969,279.96905517578125,293.2687072753906,291.15020751953125,1.0,0.261995404958725,0.7972095608711243,0.7972095608711243,1.0,1.0,-1.1801525354385376,0.50230872631073,0.6778438091278076,0.2159819155931472,0.0,0.0,0.5995643734931946,25.316036224365234,25.0,-0.3165822923183441,-13288.501953125,194.3025817871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,308.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25390625,18000.0,0.0,0.0,0.3001440167427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323341131210327,0.6323406100273132,-6.498813036159845e-06,0.0,0.0003046079946216,0.0,0.0,46.43429183959961,0.0,0.0,0.0,0.4175700545310974,4.0,0.0,1.0
482760,293.1474609375,297.1499938964844,293.1499938964844,0.0953533053398132,-2204.674072265625,304.1497497558594,0.7268726825714111,0.1544187366962433,0.1403277814388275,293.1636047363281,297.1499938964844,293.1499938964844,0.0042687356472015,-337.556640625,296.84979248046875,0.4866163432598114,0.050000000745058,0.0490123853087425,293.18310546875,297.1499938964844,293.1499938964844,0.2181306779384613,-3323.697265625,304.1540832519531,0.9029630422592164,0.300986111164093,0.211482748389244,293.177734375,297.1499938964844,293.1499938964844,0.2804459929466247,-5490.986328125,304.1531066894531,0.9716188907623292,0.3680839240550995,0.3494111597537994,293.2687683105469,297.1499938964844,293.1499938964844,0.0071418853476643,-2477.253173828125,299.97320556640625,0.4866163432598114,0.050000000745058,0.2324936538934707,291.1502380371094,291.1499938964844,261.9971008300781,260.3241577148437,279.9664611816406,293.2687683105469,291.1502685546875,1.0,0.261916846036911,0.797027051448822,0.797027051448822,1.0,1.0,-1.1793922185897827,0.5019392371177673,0.6774529814720154,0.2158077210187912,0.0,0.0,0.59954434633255,25.319732666015625,25.0,-0.1013073548674583,-13283.369140625,194.0647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,308.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.3000408411026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323063969612122,0.6323128938674927,-6.498643415397964e-06,0.0,0.0003045033081434,0.0,0.0,46.43048095703125,0.0,0.0,0.0,0.4175596237182617,4.0,0.0,1.0
482820,293.1475524902344,297.1499938964844,293.1499938964844,0.0953899025917053,-2205.346923828125,304.1497497558594,0.7268674373626709,0.1544659882783889,0.1403725445270538,293.1642761230469,297.1499938964844,293.1499938964844,0.0042634061537683,-337.158203125,296.84332275390625,0.4865597784519195,0.050000000745058,0.0490134805440902,293.1841735839844,297.1499938964844,293.1499938964844,0.2171947807073593,-3312.327880859375,304.154296875,0.9017947912216188,0.2999327778816223,0.210759550333023,293.1775207519531,297.1499938964844,293.1499938964844,0.2798109650611877,-5481.14990234375,304.15313720703125,0.9709559679031372,0.3674225509166717,0.3487902283668518,293.2689208984375,297.1499938964844,293.1499938964844,0.0070962086319923,-2465.5849609375,299.93170166015625,0.4865597784519195,0.050000000745058,0.2324988394975662,291.15045166015625,291.1499938964844,261.9786071777344,260.30670166015625,279.9613342285156,293.2688903808594,291.1504821777344,1.0,0.2617568671703338,0.796661913394928,0.796661913394928,1.0,1.0,-1.1778401136398315,0.5011792182922363,0.6766608357429504,0.2154725939035415,0.0,0.0,0.5994686484336853,25.32756423950196,25.0,0.2448117733001709,-13272.69921875,193.5804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.299846738576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321912407875061,0.6321977376937866,-6.497915819636546e-06,0.0,0.0003043063334189,0.0,0.0,46.414512634277344,0.0,0.0,0.0,0.4175166487693786,4.0,0.0,1.0
482880,293.1475524902344,297.1499938964844,293.1499938964844,0.0953899025917053,-2205.346923828125,304.1497497558594,0.7268674373626709,0.1544659882783889,0.1403725445270538,293.1642761230469,297.1499938964844,293.1499938964844,0.0042634061537683,-337.158203125,296.84332275390625,0.4865597784519195,0.050000000745058,0.0490134805440902,293.1841735839844,297.1499938964844,293.1499938964844,0.2171947807073593,-3312.327880859375,304.154296875,0.9017947912216188,0.2999327778816223,0.210759550333023,293.1775207519531,297.1499938964844,293.1499938964844,0.2798109650611877,-5481.14990234375,304.15313720703125,0.9709559679031372,0.3674225509166717,0.3487902283668518,293.2689208984375,297.1499938964844,293.1499938964844,0.0070962086319923,-2465.5849609375,299.93170166015625,0.4865597784519195,0.050000000745058,0.2324988394975662,291.15045166015625,291.1499938964844,261.9786071777344,260.30670166015625,279.9613342285156,293.2688903808594,291.1504821777344,1.0,0.2617568671703338,0.796661913394928,0.796661913394928,1.0,1.0,-1.1778401136398315,0.5011792182922363,0.6766608357429504,0.2154725939035415,0.0,0.0,0.5994686484336853,25.32756423950196,25.0,0.2448117733001709,-13272.69921875,193.5804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.299846738576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321912407875061,0.6321977376937866,-6.497915819636546e-06,0.0,0.0003043063334189,0.0,0.0,46.414512634277344,0.0,0.0,0.0,0.4175166487693786,4.0,0.0,1.0
482940,293.14764404296875,297.1499938964844,293.1499938964844,0.0954150334000587,-2205.80615234375,304.1497802734375,0.7268549203872681,0.1544994562864303,0.1404046416282653,293.16510009765625,297.1499938964844,293.1499938964844,0.0042583402246236,-336.7782287597656,296.8372802734375,0.4865127503871918,0.050000000745058,0.049014389514923,293.18511962890625,297.1499938964844,293.1499938964844,0.2164094597101211,-3302.776123046875,304.1544494628906,0.9008151292800904,0.2990479469299316,0.2101536691188812,293.1773986816406,297.1499938964844,293.1499938964844,0.2792993783950805,-5473.22021484375,304.15313720703125,0.9704186916351318,0.3668925166130066,0.3482928574085235,293.26904296875,297.1499938964844,293.1499938964844,0.0070597096346318,-2456.198486328125,299.8984375,0.4865127503871918,0.050000000745058,0.2325031608343124,291.1507568359375,291.1499938964844,261.9635314941406,260.2925109863281,279.95733642578125,293.26904296875,291.1507873535156,1.0,0.2616258561611175,0.7963698506355286,0.7963698506355286,1.0,1.0,-1.176560640335083,0.5005484223365784,0.6760122776031494,0.215212881565094,0.0,0.0,0.5993636846542358,25.334619522094727,25.0,0.4605116844177246,-13263.693359375,193.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,308.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.2996988594532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320207118988037,0.6320272088050842,-6.496793957921909e-06,0.0,0.0003041562449652,0.0,0.0,46.3906135559082,0.0,0.0,0.0,0.4174528121948242,4.0,0.0,1.0
483000,293.14764404296875,297.1499938964844,293.1499938964844,0.0954207554459571,-2205.910400390625,304.1497802734375,0.7268505096435547,0.1545072495937347,0.1404121369123459,293.16534423828125,297.1499938964844,293.1499938964844,0.0042569492943584,-336.6737976074219,296.83563232421875,0.4865006506443023,0.050000000745058,0.0490146242082119,293.1853942871094,297.1499938964844,293.1499938964844,0.2162075042724609,-3300.318115234375,304.1545104980469,0.9005629420280457,0.2988203167915344,0.2099979221820831,293.1773376464844,297.1499938964844,293.1499938964844,0.2791710495948791,-5471.22998046875,304.1531677246094,0.9702831506729126,0.3667598962783813,0.3481683731079101,293.2690734863281,297.1499938964844,293.1499938964844,0.0070505901239812,-2453.8447265625,299.8901062011719,0.4865006506443023,0.050000000745058,0.2325042784214019,291.1508483886719,291.1499938964844,261.959716796875,260.2889404296875,279.9563293457031,293.2690734863281,291.15087890625,1.0,0.2615926563739776,0.7962967753410339,0.7962967753410339,1.0,1.0,-1.1762349605560305,0.50038743019104,0.6758475303649902,0.2151485681533813,0.0,0.0,0.5993305444717407,25.33652305603028,25.0,0.5076815485954285,-13261.369140625,193.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,308.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.299662321805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319653391838074,0.6319718360900879,-6.496422884083586e-06,0.0,0.0003041191666852,0.0,0.0,46.38281631469727,0.0,0.0,0.0,0.41743203997612,4.0,0.0,1.0
483060,293.14776611328125,297.1499938964844,293.1499938964844,0.0954454615712165,-2206.357421875,304.1498107910156,0.7268181443214417,0.1545416414737701,0.1404457539319992,293.1669311523437,297.1499938964844,293.1499938964844,0.0042490349151194,-336.0791320800781,296.82623291015625,0.4864371716976166,0.050000000745058,0.0490158535540103,293.1867980957031,297.1499938964844,293.1499938964844,0.2151554822921753,-3287.501953125,304.1547546386719,0.8992471098899841,0.2976339161396026,0.2091865539550781,293.1772155761719,297.1499938964844,293.1499938964844,0.2785263359546661,-5461.2275390625,304.1531677246094,0.9695963859558104,0.3660951852798462,0.3475448191165924,293.2693176269531,297.1499938964844,293.1499938964844,0.0070050144568085,-2442.032470703125,299.848388671875,0.4864371716976166,0.050000000745058,0.2325101047754287,291.1513671875,291.1499938964844,261.94049072265625,260.2709350585937,279.9513854980469,293.269287109375,291.15142822265625,1.0,0.2614231407642364,0.7959370017051697,0.7959370017051697,1.0,1.0,-1.1745615005493164,0.4995597898960113,0.6750016808509827,0.2148259729146957,0.0,0.0,0.5991120338439941,25.34708595275879,25.0,0.6961159706115723,-13249.216796875,192.5665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.2994784712791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315882802009583,0.6315947771072388,-6.493840373877902e-06,0.0,0.0003039325529243,0.0,0.0,46.32942581176758,0.0,0.0,0.0,0.4172902703285217,4.0,0.0,1.0
483120,293.14776611328125,297.1499938964844,293.1499938964844,0.0954454615712165,-2206.357421875,304.1498107910156,0.7268181443214417,0.1545416414737701,0.1404457539319992,293.1669311523437,297.1499938964844,293.1499938964844,0.0042490349151194,-336.0791320800781,296.82623291015625,0.4864371716976166,0.050000000745058,0.0490158535540103,293.1867980957031,297.1499938964844,293.1499938964844,0.2151554822921753,-3287.501953125,304.1547546386719,0.8992471098899841,0.2976339161396026,0.2091865539550781,293.1772155761719,297.1499938964844,293.1499938964844,0.2785263359546661,-5461.2275390625,304.1531677246094,0.9695963859558104,0.3660951852798462,0.3475448191165924,293.2693176269531,297.1499938964844,293.1499938964844,0.0070050144568085,-2442.032470703125,299.848388671875,0.4864371716976166,0.050000000745058,0.2325101047754287,291.1513671875,291.1499938964844,261.94049072265625,260.2709350585937,279.9513854980469,293.269287109375,291.15142822265625,1.0,0.2614231407642364,0.7959370017051697,0.7959370017051697,1.0,1.0,-1.1745615005493164,0.4995597898960113,0.6750016808509827,0.2148259729146957,0.0,0.0,0.5991120338439941,25.34708595275879,25.0,0.6961159706115723,-13249.216796875,192.5665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.2994784712791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315882802009583,0.6315947771072388,-6.493840373877902e-06,0.0,0.0003039325529243,0.0,0.0,46.32942581176758,0.0,0.0,0.0,0.4172902703285217,4.0,0.0,1.0
483180,293.1479187011719,297.1499938964844,293.1499938964844,0.0954645201563835,-2206.698486328125,304.1498413085937,0.7267705202102661,0.1545693576335907,0.1404734849929809,293.1689758300781,297.1499938964844,293.1499938964844,0.0042396029457449,-335.3702087402344,296.8150329589844,0.4863694012165069,0.050000000745058,0.0490171648561954,293.1884155273437,297.1499938964844,293.1499938964844,0.2140388637781143,-3273.881103515625,304.155029296875,0.8978459239006042,0.2963747680187225,0.2083248049020767,293.1770935058594,297.1499938964844,293.1499938964844,0.2778778970241546,-5451.16162109375,304.1531982421875,0.9688953757286072,0.3654282987117767,0.346919298171997,293.2695617675781,297.1499938964844,293.1499938964844,0.006959474645555,-2430.150390625,299.8065185546875,0.4863694012165069,0.050000000745058,0.2325163185596466,291.1519470214844,291.1499938964844,261.9209289550781,260.252685546875,279.94647216796875,293.2695617675781,291.1520080566406,1.0,0.2612479329109192,0.7955772280693054,0.7955772280693054,1.0,1.0,-1.172818660736084,0.4986983835697174,0.6741203665733337,0.2144953459501266,0.0,0.0,0.5988100171089172,25.359020233154297,25.0,0.81986004114151,-13236.240234375,192.03237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,308.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.2992860078811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631048321723938,0.6310548186302185,-6.490050964202965e-06,0.0,0.0003037372371181,0.0,0.0,46.25251388549805,0.0,0.0,0.0,0.4170865714550018,4.0,0.0,1.0
483240,293.1479187011719,297.1499938964844,293.1499938964844,0.0954645201563835,-2206.698486328125,304.1498413085937,0.7267705202102661,0.1545693576335907,0.1404734849929809,293.1689758300781,297.1499938964844,293.1499938964844,0.0042396029457449,-335.3702087402344,296.8150329589844,0.4863694012165069,0.050000000745058,0.0490171648561954,293.1884155273437,297.1499938964844,293.1499938964844,0.2140388637781143,-3273.881103515625,304.155029296875,0.8978459239006042,0.2963747680187225,0.2083248049020767,293.1770935058594,297.1499938964844,293.1499938964844,0.2778778970241546,-5451.16162109375,304.1531982421875,0.9688953757286072,0.3654282987117767,0.346919298171997,293.2695617675781,297.1499938964844,293.1499938964844,0.006959474645555,-2430.150390625,299.8065185546875,0.4863694012165069,0.050000000745058,0.2325163185596466,291.1519470214844,291.1499938964844,261.9209289550781,260.252685546875,279.94647216796875,293.2695617675781,291.1520080566406,1.0,0.2612479329109192,0.7955772280693054,0.7955772280693054,1.0,1.0,-1.172818660736084,0.4986983835697174,0.6741203665733337,0.2144953459501266,0.0,0.0,0.5988100171089172,25.359020233154297,25.0,0.81986004114151,-13236.240234375,192.03237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,308.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.2992860078811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631048321723938,0.6310548186302185,-6.490050964202965e-06,0.0,0.0003037372371181,0.0,0.0,46.25251388549805,0.0,0.0,0.0,0.4170865714550018,4.0,0.0,1.0
483300,293.14801025390625,297.1499938964844,293.1499938964844,0.095471866428852,-2206.828125,304.1498718261719,0.7267407178878784,0.1545804888010025,0.1404849290847778,293.1701965332031,297.1499938964844,293.1499938964844,0.0042342506349086,-334.968017578125,296.80865478515625,0.4863339364528656,0.050000000745058,0.0490178503096103,293.18927001953125,297.1499938964844,293.1499938964844,0.213454470038414,-3266.746337890625,304.1551818847656,0.8971108198165894,0.2957161664962768,0.2078734189271927,293.17706298828125,297.1499938964844,293.1499938964844,0.2775525450706482,-5446.10986328125,304.1531982421875,0.9685394167900084,0.3650939762592315,0.3466057777404785,293.26971435546875,297.1499938964844,293.1499938964844,0.0069367103278636,-2424.182861328125,299.7854919433594,0.4863339364528656,0.050000000745058,0.232519581913948,291.1522827148437,291.1499938964844,261.9110412597656,260.24346923828125,279.9440002441406,293.26971435546875,291.15234375,1.0,0.2611578404903412,0.7953973412513733,0.7953973412513733,1.0,1.0,-1.1719191074371338,0.4982551038265228,0.6736639738082886,0.2143231332302093,0.0,0.0,0.5986239314079285,25.365392684936523,25.0,0.8519789576530457,-13229.4189453125,191.7574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,308.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9375,18000.0,0.0,0.0,0.2991832792758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307076811790466,0.6307141780853271,-6.487623522843933e-06,0.0,0.0003036329871974,0.0,0.0,46.20381927490234,0.0,0.0,0.0,0.4169577956199646,4.0,0.0,1.0
483360,293.1480712890625,297.1499938964844,293.1499938964844,0.0954779982566833,-2206.935302734375,304.1498718261719,0.7267074584960938,0.1545900702476501,0.1404949128627777,293.1715087890625,297.1499938964844,293.1499938964844,0.004228513687849,-334.5370788574219,296.8017578125,0.4862976372241974,0.050000000745058,0.0490185543894767,293.190185546875,297.1499938964844,293.1499938964844,0.2128547877073288,-3259.42138671875,304.1553039550781,0.8963553309440613,0.2950406968593597,0.2074098587036132,293.1770324707031,297.1499938964844,293.1499938964844,0.2772268950939178,-5441.0517578125,304.1532287597656,0.9681804776191713,0.3647593259811401,0.3462918102741241,293.2698974609375,297.1499938964844,293.1499938964844,0.0069139567203819,-2418.2001953125,299.764404296875,0.4862976372241974,0.050000000745058,0.2325229197740554,291.152587890625,291.1499938964844,261.9010925292969,260.2342224121094,279.9414978027344,293.2698669433594,291.15264892578125,1.0,0.2610661089420318,0.7952219247817993,0.7952219247817993,1.0,1.0,-1.1710026264190674,0.4978055655956268,0.6731970906257629,0.2141452729701995,0.0,0.0,0.5984167456626892,25.37188720703125,25.0,0.8611701130867004,-13222.4072265625,191.4777984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,308.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.2990750074386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303231120109558,0.6303296089172363,-6.484859113697894e-06,0.0,0.0003035230911336,0.0,0.0,46.14875030517578,0.0,0.0,0.0,0.4168122410774231,4.0,0.0,1.0
483420,293.14825439453125,297.1499938964844,293.1499938964844,0.0954871699213981,-2207.093017578125,304.14990234375,0.7266322374343872,0.1546048074960708,0.1405108720064163,293.17437744140625,297.1499938964844,293.1499938964844,0.0042159724980592,-333.5956115722656,296.7865600585937,0.4862233400344848,0.050000000745058,0.0490199923515319,293.1920166015625,297.1499938964844,293.1499938964844,0.2116151303052902,-3244.26904296875,304.1556091308594,0.8947903513908386,0.2936447858810425,0.2064502239227295,293.17694091796875,297.1499938964844,293.1499938964844,0.2765758633613586,-5430.93798828125,304.1532287597656,0.96745502948761,0.364089161157608,0.3456630408763885,293.2702331542969,297.1499938964844,293.1499938964844,0.0068685105070471,-2406.20068359375,299.7220458984375,0.4862233400344848,0.050000000745058,0.2325297445058822,291.1531677246094,291.1499938964844,261.8809509277344,260.2156066894531,279.93634033203125,293.27020263671875,291.1532287597656,1.0,0.2608778774738312,0.7948709726333618,0.7948709726333618,1.0,1.0,-1.169125199317932,0.4968907237052917,0.6722344756126404,0.2137670665979385,0.0,0.0,0.5979472398757935,25.384876251220703,25.0,0.8176718354225159,-13207.904296875,190.90516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.203125,18000.0,0.0,0.0,0.2988390624523163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294353008270264,0.6294417977333069,-6.478399882325903e-06,0.0,0.0003032836539205,0.0,0.0,46.02132034301758,0.0,0.0,0.0,0.4164756536483764,4.0,0.0,1.0
483480,293.14825439453125,297.1499938964844,293.1499938964844,0.0954871699213981,-2207.093017578125,304.14990234375,0.7266322374343872,0.1546048074960708,0.1405108720064163,293.17437744140625,297.1499938964844,293.1499938964844,0.0042159724980592,-333.5956115722656,296.7865600585937,0.4862233400344848,0.050000000745058,0.0490199923515319,293.1920166015625,297.1499938964844,293.1499938964844,0.2116151303052902,-3244.26904296875,304.1556091308594,0.8947903513908386,0.2936447858810425,0.2064502239227295,293.17694091796875,297.1499938964844,293.1499938964844,0.2765758633613586,-5430.93798828125,304.1532287597656,0.96745502948761,0.364089161157608,0.3456630408763885,293.2702331542969,297.1499938964844,293.1499938964844,0.0068685105070471,-2406.20068359375,299.7220458984375,0.4862233400344848,0.050000000745058,0.2325297445058822,291.1531677246094,291.1499938964844,261.8809509277344,260.2156066894531,279.93634033203125,293.27020263671875,291.1532287597656,1.0,0.2608778774738312,0.7948709726333618,0.7948709726333618,1.0,1.0,-1.169125199317932,0.4968907237052917,0.6722344756126404,0.2137670665979385,0.0,0.0,0.5979472398757935,25.384876251220703,25.0,0.8176718354225159,-13207.904296875,190.90516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.203125,18000.0,0.0,0.0,0.2988390624523163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294353008270264,0.6294417977333069,-6.478399882325903e-06,0.0,0.0003032836539205,0.0,0.0,46.02132034301758,0.0,0.0,0.0,0.4164756536483764,4.0,0.0,1.0
483540,293.1484069824219,297.1499938964844,293.1499938964844,0.0954931229352951,-2207.192626953125,304.1499328613281,0.7265475392341614,0.1546145975589752,0.140522226691246,293.1775207519531,297.1499938964844,293.1499938964844,0.0042022136040031,-332.56353759765625,296.7697448730469,0.4861474633216858,0.050000000745058,0.0490214638411998,293.19390869140625,297.1499938964844,293.1499938964844,0.2103316932916641,-3228.568603515625,304.1558837890625,0.8931654691696167,0.2921998798847198,0.2054545730352401,293.1768798828125,297.1499938964844,293.1499938964844,0.2759265303611755,-5420.849609375,304.1532287597656,0.9667216539382936,0.3634186387062073,0.34503373503685,293.2706298828125,297.1499938964844,293.1499938964844,0.006823148112744,-2394.158935546875,299.6794738769531,0.4861474633216858,0.050000000745058,0.2325367182493209,291.1536865234375,291.1499938964844,261.860595703125,260.19683837890625,279.9308776855469,293.2705993652344,291.1537170410156,1.0,0.2606838941574096,0.7945200800895691,0.7945200800895691,1.0,1.0,-1.1671985387802124,0.4959628582000732,0.6712357401847839,0.2133516073226928,0.0,0.0,0.5974198579788208,25.397403717041016,25.0,0.6997982263565063,-13192.9326171875,190.3172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,308.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.298575758934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284181475639343,0.6284245848655701,-6.470907919720048e-06,0.0,0.000303016451653,0.0,0.0,45.87506484985352,0.0,0.0,0.0,0.4160893857479095,4.0,0.0,1.0
483600,293.1484069824219,297.1499938964844,293.1499938964844,0.0954931229352951,-2207.192626953125,304.1499328613281,0.7265475392341614,0.1546145975589752,0.140522226691246,293.1775207519531,297.1499938964844,293.1499938964844,0.0042022136040031,-332.56353759765625,296.7697448730469,0.4861474633216858,0.050000000745058,0.0490214638411998,293.19390869140625,297.1499938964844,293.1499938964844,0.2103316932916641,-3228.568603515625,304.1558837890625,0.8931654691696167,0.2921998798847198,0.2054545730352401,293.1768798828125,297.1499938964844,293.1499938964844,0.2759265303611755,-5420.849609375,304.1532287597656,0.9667216539382936,0.3634186387062073,0.34503373503685,293.2706298828125,297.1499938964844,293.1499938964844,0.006823148112744,-2394.158935546875,299.6794738769531,0.4861474633216858,0.050000000745058,0.2325367182493209,291.1536865234375,291.1499938964844,261.860595703125,260.19683837890625,279.9308776855469,293.2705993652344,291.1537170410156,1.0,0.2606838941574096,0.7945200800895691,0.7945200800895691,1.0,1.0,-1.1671985387802124,0.4959628582000732,0.6712357401847839,0.2133516073226928,0.0,0.0,0.5974198579788208,25.397403717041016,25.0,0.6997982263565063,-13192.9326171875,190.3172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,308.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.298575758934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284181475639343,0.6284245848655701,-6.470907919720048e-06,0.0,0.000303016451653,0.0,0.0,45.87506484985352,0.0,0.0,0.0,0.4160893857479095,4.0,0.0,1.0
483660,293.1485900878906,297.1499938964844,293.1499938964844,0.0954968258738517,-2207.253173828125,304.1499328613281,0.7264560461044312,0.1546203196048736,0.1405296176671981,293.1807556152344,297.1499938964844,293.1499938964844,0.0041873599402606,-331.450439453125,296.7513732910156,0.4860711991786957,0.050000000745058,0.0490229465067386,293.1957397460937,297.1499938964844,293.1499938964844,0.209011822938919,-3212.41064453125,304.1560974121094,0.8914902806282043,0.2907138466835022,0.2044280618429184,293.17681884765625,297.1499938964844,293.1499938964844,0.2752813398838043,-5410.82568359375,304.1532287597656,0.965983510017395,0.3627490103244781,0.344404935836792,293.2710266113281,297.1499938964844,293.1499938964844,0.006777886301279,-2382.084228515625,299.6366577148437,0.4860711991786957,0.050000000745058,0.2325437515974044,291.154052734375,291.1499938964844,261.8400573730469,260.1779479980469,279.9250793457031,293.2710266113281,291.1540832519531,1.0,0.2604841589927673,0.7941758036613464,0.7941758036613464,1.0,1.0,-1.1652307510375977,0.495029479265213,0.670201301574707,0.212892010807991,0.0,0.0,0.5968517065048218,25.4088191986084,25.0,0.5168426036834717,-13177.673828125,189.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.2982807755470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273004412651062,0.6273069381713867,-6.462576038757106e-06,0.0,0.0003027170605491,0.0,0.0,45.714115142822266,0.0,0.0,0.0,0.4156642854213714,4.0,0.0,1.0
483720,293.1485900878906,297.1499938964844,293.1499938964844,0.0954968258738517,-2207.253173828125,304.1499328613281,0.7264560461044312,0.1546203196048736,0.1405296176671981,293.1807556152344,297.1499938964844,293.1499938964844,0.0041873599402606,-331.450439453125,296.7513732910156,0.4860711991786957,0.050000000745058,0.0490229465067386,293.1957397460937,297.1499938964844,293.1499938964844,0.209011822938919,-3212.41064453125,304.1560974121094,0.8914902806282043,0.2907138466835022,0.2044280618429184,293.17681884765625,297.1499938964844,293.1499938964844,0.2752813398838043,-5410.82568359375,304.1532287597656,0.965983510017395,0.3627490103244781,0.344404935836792,293.2710266113281,297.1499938964844,293.1499938964844,0.006777886301279,-2382.084228515625,299.6366577148437,0.4860711991786957,0.050000000745058,0.2325437515974044,291.154052734375,291.1499938964844,261.8400573730469,260.1779479980469,279.9250793457031,293.2710266113281,291.1540832519531,1.0,0.2604841589927673,0.7941758036613464,0.7941758036613464,1.0,1.0,-1.1652307510375977,0.495029479265213,0.670201301574707,0.212892010807991,0.0,0.0,0.5968517065048218,25.4088191986084,25.0,0.5168426036834717,-13177.673828125,189.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.2982807755470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273004412651062,0.6273069381713867,-6.462576038757106e-06,0.0,0.0003027170605491,0.0,0.0,45.714115142822266,0.0,0.0,0.0,0.4156642854213714,4.0,0.0,1.0
483780,293.14874267578125,297.1499938964844,293.1499938964844,0.095499575138092,-2207.298583984375,304.14996337890625,0.7263611555099487,0.1546234339475631,0.1405343413352966,293.1840209960937,297.1499938964844,293.1499938964844,0.0041716927662491,-330.2773132324219,296.73175048828125,0.4859955310821533,0.050000000745058,0.0490244142711162,293.1974792480469,297.1499938964844,293.1499938964844,0.2076677232980728,-3195.944091796875,304.15631103515625,0.8897804617881775,0.2891997098922729,0.2033799439668655,293.1767578125,297.1499938964844,293.1499938964844,0.2746421694755554,-5400.89501953125,304.1532287597656,0.965243935585022,0.36208176612854,0.3437780141830444,293.2714538574219,297.1499938964844,293.1499938964844,0.0067327753640711,-2369.9921875,299.5935974121094,0.4859955310821533,0.050000000745058,0.232550710439682,291.1542663574219,291.1499938964844,261.8193054199219,260.1589660644531,279.9188232421875,293.2714233398437,291.1542663574219,1.0,0.2602796256542206,0.7938315272331238,0.7938315272331238,1.0,1.0,-1.1632360219955444,0.4940984845161438,0.6691375970840454,0.2123849689960479,0.0,0.0,0.5962679386138916,25.418657302856445,25.0,0.2979782819747925,-13162.3583984375,189.10369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,308.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69140625,18000.0,0.0,0.0,0.2979558110237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261329054832458,0.6261393427848816,-6.4537834987277165e-06,0.0,0.0003023872559424,0.0,0.0,45.545841217041016,0.0,0.0,0.0,0.4152195453643799,4.0,0.0,1.0
