time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483840,293.14874267578125,297.1499938964844,293.1499938964844,0.095499575138092,-2207.298583984375,304.14996337890625,0.7263611555099487,0.1546234339475631,0.1405343413352966,293.1840209960937,297.1499938964844,293.1499938964844,0.0041716927662491,-330.2773132324219,296.73175048828125,0.4859955310821533,0.050000000745058,0.0490244142711162,293.1974792480469,297.1499938964844,293.1499938964844,0.2076677232980728,-3195.944091796875,304.15631103515625,0.8897804617881775,0.2891997098922729,0.2033799439668655,293.1767578125,297.1499938964844,293.1499938964844,0.2746421694755554,-5400.89501953125,304.1532287597656,0.965243935585022,0.36208176612854,0.3437780141830444,293.2714538574219,297.1499938964844,293.1499938964844,0.0067327753640711,-2369.9921875,299.5935974121094,0.4859955310821533,0.050000000745058,0.232550710439682,291.1542663574219,291.1499938964844,261.8193054199219,260.1589660644531,279.9188232421875,293.2714233398437,291.1542663574219,1.0,0.2602796256542206,0.7938315272331238,0.7938315272331238,1.0,1.0,-1.1632360219955444,0.4940984845161438,0.6691375970840454,0.2123849689960479,0.0,0.0,0.5962679386138916,25.418657302856445,25.0,0.2979782819747925,-13162.3583984375,189.10369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,308.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69140625,18000.0,0.0,0.0,0.2979558110237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261329054832458,0.6261393427848816,-6.4537834987277165e-06,0.0,0.0003023872559424,0.0,0.0,45.545841217041016,0.0,0.0,0.0,0.4152195453643799,4.0,0.0,1.0
483900,293.1488037109375,297.1499938964844,293.1499938964844,0.0955009460449218,-2207.322509765625,304.14996337890625,0.7263135313987732,0.1546244323253631,0.1405360996723175,293.18560791015625,297.1499938964844,293.1499938964844,0.0041636181995272,-329.67303466796875,296.7215881347656,0.4859582781791687,0.050000000745058,0.0490251407027244,293.19830322265625,297.1499938964844,293.1499938964844,0.2069894522428512,-3187.6298828125,304.1564025878906,0.8889164328575134,0.2884351909160614,0.2028499692678451,293.1767272949219,297.1499938964844,293.1499938964844,0.2743254899978637,-5395.9755859375,304.1531982421875,0.964874804019928,0.3617496490478515,0.3434658050537109,293.27166748046875,297.1499938964844,293.1499938964844,0.0067102899774909,-2363.943603515625,299.5719909667969,0.4859582781791687,0.050000000745058,0.2325541526079177,291.154296875,291.1499938964844,261.80889892578125,260.1494445800781,279.91552734375,293.2716369628906,291.154296875,1.0,0.2601758241653442,0.7936593890190125,0.7936593890190125,1.0,1.0,-1.1622322797775269,0.493635892868042,0.6685963869094849,0.2121133506298065,0.0,0.0,0.5959779024124146,25.422849655151367,25.0,0.1829714477062225,-13154.7431640625,188.7948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,308.1962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.732421875,18000.0,0.0,0.0,0.2977825701236725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255455613136292,0.6255519986152649,-6.449328793678433e-06,0.0,0.0003022114688064,0.0,0.0,45.46115112304688,0.0,0.0,0.0,0.4149956107139587,4.0,0.0,1.0
483960,293.1488952636719,297.1499938964844,293.1499938964844,0.0955024883151054,-2207.3505859375,304.14996337890625,0.7262663245201111,0.1546254158020019,0.140537679195404,293.1871337890625,297.1499938964844,293.1499938964844,0.0041554337367415,-329.0606689453125,296.7112121582031,0.4859215319156647,0.050000000745058,0.0490258559584617,293.1990966796875,297.1499938964844,293.1499938964844,0.2063088417053222,-3179.28369140625,304.1564636230469,0.8880488276481628,0.287667840719223,0.2023175060749054,293.1766967773437,297.1499938964844,293.1499938964844,0.2740108668804168,-5391.08740234375,304.1531982421875,0.9645065069198608,0.361418753862381,0.3431546092033386,293.2718811035156,297.1499938964844,293.1499938964844,0.0066878446377813,-2357.891357421875,299.5503234863281,0.4859215319156647,0.050000000745058,0.2325575500726699,291.154296875,291.1499938964844,261.7984313964844,260.1399230957031,279.912109375,293.2718505859375,291.1542663574219,1.0,0.260071188211441,0.7934916615486145,0.7934916615486145,1.0,1.0,-1.161226511001587,0.4931763410568237,0.6680501103401184,0.2118317037820816,0.0,0.0,0.59569251537323,25.42655372619629,25.0,0.0678481310606002,-13147.185546875,188.4847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,308.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.669921875,18000.0,0.0,0.0,0.2976034879684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249637007713318,0.6249701380729675,-6.444895916501992e-06,0.0,0.0003020297153852,0.0,0.0,45.377235412597656,0.0,0.0,0.0,0.4147736132144928,4.0,0.0,1.0
484020,293.1490173339844,297.1499938964844,293.1499938964844,0.0955066010355949,-2207.427734375,304.14996337890625,0.7261745929718018,0.1546277850866317,0.1405409872531891,293.1900939941406,297.1499938964844,293.1499938964844,0.0041388324461877,-327.8188781738281,296.6900329589844,0.4858498871326446,0.050000000745058,0.0490272492170333,293.2005310058594,297.1499938964844,293.1499938964844,0.2049448937177658,-3162.547607421875,304.1565856933594,0.886308491230011,0.2861291468143463,0.2012484967708587,293.1766052246094,297.1499938964844,293.1499938964844,0.2733883261680603,-5381.41650390625,304.1531677246094,0.963774025440216,0.3607612550258636,0.3425359725952148,293.2723083496094,297.1499938964844,293.1499938964844,0.0066430978477001,-2345.781982421875,299.50689697265625,0.4858498871326446,0.050000000745058,0.23256416618824,291.1541748046875,291.1499938964844,261.7774353027344,260.1208801269531,279.90496826171875,293.27227783203125,291.1541442871094,1.0,0.2598600089550018,0.7931563258171082,0.7931563258171082,1.0,1.0,-1.1592143774032593,0.4922674596309662,0.6669468879699707,0.2112389355897903,0.0,0.0,0.595145583152771,25.43242645263672,25.0,-0.1556509584188461,-13132.3046875,187.86265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,308.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2578125,18000.0,0.0,0.0,0.2972307801246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238360404968262,0.6238424777984619,-6.436251624108991e-06,0.0,0.0003016514529008,0.0,0.0,45.21456146240234,0.0,0.0,0.0,0.4143430292606354,4.0,0.0,1.0
484080,293.1490173339844,297.1499938964844,293.1499938964844,0.0955066010355949,-2207.427734375,304.14996337890625,0.7261745929718018,0.1546277850866317,0.1405409872531891,293.1900939941406,297.1499938964844,293.1499938964844,0.0041388324461877,-327.8188781738281,296.6900329589844,0.4858498871326446,0.050000000745058,0.0490272492170333,293.2005310058594,297.1499938964844,293.1499938964844,0.2049448937177658,-3162.547607421875,304.1565856933594,0.886308491230011,0.2861291468143463,0.2012484967708587,293.1766052246094,297.1499938964844,293.1499938964844,0.2733883261680603,-5381.41650390625,304.1531677246094,0.963774025440216,0.3607612550258636,0.3425359725952148,293.2723083496094,297.1499938964844,293.1499938964844,0.0066430978477001,-2345.781982421875,299.50689697265625,0.4858498871326446,0.050000000745058,0.23256416618824,291.1541748046875,291.1499938964844,261.7774353027344,260.1208801269531,279.90496826171875,293.27227783203125,291.1541442871094,1.0,0.2598600089550018,0.7931563258171082,0.7931563258171082,1.0,1.0,-1.1592143774032593,0.4922674596309662,0.6669468879699707,0.2112389355897903,0.0,0.0,0.595145583152771,25.43242645263672,25.0,-0.1556509584188461,-13132.3046875,187.86265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,308.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2578125,18000.0,0.0,0.0,0.2972307801246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238360404968262,0.6238424777984619,-6.436251624108991e-06,0.0,0.0003016514529008,0.0,0.0,45.21456146240234,0.0,0.0,0.0,0.4143430292606354,4.0,0.0,1.0
484140,293.14910888671875,297.1499938964844,293.1499938964844,0.0955128669738769,-2207.54736328125,304.14996337890625,0.726089596748352,0.154632106423378,0.1405456066131591,293.1927795410156,297.1499938964844,293.1499938964844,0.0041221310384571,-326.5697021484375,296.6685485839844,0.4857815504074096,0.050000000745058,0.0490285828709602,293.2017822265625,297.1499938964844,293.1499938964844,0.2035845071077346,-3145.841064453125,304.1566467285156,0.8845719695091248,0.2845942974090576,0.2001799941062927,293.1764831542969,297.1499938964844,293.1499938964844,0.2727755606174469,-5371.89697265625,304.15313720703125,0.963050127029419,0.3601110279560089,0.3419236540794372,293.2726745605469,297.1499938964844,293.1499938964844,0.0065985773690044,-2333.67431640625,299.4633483886719,0.4857815504074096,0.050000000745058,0.2325704842805862,291.1539001464844,291.1499938964844,261.7563781738281,260.1018371582031,279.8974304199219,293.27264404296875,291.15386962890625,1.0,0.2596471607685089,0.792820930480957,0.792820930480957,1.0,1.0,-1.1572115421295166,0.4913747012615204,0.6658368110656738,0.2106146067380905,0.0,0.0,0.5946431159973145,25.43607711791992,25.0,-0.3502544164657593,-13117.833984375,187.2406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,308.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.517578125,18000.0,0.0,0.0,0.296843945980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227853894233704,0.6227918267250061,-6.428130291169509e-06,0.0,0.0003012588713318,0.0,0.0,45.06293487548828,0.0,0.0,0.0,0.413941353559494,4.0,0.0,1.0
484200,293.14910888671875,297.1499938964844,293.1499938964844,0.0955128669738769,-2207.54736328125,304.14996337890625,0.726089596748352,0.154632106423378,0.1405456066131591,293.1927795410156,297.1499938964844,293.1499938964844,0.0041221310384571,-326.5697021484375,296.6685485839844,0.4857815504074096,0.050000000745058,0.0490285828709602,293.2017822265625,297.1499938964844,293.1499938964844,0.2035845071077346,-3145.841064453125,304.1566467285156,0.8845719695091248,0.2845942974090576,0.2001799941062927,293.1764831542969,297.1499938964844,293.1499938964844,0.2727755606174469,-5371.89697265625,304.15313720703125,0.963050127029419,0.3601110279560089,0.3419236540794372,293.2726745605469,297.1499938964844,293.1499938964844,0.0065985773690044,-2333.67431640625,299.4633483886719,0.4857815504074096,0.050000000745058,0.2325704842805862,291.1539001464844,291.1499938964844,261.7563781738281,260.1018371582031,279.8974304199219,293.27264404296875,291.15386962890625,1.0,0.2596471607685089,0.792820930480957,0.792820930480957,1.0,1.0,-1.1572115421295166,0.4913747012615204,0.6658368110656738,0.2106146067380905,0.0,0.0,0.5946431159973145,25.43607711791992,25.0,-0.3502544164657593,-13117.833984375,187.2406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,308.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.517578125,18000.0,0.0,0.0,0.296843945980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227853894233704,0.6227918267250061,-6.428130291169509e-06,0.0,0.0003012588713318,0.0,0.0,45.06293487548828,0.0,0.0,0.0,0.413941353559494,4.0,0.0,1.0
484260,293.1492004394531,297.1499938964844,293.1499938964844,0.0955223217606544,-2207.72900390625,304.14996337890625,0.7260155081748962,0.1546401232481002,0.1405530422925949,293.195068359375,297.1499938964844,293.1499938964844,0.0041055828332901,-325.3318176269531,296.6470947265625,0.4857180416584015,0.050000000745058,0.0490298233926296,293.2027893066406,297.1499938964844,293.1499938964844,0.2022379040718078,-3129.28955078125,304.1566772460937,0.8828550577163696,0.2830758094787597,0.1991204768419265,293.17633056640625,297.1499938964844,293.1499938964844,0.2721738219261169,-5362.548828125,304.1531066894531,0.9623396992683412,0.3594701588153839,0.341319590806961,293.2730407714844,297.1499938964844,293.1499938964844,0.006554284133017,-2321.566650390625,299.419677734375,0.4857180416584015,0.050000000745058,0.2325763702392578,291.1535339355469,291.1499938964844,261.7352294921875,260.08282470703125,279.8896179199219,293.27301025390625,291.1534729003906,1.0,0.2594338059425354,0.792488694190979,0.792488694190979,1.0,1.0,-1.1552321910858154,0.4905012845993042,0.6647308468818665,0.2099723219871521,0.0,0.0,0.5941979885101318,25.43722152709961,25.0,-0.5053322911262512,-13103.876953125,186.62258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.521484375,18000.0,0.0,0.0,0.2964499890804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218410730361938,0.6218474507331848,-6.4207679315586574e-06,0.0,0.0003008590720128,0.0,0.0,44.92655563354492,0.0,0.0,0.0,0.4135797917842865,4.0,0.0,1.0
484320,293.1492004394531,297.1499938964844,293.1499938964844,0.0955223217606544,-2207.72900390625,304.14996337890625,0.7260155081748962,0.1546401232481002,0.1405530422925949,293.195068359375,297.1499938964844,293.1499938964844,0.0041055828332901,-325.3318176269531,296.6470947265625,0.4857180416584015,0.050000000745058,0.0490298233926296,293.2027893066406,297.1499938964844,293.1499938964844,0.2022379040718078,-3129.28955078125,304.1566772460937,0.8828550577163696,0.2830758094787597,0.1991204768419265,293.17633056640625,297.1499938964844,293.1499938964844,0.2721738219261169,-5362.548828125,304.1531066894531,0.9623396992683412,0.3594701588153839,0.341319590806961,293.2730407714844,297.1499938964844,293.1499938964844,0.006554284133017,-2321.566650390625,299.419677734375,0.4857180416584015,0.050000000745058,0.2325763702392578,291.1535339355469,291.1499938964844,261.7352294921875,260.08282470703125,279.8896179199219,293.27301025390625,291.1534729003906,1.0,0.2594338059425354,0.792488694190979,0.792488694190979,1.0,1.0,-1.1552321910858154,0.4905012845993042,0.6647308468818665,0.2099723219871521,0.0,0.0,0.5941979885101318,25.43722152709961,25.0,-0.5053322911262512,-13103.876953125,186.62258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.521484375,18000.0,0.0,0.0,0.2964499890804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218410730361938,0.6218474507331848,-6.4207679315586574e-06,0.0,0.0003008590720128,0.0,0.0,44.92655563354492,0.0,0.0,0.0,0.4135797917842865,4.0,0.0,1.0
484380,293.14923095703125,297.1499938964844,293.1499938964844,0.0955357328057289,-2207.9853515625,304.14996337890625,0.7259554862976074,0.154652938246727,0.1405644863843917,293.1969299316406,297.1499938964844,293.1499938964844,0.0040894029662013,-324.1210327148437,296.6260070800781,0.4856601059436798,0.050000000745058,0.0490309558808803,293.2035522460937,297.1499938964844,293.1499938964844,0.2009133249521255,-3112.994384765625,304.1566467285156,0.8811699151992798,0.2815819084644317,0.1980768740177154,293.1761474609375,297.1499938964844,293.1499938964844,0.2715837657451629,-5353.38037109375,304.1530456542969,0.9616460800170898,0.3588399887084961,0.3407251834869385,293.2733764648437,297.1499938964844,293.1499938964844,0.006510239560157,-2309.463134765625,299.3759765625,0.4856601059436798,0.050000000745058,0.2325817346572876,291.153076171875,291.1499938964844,261.71405029296875,260.0639038085937,279.881591796875,293.2733459472656,291.15301513671875,1.0,0.2592211067676544,0.792156457901001,0.792156457901001,1.0,1.0,-1.1532875299453735,0.4896481037139892,0.6636394262313843,0.2093255966901779,0.0,0.0,0.593818187713623,25.43586540222168,25.0,-0.613201379776001,-13090.4853515625,186.0120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,308.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.296056717634201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210225820541382,0.6210290193557739,-6.4143273448280524e-06,0.0,0.0003004599129781,0.0,0.0,44.80821990966797,0.0,0.0,0.0,0.4132659137248993,4.0,0.0,1.0
484440,293.14923095703125,297.1499938964844,293.1499938964844,0.0955357328057289,-2207.9853515625,304.14996337890625,0.7259554862976074,0.154652938246727,0.1405644863843917,293.1969299316406,297.1499938964844,293.1499938964844,0.0040894029662013,-324.1210327148437,296.6260070800781,0.4856601059436798,0.050000000745058,0.0490309558808803,293.2035522460937,297.1499938964844,293.1499938964844,0.2009133249521255,-3112.994384765625,304.1566467285156,0.8811699151992798,0.2815819084644317,0.1980768740177154,293.1761474609375,297.1499938964844,293.1499938964844,0.2715837657451629,-5353.38037109375,304.1530456542969,0.9616460800170898,0.3588399887084961,0.3407251834869385,293.2733764648437,297.1499938964844,293.1499938964844,0.006510239560157,-2309.463134765625,299.3759765625,0.4856601059436798,0.050000000745058,0.2325817346572876,291.153076171875,291.1499938964844,261.71405029296875,260.0639038085937,279.881591796875,293.2733459472656,291.15301513671875,1.0,0.2592211067676544,0.792156457901001,0.792156457901001,1.0,1.0,-1.1532875299453735,0.4896481037139892,0.6636394262313843,0.2093255966901779,0.0,0.0,0.593818187713623,25.43586540222168,25.0,-0.613201379776001,-13090.4853515625,186.0120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,308.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.296056717634201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210225820541382,0.6210290193557739,-6.4143273448280524e-06,0.0,0.0003004599129781,0.0,0.0,44.80821990966797,0.0,0.0,0.0,0.4132659137248993,4.0,0.0,1.0
484500,293.14923095703125,297.1499938964844,293.1499938964844,0.0955440923571586,-2208.14501953125,304.1499328613281,0.7259314060211182,0.1546614617109298,0.1405720561742782,293.1976928710937,297.1499938964844,293.1499938964844,0.0040815048851072,-323.52978515625,296.6156921386719,0.4856333434581756,0.050000000745058,0.0490314774215221,293.203857421875,297.1499938964844,293.1499938964844,0.2002609670162201,-3104.96337890625,304.1566467285156,0.8803417086601257,0.2808458507061004,0.1975624859333038,293.1760559082031,297.1499938964844,293.1499938964844,0.2712933719158172,-5348.86767578125,304.15301513671875,0.9613064527511596,0.3585294187068939,0.3404321670532226,293.27349853515625,297.1499938964844,293.1499938964844,0.0064883138984441,-2303.4130859375,299.3541259765625,0.4856333434581756,0.050000000745058,0.2325842231512069,291.15283203125,291.1499938964844,261.7034912109375,260.054443359375,279.8775634765625,293.27349853515625,291.1527709960937,1.0,0.2591154277324676,0.791990339756012,0.791990339756012,1.0,1.0,-1.1523311138153076,0.4892291724681854,0.6631019115447998,0.2090047299861908,0.0,0.0,0.5936554670333862,25.4343204498291,25.0,-0.6442589163780212,-13084.0166015625,185.71055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,308.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.2958629727363586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206674575805664,0.6206738948822021,-6.4115110944840126e-06,0.0,0.0003002633166033,0.0,0.0,44.75680923461914,0.0,0.0,0.0,0.4131295382976532,4.0,0.0,1.0
484560,293.14923095703125,297.1499938964844,293.1499938964844,0.0955535173416137,-2208.32421875,304.1499328613281,0.725911021232605,0.1546714901924133,0.1405808478593826,293.1983337402344,297.1499938964844,293.1499938964844,0.0040737455710768,-322.9486389160156,296.60552978515625,0.4856078624725342,0.050000000745058,0.0490319766104221,293.2041015625,297.1499938964844,293.1499938964844,0.1996150016784668,-3097.006591796875,304.1566162109375,0.8795225620269775,0.280116856098175,0.197052925825119,293.1759338378906,297.1499938964844,293.1499938964844,0.2710058093070984,-5344.3984375,304.1529846191406,0.960971176624298,0.3582218885421753,0.3401418626308441,293.2736511230469,297.1499938964844,293.1499938964844,0.0064664497040212,-2297.36279296875,299.332275390625,0.4856078624725342,0.050000000745058,0.2325865924358368,291.152587890625,291.1499938964844,261.6929016113281,260.0450439453125,279.8735046386719,293.27362060546875,291.15252685546875,1.0,0.2590102851390838,0.7918277978897095,0.7918277978897095,1.0,1.0,-1.151384949684143,0.4888149499893188,0.6625699996948242,0.2086875736713409,0.0,0.0,0.5935094356536865,25.43231964111328,25.0,-0.6629188060760498,-13077.6845703125,185.41177368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,308.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12890625,18000.0,0.0,0.0,0.2956723570823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203463077545166,0.6203527450561523,-6.408951776393224e-06,0.0,0.0003000698634423,0.0,0.0,44.71027755737305,0.0,0.0,0.0,0.4130060374736786,4.0,0.0,1.0
484620,293.1492004394531,297.1499938964844,293.1499938964844,0.0955753624439239,-2208.73876953125,304.1499328613281,0.7258809208869934,0.1546956747770309,0.1406021416187286,293.1993408203125,297.1499938964844,293.1499938964844,0.0040586432442069,-321.816650390625,296.5857238769531,0.4855604469776153,0.050000000745058,0.0490329079329967,293.20440673828125,297.1499938964844,293.1499938964844,0.1983414739370346,-3081.3056640625,304.1565246582031,0.8779103755950928,0.2786789238452911,0.1960477381944656,293.1756896972656,297.1499938964844,293.1499938964844,0.2704387307167053,-5335.5810546875,304.1529541015625,0.9603130221366882,0.3576153814792633,0.3395693004131317,293.2738647460937,297.1499938964844,293.1499938964844,0.0064229210838675,-2285.26513671875,299.2886047363281,0.4855604469776153,0.050000000745058,0.2325910031795501,291.1521301269531,291.1499938964844,261.6717834472656,260.0263366699219,279.86541748046875,293.2738647460937,291.1520690917969,1.0,0.2588019967079162,0.7915026545524597,0.7915026545524597,1.0,1.0,-1.149523138999939,0.4879979193210602,0.6615251898765564,0.2080676257610321,0.0,0.0,0.5932631492614746,25.427215576171875,25.0,-0.660060465335846,-13065.3837890625,184.8225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,308.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.2953027486801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197988986968994,0.6198053359985352,-6.40455891698366e-06,0.0,0.0002996947732754,0.0,0.0,44.630859375,0.0,0.0,0.0,0.4127952754497528,4.0,0.0,1.0
484680,293.1492004394531,297.1499938964844,293.1499938964844,0.0955753624439239,-2208.73876953125,304.1499328613281,0.7258809208869934,0.1546956747770309,0.1406021416187286,293.1993408203125,297.1499938964844,293.1499938964844,0.0040586432442069,-321.816650390625,296.5857238769531,0.4855604469776153,0.050000000745058,0.0490329079329967,293.20440673828125,297.1499938964844,293.1499938964844,0.1983414739370346,-3081.3056640625,304.1565246582031,0.8779103755950928,0.2786789238452911,0.1960477381944656,293.1756896972656,297.1499938964844,293.1499938964844,0.2704387307167053,-5335.5810546875,304.1529541015625,0.9603130221366882,0.3576153814792633,0.3395693004131317,293.2738647460937,297.1499938964844,293.1499938964844,0.0064229210838675,-2285.26513671875,299.2886047363281,0.4855604469776153,0.050000000745058,0.2325910031795501,291.1521301269531,291.1499938964844,261.6717834472656,260.0263366699219,279.86541748046875,293.2738647460937,291.1520690917969,1.0,0.2588019967079162,0.7915026545524597,0.7915026545524597,1.0,1.0,-1.149523138999939,0.4879979193210602,0.6615251898765564,0.2080676257610321,0.0,0.0,0.5932631492614746,25.427215576171875,25.0,-0.660060465335846,-13065.3837890625,184.8225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,308.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.2953027486801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197988986968994,0.6198053359985352,-6.40455891698366e-06,0.0,0.0002996947732754,0.0,0.0,44.630859375,0.0,0.0,0.0,0.4127952754497528,4.0,0.0,1.0
484740,293.149169921875,297.1499938964844,293.1499938964844,0.09560127556324,-2209.228271484375,304.14990234375,0.7258652448654175,0.1547259241342544,0.1406286805868148,293.1999206542969,297.1499938964844,293.1499938964844,0.0040441593155264,-320.7296142578125,296.56671142578125,0.4855174720287323,0.050000000745058,0.0490337498486042,293.2045593261719,297.1499938964844,293.1499938964844,0.1970927268266677,-3065.890625,304.15643310546875,0.8763335943222046,0.2772686183452606,0.1950616985559463,293.1754150390625,297.1499938964844,293.1499938964844,0.2698820829391479,-5326.921875,304.15289306640625,0.959671914577484,0.3570210635662079,0.3390080034732818,293.2740478515625,297.1499938964844,293.1499938964844,0.0063796723261475,-2273.17333984375,299.2449645996094,0.4855174720287323,0.050000000745058,0.2325949966907501,291.15167236328125,291.1499938964844,261.65069580078125,260.0077819824219,279.85748291015625,293.2740478515625,291.1516418457031,1.0,0.258596807718277,0.7911775708198547,0.7911775708198547,1.0,1.0,-1.1477035284042358,0.4871946573257446,0.6605088114738464,0.2074732333421707,0.0,0.0,0.5930719971656799,25.420896530151367,25.0,-0.6058713793754578,-13053.51953125,184.2454528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,308.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.294952780008316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193696856498718,0.6193760633468628,-6.401088285201695e-06,0.0,0.0002993395901285,0.0,0.0,44.56849670410156,0.0,0.0,0.0,0.4126296937465668,4.0,0.0,1.0
484800,293.149169921875,297.1499938964844,293.1499938964844,0.09560127556324,-2209.228271484375,304.14990234375,0.7258652448654175,0.1547259241342544,0.1406286805868148,293.1999206542969,297.1499938964844,293.1499938964844,0.0040441593155264,-320.7296142578125,296.56671142578125,0.4855174720287323,0.050000000745058,0.0490337498486042,293.2045593261719,297.1499938964844,293.1499938964844,0.1970927268266677,-3065.890625,304.15643310546875,0.8763335943222046,0.2772686183452606,0.1950616985559463,293.1754150390625,297.1499938964844,293.1499938964844,0.2698820829391479,-5326.921875,304.15289306640625,0.959671914577484,0.3570210635662079,0.3390080034732818,293.2740478515625,297.1499938964844,293.1499938964844,0.0063796723261475,-2273.17333984375,299.2449645996094,0.4855174720287323,0.050000000745058,0.2325949966907501,291.15167236328125,291.1499938964844,261.65069580078125,260.0077819824219,279.85748291015625,293.2740478515625,291.1516418457031,1.0,0.258596807718277,0.7911775708198547,0.7911775708198547,1.0,1.0,-1.1477035284042358,0.4871946573257446,0.6605088114738464,0.2074732333421707,0.0,0.0,0.5930719971656799,25.420896530151367,25.0,-0.6058713793754578,-13053.51953125,184.2454528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,308.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.294952780008316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193696856498718,0.6193760633468628,-6.401088285201695e-06,0.0,0.0002993395901285,0.0,0.0,44.56849670410156,0.0,0.0,0.0,0.4126296937465668,4.0,0.0,1.0
484860,293.1490783691406,297.1499938964844,293.1499938964844,0.0956314131617546,-2209.795654296875,304.14990234375,0.7258642315864563,0.1547626703977584,0.1406608968973159,293.2001342773437,297.1499938964844,293.1499938964844,0.0040303030982613,-319.6881103515625,296.54852294921875,0.4854786396026611,0.050000000745058,0.0490345135331153,293.2045593261719,297.1499938964844,293.1499938964844,0.1958685517311096,-3050.75927734375,304.1563415527344,0.8747918009757996,0.2758859992027282,0.1940948665142059,293.17510986328125,297.1499938964844,293.1499938964844,0.2693358659744262,-5318.419921875,304.15283203125,0.9590477347373962,0.3564394116401672,0.3384584188461303,293.2742004394531,297.1499938964844,293.1499938964844,0.0063366596587002,-2261.07470703125,299.201416015625,0.4854786396026611,0.050000000745058,0.2325986176729202,291.1513061523437,291.1499938964844,261.6297302246094,259.9894104003906,279.84967041015625,293.2742004394531,291.1512756347656,1.0,0.2583951950073242,0.7908549904823303,0.7908549904823303,1.0,1.0,-1.1459271907806396,0.4864044189453125,0.6595227718353271,0.2069092541933059,0.0,0.0,0.5929258465766907,25.41364097595215,25.0,-0.5223939418792725,-13042.0361328125,183.68125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.2946257293224334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190393567085266,0.6190457344055176,-6.398403456842061e-06,0.0,0.0002990076609421,0.0,0.0,44.52045822143555,0.0,0.0,0.0,0.4125020802021026,4.0,0.0,1.0
484920,293.1490783691406,297.1499938964844,293.1499938964844,0.0956314131617546,-2209.795654296875,304.14990234375,0.7258642315864563,0.1547626703977584,0.1406608968973159,293.2001342773437,297.1499938964844,293.1499938964844,0.0040303030982613,-319.6881103515625,296.54852294921875,0.4854786396026611,0.050000000745058,0.0490345135331153,293.2045593261719,297.1499938964844,293.1499938964844,0.1958685517311096,-3050.75927734375,304.1563415527344,0.8747918009757996,0.2758859992027282,0.1940948665142059,293.17510986328125,297.1499938964844,293.1499938964844,0.2693358659744262,-5318.419921875,304.15283203125,0.9590477347373962,0.3564394116401672,0.3384584188461303,293.2742004394531,297.1499938964844,293.1499938964844,0.0063366596587002,-2261.07470703125,299.201416015625,0.4854786396026611,0.050000000745058,0.2325986176729202,291.1513061523437,291.1499938964844,261.6297302246094,259.9894104003906,279.84967041015625,293.2742004394531,291.1512756347656,1.0,0.2583951950073242,0.7908549904823303,0.7908549904823303,1.0,1.0,-1.1459271907806396,0.4864044189453125,0.6595227718353271,0.2069092541933059,0.0,0.0,0.5929258465766907,25.41364097595215,25.0,-0.5223939418792725,-13042.0361328125,183.68125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.2946257293224334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190393567085266,0.6190457344055176,-6.398403456842061e-06,0.0,0.0002990076609421,0.0,0.0,44.52045822143555,0.0,0.0,0.0,0.4125020802021026,4.0,0.0,1.0
484980,293.14898681640625,297.1499938964844,293.1499938964844,0.0956660360097885,-2210.445556640625,304.1498718261719,0.7258780002593994,0.1548063457012176,0.1406991630792617,293.2000427246094,297.1499938964844,293.1499938964844,0.0040171151049435,-318.6952209472656,296.53125,0.485443651676178,0.050000000745058,0.0490352027118206,293.2044372558594,297.1499938964844,293.1499938964844,0.1946687847375869,-3035.9091796875,304.1562194824219,0.8732846975326538,0.2745308876037597,0.1931471526622772,293.1747741699219,297.1499938964844,293.1499938964844,0.2688003480434418,-5310.080078125,304.1527709960937,0.9584408402442932,0.3558710217475891,0.3379211127758026,293.2742919921875,297.1499938964844,293.1499938964844,0.0062939226627349,-2248.98095703125,299.1579895019531,0.485443651676178,0.050000000745058,0.2326018810272216,291.1510009765625,291.1499938964844,261.60888671875,259.97125244140625,279.8420715332031,293.2742919921875,291.1509704589844,1.0,0.2581975758075714,0.7905324101448059,0.7905324101448059,1.0,1.0,-1.144195318222046,0.485626608133316,0.658568799495697,0.2063779383897781,0.0,0.0,0.5928143858909607,25.405649185180664,25.0,-0.4228367507457733,-13030.89453125,183.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,308.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.2943231463432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187873482704163,0.6187937259674072,-6.396351182047511e-06,0.0,0.000298700586427,0.0,0.0,44.48381423950195,0.0,0.0,0.0,0.4124046862125397,4.0,0.0,1.0
485040,293.14898681640625,297.1499938964844,293.1499938964844,0.0956660360097885,-2210.445556640625,304.1498718261719,0.7258780002593994,0.1548063457012176,0.1406991630792617,293.2000427246094,297.1499938964844,293.1499938964844,0.0040171151049435,-318.6952209472656,296.53125,0.485443651676178,0.050000000745058,0.0490352027118206,293.2044372558594,297.1499938964844,293.1499938964844,0.1946687847375869,-3035.9091796875,304.1562194824219,0.8732846975326538,0.2745308876037597,0.1931471526622772,293.1747741699219,297.1499938964844,293.1499938964844,0.2688003480434418,-5310.080078125,304.1527709960937,0.9584408402442932,0.3558710217475891,0.3379211127758026,293.2742919921875,297.1499938964844,293.1499938964844,0.0062939226627349,-2248.98095703125,299.1579895019531,0.485443651676178,0.050000000745058,0.2326018810272216,291.1510009765625,291.1499938964844,261.60888671875,259.97125244140625,279.8420715332031,293.2742919921875,291.1509704589844,1.0,0.2581975758075714,0.7905324101448059,0.7905324101448059,1.0,1.0,-1.144195318222046,0.485626608133316,0.658568799495697,0.2063779383897781,0.0,0.0,0.5928143858909607,25.405649185180664,25.0,-0.4228367507457733,-13030.89453125,183.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,308.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.2943231463432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187873482704163,0.6187937259674072,-6.396351182047511e-06,0.0,0.000298700586427,0.0,0.0,44.48381423950195,0.0,0.0,0.0,0.4124046862125397,4.0,0.0,1.0
485100,293.14892578125,297.1499938964844,293.1499938964844,0.0956851914525032,-2210.80419921875,304.1498718261719,0.7258907556533813,0.1548309922218322,0.1407207697629928,293.1998596191406,297.1499938964844,293.1499938964844,0.0040107811801135,-318.2177734375,296.5229797363281,0.4854275286197662,0.050000000745058,0.0490355193614959,293.2043151855469,297.1499938964844,293.1499938964844,0.1940782368183136,-3028.59228515625,304.1561584472656,0.8725442886352539,0.2738638520240783,0.1926806420087814,293.1745910644531,297.1499938964844,293.1499938964844,0.2685368657112121,-5305.9755859375,304.1527709960937,0.9581441283226012,0.3555921018123626,0.3376573920249939,293.2743225097656,297.1499938964844,293.1499938964844,0.0062726563774049,-2242.935791015625,299.13629150390625,0.4854275286197662,0.050000000745058,0.2326033860445022,291.15087890625,291.1499938964844,261.5985107421875,259.9622802734375,279.83837890625,293.2743225097656,291.1508483886719,1.0,0.2581003606319427,0.7903711199760437,0.7903711199760437,1.0,1.0,-1.143346905708313,0.4852426946163177,0.6581043004989624,0.206124797463417,0.0,0.0,0.5927684903144836,25.40142059326172,25.0,-0.3710256516933441,-13025.44921875,182.8606872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,308.1998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.2941814064979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186845302581787,0.6186909675598145,-6.395516720658634e-06,0.0,0.000298556726193,0.0,0.0,44.46888732910156,0.0,0.0,0.0,0.4123649895191192,4.0,0.0,1.0
485160,293.1488647460937,297.1499938964844,293.1499938964844,0.0957055985927581,-2211.18603515625,304.1498413085937,0.7259072065353394,0.1548575907945633,0.1407440453767776,293.1996459960937,297.1499938964844,293.1499938964844,0.0040046195499598,-317.7529296875,296.5149230957031,0.4854122698307037,0.050000000745058,0.0490358211100101,293.2041931152344,297.1499938964844,293.1499938964844,0.1934936195611953,-3021.343994140625,304.1560974121094,0.8718121647834778,0.2732035517692566,0.1922187507152557,293.1744079589844,297.1499938964844,293.1499938964844,0.2682762444019317,-5301.91455078125,304.1527404785156,0.9578517079353333,0.3553167581558227,0.337396889925003,293.2743530273437,297.1499938964844,293.1499938964844,0.0062514590099453,-2236.892333984375,299.1146240234375,0.4854122698307037,0.050000000745058,0.2326048165559768,291.1507873535156,291.1499938964844,261.5881652832031,259.953369140625,279.834716796875,293.2743530273437,291.1507568359375,1.0,0.2580042481422424,0.7902133464813232,0.7902133464813232,1.0,1.0,-1.142509937286377,0.4848624169826507,0.657647430896759,0.2058799415826797,0.0,0.0,0.592727541923523,25.397062301635746,25.0,-0.3227163553237915,-13020.0869140625,182.59429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,308.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.294045627117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185932755470276,0.6185996532440186,-6.394778665708145e-06,0.0,0.0002984189486596,0.0,0.0,44.45565032958984,0.0,0.0,0.0,0.4123297333717346,4.0,0.0,1.0
485220,293.1487121582031,297.1499938964844,293.1499938964844,0.0957504361867904,-2212.02392578125,304.1498107910156,0.7259517312049866,0.1549167037010193,0.140795812010765,293.1989440917969,297.1499938964844,293.1499938964844,0.0039928150363266,-316.8614501953125,296.49951171875,0.485384076833725,0.050000000745058,0.0490363761782646,293.2038269042969,297.1499938964844,293.1499938964844,0.1923423111438751,-3007.0546875,304.156005859375,0.8703725934028625,0.2719028294086456,0.1913089007139206,293.1740417480469,297.1499938964844,293.1499938964844,0.267764151096344,-5293.931640625,304.1526794433594,0.9572800993919371,0.354776918888092,0.3368859887123108,293.2743835449219,297.1499938964844,293.1499938964844,0.0062092784792184,-2224.814208984375,299.0714111328125,0.485384076833725,0.050000000745058,0.2326074540615081,291.150634765625,291.1499938964844,261.5676574707031,259.93572998046875,279.8275451660156,293.2743835449219,291.1506042480469,1.0,0.257815420627594,0.7898978590965271,0.7898978590965271,1.0,1.0,-1.1408705711364746,0.4841125011444092,0.6567580103874207,0.2054133117198944,0.0,0.0,0.592656672000885,25.38800430297852,25.0,-0.2301676124334335,-13009.609375,182.0724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.2937914431095123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184378266334534,0.6184442043304443,-6.3935317484720144e-06,0.0,0.0002981609723065,0.0,0.0,44.43316650390625,0.0,0.0,0.0,0.4122698307037353,4.0,0.0,1.0
485280,293.1487121582031,297.1499938964844,293.1499938964844,0.0957504361867904,-2212.02392578125,304.1498107910156,0.7259517312049866,0.1549167037010193,0.140795812010765,293.1989440917969,297.1499938964844,293.1499938964844,0.0039928150363266,-316.8614501953125,296.49951171875,0.485384076833725,0.050000000745058,0.0490363761782646,293.2038269042969,297.1499938964844,293.1499938964844,0.1923423111438751,-3007.0546875,304.156005859375,0.8703725934028625,0.2719028294086456,0.1913089007139206,293.1740417480469,297.1499938964844,293.1499938964844,0.267764151096344,-5293.931640625,304.1526794433594,0.9572800993919371,0.354776918888092,0.3368859887123108,293.2743835449219,297.1499938964844,293.1499938964844,0.0062092784792184,-2224.814208984375,299.0714111328125,0.485384076833725,0.050000000745058,0.2326074540615081,291.150634765625,291.1499938964844,261.5676574707031,259.93572998046875,279.8275451660156,293.2743835449219,291.1506042480469,1.0,0.257815420627594,0.7898978590965271,0.7898978590965271,1.0,1.0,-1.1408705711364746,0.4841125011444092,0.6567580103874207,0.2054133117198944,0.0,0.0,0.592656672000885,25.38800430297852,25.0,-0.2301676124334335,-13009.609375,182.0724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.2937914431095123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184378266334534,0.6184442043304443,-6.3935317484720144e-06,0.0,0.0002981609723065,0.0,0.0,44.43316650390625,0.0,0.0,0.0,0.4122698307037353,4.0,0.0,1.0
485340,293.1485290527344,297.1499938964844,293.1499938964844,0.0958009213209152,-2212.9658203125,304.1498107910156,0.7260118722915649,0.1549841612577438,0.1408549100160598,293.19805908203125,297.1499938964844,293.1499938964844,0.003981702029705,-316.0208740234375,296.48504638671875,0.4853588342666626,0.050000000745058,0.0490368753671646,293.2033996582031,297.1499938964844,293.1499938964844,0.191214308142662,-2993.03564453125,304.1558837890625,0.8689650297164917,0.2706280648708343,0.1904171407222747,293.1736145019531,297.1499938964844,293.1499938964844,0.267264574766159,-5286.14111328125,304.1526184082031,0.9567261934280396,0.3542520701885223,0.3363890051841736,293.2743835449219,297.1499938964844,293.1499938964844,0.0061673787422478,-2212.74755859375,299.0282897949219,0.4853588342666626,0.050000000745058,0.232609823346138,291.1505432128906,291.1499938964844,261.5473327636719,259.9184265136719,279.8205871582031,293.2743835449219,291.1505126953125,1.0,0.257631242275238,0.789582371711731,0.789582371711731,1.0,1.0,-1.1392779350280762,0.4833775460720062,0.6559003591537476,0.2049751877784729,0.0,0.0,0.5925934910774231,25.37856101989746,25.0,-0.1440985798835754,-12999.4580078125,181.5652008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.2935585677623749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183044910430908,0.6183109283447266,-6.392485374817625e-06,0.0,0.0002979246200993,0.0,0.0,44.41402053833008,0.0,0.0,0.0,0.4122186601161957,4.0,0.0,1.0
485400,293.1485290527344,297.1499938964844,293.1499938964844,0.0958009213209152,-2212.9658203125,304.1498107910156,0.7260118722915649,0.1549841612577438,0.1408549100160598,293.19805908203125,297.1499938964844,293.1499938964844,0.003981702029705,-316.0208740234375,296.48504638671875,0.4853588342666626,0.050000000745058,0.0490368753671646,293.2033996582031,297.1499938964844,293.1499938964844,0.191214308142662,-2993.03564453125,304.1558837890625,0.8689650297164917,0.2706280648708343,0.1904171407222747,293.1736145019531,297.1499938964844,293.1499938964844,0.267264574766159,-5286.14111328125,304.1526184082031,0.9567261934280396,0.3542520701885223,0.3363890051841736,293.2743835449219,297.1499938964844,293.1499938964844,0.0061673787422478,-2212.74755859375,299.0282897949219,0.4853588342666626,0.050000000745058,0.232609823346138,291.1505432128906,291.1499938964844,261.5473327636719,259.9184265136719,279.8205871582031,293.2743835449219,291.1505126953125,1.0,0.257631242275238,0.789582371711731,0.789582371711731,1.0,1.0,-1.1392779350280762,0.4833775460720062,0.6559003591537476,0.2049751877784729,0.0,0.0,0.5925934910774231,25.37856101989746,25.0,-0.1440985798835754,-12999.4580078125,181.5652008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.2935585677623749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183044910430908,0.6183109283447266,-6.392485374817625e-06,0.0,0.0002979246200993,0.0,0.0,44.41402053833008,0.0,0.0,0.0,0.4122186601161957,4.0,0.0,1.0
485460,293.1483459472656,297.1499938964844,293.1499938964844,0.0958575308322906,-2214.021240234375,304.1497802734375,0.7260879278182983,0.1550604403018951,0.1409217417240142,293.1969299316406,297.1499938964844,293.1499938964844,0.0039712814614176,-315.2316589355469,296.4714660644531,0.4853362739086151,0.050000000745058,0.0490373224020004,293.202880859375,297.1499938964844,293.1499938964844,0.1901091188192367,-2979.28173828125,304.15576171875,0.867588222026825,0.2693784534931183,0.1895429491996765,293.1731872558594,297.1499938964844,293.1499938964844,0.2667783498764038,-5278.55615234375,304.1525573730469,0.9561903476715088,0.353742778301239,0.3359064161777496,293.2743225097656,297.1499938964844,293.1499938964844,0.0061257663182914,-2200.6962890625,298.9852905273437,0.4853362739086151,0.050000000745058,0.2326119393110275,291.1504821777344,291.1499938964844,261.5272827148437,259.9014587402344,279.8138122558594,293.2743225097656,291.1504821777344,1.0,0.2574518024921417,0.7892711758613586,0.7892711758613586,1.0,1.0,-1.137732744216919,0.4826593101024627,0.6550734043121338,0.2045631855726242,0.0,0.0,0.5925323963165283,25.36878967285156,25.0,-0.0742603242397308,-12989.6416015625,181.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140808105469,308.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.2933443784713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618179976940155,0.618186354637146,-6.391531314875465e-06,0.0,0.0002977072435896,0.0,0.0,44.396270751953125,0.0,0.0,0.0,0.4121711254119873,4.0,0.0,1.0
485520,293.1483459472656,297.1499938964844,293.1499938964844,0.0958575308322906,-2214.021240234375,304.1497802734375,0.7260879278182983,0.1550604403018951,0.1409217417240142,293.1969299316406,297.1499938964844,293.1499938964844,0.0039712814614176,-315.2316589355469,296.4714660644531,0.4853362739086151,0.050000000745058,0.0490373224020004,293.202880859375,297.1499938964844,293.1499938964844,0.1901091188192367,-2979.28173828125,304.15576171875,0.867588222026825,0.2693784534931183,0.1895429491996765,293.1731872558594,297.1499938964844,293.1499938964844,0.2667783498764038,-5278.55615234375,304.1525573730469,0.9561903476715088,0.353742778301239,0.3359064161777496,293.2743225097656,297.1499938964844,293.1499938964844,0.0061257663182914,-2200.6962890625,298.9852905273437,0.4853362739086151,0.050000000745058,0.2326119393110275,291.1504821777344,291.1499938964844,261.5272827148437,259.9014587402344,279.8138122558594,293.2743225097656,291.1504821777344,1.0,0.2574518024921417,0.7892711758613586,0.7892711758613586,1.0,1.0,-1.137732744216919,0.4826593101024627,0.6550734043121338,0.2045631855726242,0.0,0.0,0.5925323963165283,25.36878967285156,25.0,-0.0742603242397308,-12989.6416015625,181.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140808105469,308.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.2933443784713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618179976940155,0.618186354637146,-6.391531314875465e-06,0.0,0.0002977072435896,0.0,0.0,44.396270751953125,0.0,0.0,0.0,0.4121711254119873,4.0,0.0,1.0
