time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485580,293.14813232421875,297.1499938964844,293.1499938964844,0.0959204211831092,-2215.193115234375,304.1497497558594,0.7261796593666077,0.1551456600427627,0.1409964263439178,293.1956481933594,297.1499938964844,293.1499938964844,0.0039615207351744,-314.4915466308594,296.4587707519531,0.485316127538681,0.050000000745058,0.0490377210080623,293.20233154296875,297.1499938964844,293.1499938964844,0.1890252381563186,-2965.775390625,304.1556396484375,0.8662398457527161,0.2681520879268646,0.1886850297451019,293.1727294921875,297.1499938964844,293.1499938964844,0.2663056254386902,-5271.1796875,304.1524963378906,0.955672025680542,0.3532489240169525,0.3354381322860718,293.2742614746094,297.1499938964844,293.1499938964844,0.006084440741688,-2188.6630859375,298.9423828125,0.485316127538681,0.050000000745058,0.2326138317584991,291.1504821777344,291.1499938964844,261.5074768066406,259.8848571777344,279.8072204589844,293.2742614746094,291.1504821777344,1.0,0.2572770118713379,0.7889600396156311,0.7889600396156311,1.0,1.0,-1.1362332105636597,0.4819575548171997,0.65427565574646,0.2041737139225006,0.0,0.0,0.592469334602356,25.35873985290528,25.0,-0.0152669139206409,-12980.1455078125,180.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,308.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.14453125,18000.0,0.0,0.0,0.2931455671787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180551648139954,0.6180615425109863,-6.390594535332639e-06,0.0,0.0002975054667331,0.0,0.0,44.37859725952149,0.0,0.0,0.0,0.4121237099170685,4.0,0.0,1.0
485640,293.14813232421875,297.1499938964844,293.1499938964844,0.0959204211831092,-2215.193115234375,304.1497497558594,0.7261796593666077,0.1551456600427627,0.1409964263439178,293.1956481933594,297.1499938964844,293.1499938964844,0.0039615207351744,-314.4915466308594,296.4587707519531,0.485316127538681,0.050000000745058,0.0490377210080623,293.20233154296875,297.1499938964844,293.1499938964844,0.1890252381563186,-2965.775390625,304.1556396484375,0.8662398457527161,0.2681520879268646,0.1886850297451019,293.1727294921875,297.1499938964844,293.1499938964844,0.2663056254386902,-5271.1796875,304.1524963378906,0.955672025680542,0.3532489240169525,0.3354381322860718,293.2742614746094,297.1499938964844,293.1499938964844,0.006084440741688,-2188.6630859375,298.9423828125,0.485316127538681,0.050000000745058,0.2326138317584991,291.1504821777344,291.1499938964844,261.5074768066406,259.8848571777344,279.8072204589844,293.2742614746094,291.1504821777344,1.0,0.2572770118713379,0.7889600396156311,0.7889600396156311,1.0,1.0,-1.1362332105636597,0.4819575548171997,0.65427565574646,0.2041737139225006,0.0,0.0,0.592469334602356,25.35873985290528,25.0,-0.0152669139206409,-12980.1455078125,180.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,308.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.14453125,18000.0,0.0,0.0,0.2931455671787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180551648139954,0.6180615425109863,-6.390594535332639e-06,0.0,0.0002975054667331,0.0,0.0,44.37859725952149,0.0,0.0,0.0,0.4121237099170685,4.0,0.0,1.0
485700,293.14801025390625,297.1499938964844,293.1499938964844,0.0959546640515327,-2215.830810546875,304.14971923828125,0.7262322306632996,0.1551921665668487,0.1410371959209442,293.1949462890625,297.1499938964844,293.1499938964844,0.0039569158107042,-314.1420593261719,296.4527893066406,0.485306978225708,0.050000000745058,0.0490379035472869,293.2020263671875,297.1499938964844,293.1499938964844,0.188491940498352,-2959.123046875,304.1556091308594,0.8655771613121033,0.2675482928752899,0.1882626712322235,293.1724853515625,297.1499938964844,293.1499938964844,0.2660751342773437,-5267.5830078125,304.1524658203125,0.9554203748703004,0.3530086278915405,0.3352101743221283,293.2742004394531,297.1499938964844,293.1499938964844,0.0060638915747404,-2182.655517578125,298.9209899902344,0.485306978225708,0.050000000745058,0.2326146960258484,291.1504821777344,291.1499938964844,261.4976806640625,259.876708984375,279.8039855957031,293.2742004394531,291.1504821777344,1.0,0.2571915984153747,0.7888044118881226,0.7888044118881226,1.0,1.0,-1.135502815246582,0.4816140532493591,0.6538887619972229,0.2039872705936432,0.0,0.0,0.5924357771873474,25.353609085083008,25.0,0.0075057768262922,-12975.53515625,180.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,308.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.2930516600608825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179898381233215,0.6179962754249573,-6.390112048393348e-06,0.0,0.0002974101807922,0.0,0.0,44.36939239501953,0.0,0.0,0.0,0.4120989739894867,4.0,0.0,1.0
485760,293.1478881835937,297.1499938964844,293.1499938964844,0.0959908291697502,-2216.504150390625,304.14971923828125,0.7262892723083496,0.1552414000034332,0.1410803198814392,293.1941833496094,297.1499938964844,293.1499938964844,0.0039524906314909,-313.8060607910156,296.4470520019531,0.4852984249591827,0.050000000745058,0.0490380711853504,293.20172119140625,297.1499938964844,293.1499938964844,0.1879641562700271,-2952.535400390625,304.1555480957031,0.8649217486381531,0.2669505774974823,0.1878444552421569,293.1722412109375,297.1499938964844,293.1499938964844,0.265848696231842,-5264.04833984375,304.1524353027344,0.9551737308502196,0.3527728617191314,0.3349863290786743,293.2741394042969,297.1499938964844,293.1499938964844,0.0060434183105826,-2176.654296875,298.89959716796875,0.4852984249591827,0.050000000745058,0.2326155006885528,291.1505126953125,291.1499938964844,261.48797607421875,259.86865234375,279.80078125,293.2741394042969,291.1505126953125,1.0,0.2571074664592743,0.7886496186256409,0.7886496186256409,1.0,1.0,-1.1347850561141968,0.4812755584716797,0.6535095572471619,0.2038060575723648,0.0,0.0,0.5924007892608643,25.34840965270996,25.0,0.024601686745882,-12971.015625,180.1331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,308.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.2929608225822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179218888282776,0.6179283261299133,-6.389611371560022e-06,0.0,0.0002973180089611,0.0,0.0,44.359825134277344,0.0,0.0,0.0,0.4120732843875885,4.0,0.0,1.0
485820,293.14764404296875,297.1499938964844,293.1499938964844,0.0960689410567283,-2217.958740234375,304.1496887207031,0.7264167666435242,0.1553476899862289,0.1411735117435455,293.1925964355469,297.1499938964844,293.1499938964844,0.0039441506378352,-313.17242431640625,296.43621826171875,0.4852830469608307,0.050000000745058,0.0490383803844451,293.2010803222656,297.1499938964844,293.1499938964844,0.1869242191314697,-2939.54296875,304.1554260253906,0.863631546497345,0.2657717764377594,0.1870197802782058,293.1717224121094,297.1499938964844,293.1499938964844,0.2654078304767608,-5257.1669921875,304.15234375,0.9546952247619628,0.3523144125938415,0.3345508575439453,293.2740173339844,297.1499938964844,293.1499938964844,0.0060026994906365,-2164.6728515625,298.85693359375,0.4852830469608307,0.050000000745058,0.2326169610023498,291.1505432128906,291.1499938964844,261.46881103515625,259.8528747558594,279.7945556640625,293.2740173339844,291.1505432128906,1.0,0.2569429874420166,0.7883400321006775,0.7883400321006775,1.0,1.0,-1.133386492729187,0.4806129932403564,0.6527735590934753,0.2034582793712616,0.0,0.0,0.592326283454895,25.33781623840332,25.0,0.050220251083374,-12962.23828125,179.68666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,308.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.2927867770195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177776455879211,0.6177840232849121,-6.388551810232457e-06,0.0,0.0002971413487102,0.0,0.0,44.33953475952149,0.0,0.0,0.0,0.412018746137619,4.0,0.0,1.0
485880,293.14764404296875,297.1499938964844,293.1499938964844,0.0960689410567283,-2217.958740234375,304.1496887207031,0.7264167666435242,0.1553476899862289,0.1411735117435455,293.1925964355469,297.1499938964844,293.1499938964844,0.0039441506378352,-313.17242431640625,296.43621826171875,0.4852830469608307,0.050000000745058,0.0490383803844451,293.2010803222656,297.1499938964844,293.1499938964844,0.1869242191314697,-2939.54296875,304.1554260253906,0.863631546497345,0.2657717764377594,0.1870197802782058,293.1717224121094,297.1499938964844,293.1499938964844,0.2654078304767608,-5257.1669921875,304.15234375,0.9546952247619628,0.3523144125938415,0.3345508575439453,293.2740173339844,297.1499938964844,293.1499938964844,0.0060026994906365,-2164.6728515625,298.85693359375,0.4852830469608307,0.050000000745058,0.2326169610023498,291.1505432128906,291.1499938964844,261.46881103515625,259.8528747558594,279.7945556640625,293.2740173339844,291.1505432128906,1.0,0.2569429874420166,0.7883400321006775,0.7883400321006775,1.0,1.0,-1.133386492729187,0.4806129932403564,0.6527735590934753,0.2034582793712616,0.0,0.0,0.592326283454895,25.33781623840332,25.0,0.050220251083374,-12962.23828125,179.68666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,308.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.2927867770195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177776455879211,0.6177840232849121,-6.388551810232457e-06,0.0,0.0002971413487102,0.0,0.0,44.33953475952149,0.0,0.0,0.0,0.412018746137619,4.0,0.0,1.0
485940,293.1473693847656,297.1499938964844,293.1499938964844,0.0961554273962974,-2219.568603515625,304.1496276855469,0.7265630960464478,0.1554654240608215,0.1412767469882965,293.1908569335937,297.1499938964844,293.1499938964844,0.0039365068078041,-312.5912475585937,296.42626953125,0.4852699339389801,0.050000000745058,0.049038641154766,293.2004089355469,297.1499938964844,293.1499938964844,0.1859050989151001,-2926.794677734375,304.15533447265625,0.8623688220977783,0.2646153569221496,0.1862107515335083,293.1711730957031,297.1499938964844,293.1499938964844,0.264984130859375,-5250.55322265625,304.1522827148437,0.9542378783226012,0.3518747985363006,0.3341328203678131,293.2738647460937,297.1499938964844,293.1499938964844,0.0059622796252369,-2152.718994140625,298.8144226074219,0.4852699339389801,0.050000000745058,0.2326181977987289,291.15057373046875,291.1499938964844,261.45001220703125,259.8375549316406,279.7885131835937,293.2738647460937,291.15057373046875,1.0,0.2567838132381439,0.7880304455757141,0.7880304455757141,1.0,1.0,-1.1320394277572632,0.4799708127975464,0.652068555355072,0.2031300961971283,0.0,0.0,0.5922444462776184,25.32697486877441,25.0,0.0659542456269264,-12953.81640625,179.2561798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,308.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.2926213443279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176196336746216,0.6176260113716125,-6.387394932971802e-06,0.0,0.0002969734487123,0.0,0.0,44.31733703613281,0.0,0.0,0.0,0.4119590818881988,4.0,0.0,1.0
486000,293.1473693847656,297.1499938964844,293.1499938964844,0.0961554273962974,-2219.568603515625,304.1496276855469,0.7265630960464478,0.1554654240608215,0.1412767469882965,293.1908569335937,297.1499938964844,293.1499938964844,0.0039365068078041,-312.5912475585937,296.42626953125,0.4852699339389801,0.050000000745058,0.049038641154766,293.2004089355469,297.1499938964844,293.1499938964844,0.1859050989151001,-2926.794677734375,304.15533447265625,0.8623688220977783,0.2646153569221496,0.1862107515335083,293.1711730957031,297.1499938964844,293.1499938964844,0.264984130859375,-5250.55322265625,304.1522827148437,0.9542378783226012,0.3518747985363006,0.3341328203678131,293.2738647460937,297.1499938964844,293.1499938964844,0.0059622796252369,-2152.718994140625,298.8144226074219,0.4852699339389801,0.050000000745058,0.2326181977987289,291.15057373046875,291.1499938964844,261.45001220703125,259.8375549316406,279.7885131835937,293.2738647460937,291.15057373046875,1.0,0.2567838132381439,0.7880304455757141,0.7880304455757141,1.0,1.0,-1.1320394277572632,0.4799708127975464,0.652068555355072,0.2031300961971283,0.0,0.0,0.5922444462776184,25.32697486877441,25.0,0.0659542456269264,-12953.81640625,179.2561798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,308.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.2926213443279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176196336746216,0.6176260113716125,-6.387394932971802e-06,0.0,0.0002969734487123,0.0,0.0,44.31733703613281,0.0,0.0,0.0,0.4119590818881988,4.0,0.0,1.0
486060,293.14703369140625,297.1499938964844,293.1499938964844,0.0962509140372276,-2221.345947265625,304.14959716796875,0.7267293930053711,0.1555952578783035,0.1413906961679458,293.18902587890625,297.1499938964844,293.1499938964844,0.0039295712485909,-312.0635681152344,296.417236328125,0.4852590560913086,0.050000000745058,0.0490388609468936,293.19970703125,297.1499938964844,293.1499938964844,0.1849063485860824,-2914.285400390625,304.1552124023437,0.8611328601837158,0.2634805738925934,0.1854169368743896,293.1706237792969,297.1499938964844,293.1499938964844,0.2645787000656128,-5244.224609375,304.1521911621094,0.9538027048110962,0.3514549136161804,0.3337331712245941,293.273681640625,297.1499938964844,293.1499938964844,0.0059221694245934,-2140.7978515625,298.7720031738281,0.4852590560913086,0.050000000745058,0.2326192408800125,291.150634765625,291.1499938964844,261.4316711425781,259.8228759765625,279.7826538085937,293.273681640625,291.150634765625,1.0,0.2566300332546234,0.7877244353294373,0.7877244353294373,1.0,1.0,-1.1307451725006104,0.4793504774570465,0.6513946652412415,0.2028210610151291,0.0,0.0,0.5921552777290344,25.31589698791504,25.0,0.0742774456739425,-12945.7412109375,178.84202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,308.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.2924626469612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617447018623352,0.617453396320343,-6.386130280588986e-06,0.0,0.0002968124172184,0.0,0.0,44.293087005615234,0.0,0.0,0.0,0.4118939042091369,4.0,0.0,1.0
486120,293.14703369140625,297.1499938964844,293.1499938964844,0.0962509140372276,-2221.345947265625,304.14959716796875,0.7267293930053711,0.1555952578783035,0.1413906961679458,293.18902587890625,297.1499938964844,293.1499938964844,0.0039295712485909,-312.0635681152344,296.417236328125,0.4852590560913086,0.050000000745058,0.0490388609468936,293.19970703125,297.1499938964844,293.1499938964844,0.1849063485860824,-2914.285400390625,304.1552124023437,0.8611328601837158,0.2634805738925934,0.1854169368743896,293.1706237792969,297.1499938964844,293.1499938964844,0.2645787000656128,-5244.224609375,304.1521911621094,0.9538027048110962,0.3514549136161804,0.3337331712245941,293.273681640625,297.1499938964844,293.1499938964844,0.0059221694245934,-2140.7978515625,298.7720031738281,0.4852590560913086,0.050000000745058,0.2326192408800125,291.150634765625,291.1499938964844,261.4316711425781,259.8228759765625,279.7826538085937,293.273681640625,291.150634765625,1.0,0.2566300332546234,0.7877244353294373,0.7877244353294373,1.0,1.0,-1.1307451725006104,0.4793504774570465,0.6513946652412415,0.2028210610151291,0.0,0.0,0.5921552777290344,25.31589698791504,25.0,0.0742774456739425,-12945.7412109375,178.84202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,308.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.2924626469612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617447018623352,0.617453396320343,-6.386130280588986e-06,0.0,0.0002968124172184,0.0,0.0,44.293087005615234,0.0,0.0,0.0,0.4118939042091369,4.0,0.0,1.0
486180,293.146728515625,297.1499938964844,293.1499938964844,0.0963553488254547,-2223.289306640625,304.1495666503906,0.7269150018692017,0.1557369530200958,0.14151531457901,293.1871337890625,297.1499938964844,293.1499938964844,0.0039233169518411,-311.5873718261719,296.4090881347656,0.4852500259876251,0.050000000745058,0.0490390434861183,293.1990051269531,297.1499938964844,293.1499938964844,0.1839262396097183,-2901.99462890625,304.1551208496094,0.8599210977554321,0.2623652517795563,0.1846369951963424,293.1700134277344,297.1499938964844,293.1499938964844,0.2641914486885071,-5238.18017578125,304.152099609375,0.953389048576355,0.3510544002056122,0.3333517611026764,293.2734680175781,297.1499938964844,293.1499938964844,0.0058823637664318,-2128.9091796875,298.7297058105469,0.4852500259876251,0.050000000745058,0.2326201051473617,291.15069580078125,291.1499938964844,261.4139099121094,259.8089294433594,279.77703857421875,293.27349853515625,291.15069580078125,1.0,0.2564816772937774,0.7874184250831604,0.7874184250831604,1.0,1.0,-1.1295020580291748,0.4787514209747314,0.6507506370544434,0.2025284767150879,0.0,0.0,0.5920578837394714,25.30470085144043,25.0,0.0824585556983947,-12937.96875,178.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,308.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.2923089265823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172587871551514,0.6172651648521423,-6.3847519413684495e-06,0.0,0.0002966563915833,0.0,0.0,44.26666259765625,0.0,0.0,0.0,0.4118228256702423,4.0,0.0,1.0
486240,293.146728515625,297.1499938964844,293.1499938964844,0.0963553488254547,-2223.289306640625,304.1495666503906,0.7269150018692017,0.1557369530200958,0.14151531457901,293.1871337890625,297.1499938964844,293.1499938964844,0.0039233169518411,-311.5873718261719,296.4090881347656,0.4852500259876251,0.050000000745058,0.0490390434861183,293.1990051269531,297.1499938964844,293.1499938964844,0.1839262396097183,-2901.99462890625,304.1551208496094,0.8599210977554321,0.2623652517795563,0.1846369951963424,293.1700134277344,297.1499938964844,293.1499938964844,0.2641914486885071,-5238.18017578125,304.152099609375,0.953389048576355,0.3510544002056122,0.3333517611026764,293.2734680175781,297.1499938964844,293.1499938964844,0.0058823637664318,-2128.9091796875,298.7297058105469,0.4852500259876251,0.050000000745058,0.2326201051473617,291.15069580078125,291.1499938964844,261.4139099121094,259.8089294433594,279.77703857421875,293.27349853515625,291.15069580078125,1.0,0.2564816772937774,0.7874184250831604,0.7874184250831604,1.0,1.0,-1.1295020580291748,0.4787514209747314,0.6507506370544434,0.2025284767150879,0.0,0.0,0.5920578837394714,25.30470085144043,25.0,0.0824585556983947,-12937.96875,178.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,308.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.2923089265823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172587871551514,0.6172651648521423,-6.3847519413684495e-06,0.0,0.0002966563915833,0.0,0.0,44.26666259765625,0.0,0.0,0.0,0.4118228256702423,4.0,0.0,1.0
486300,293.14654541015625,297.1499938964844,293.1499938964844,0.0964110270142555,-2224.3251953125,304.1495361328125,0.7270148992538452,0.1558122932910919,0.1415817141532898,293.1861267089844,297.1499938964844,293.1499938964844,0.0039204498752951,-311.3690185546875,296.4053649902344,0.4852460622787475,0.050000000745058,0.0490391217172145,293.1986389160156,297.1499938964844,293.1499938964844,0.1834429204463958,-2895.927734375,304.1550598144531,0.8593237400054932,0.2618144452571869,0.184251993894577,293.1697082519531,297.1499938964844,293.1499938964844,0.2640049755573272,-5235.26904296875,304.1520690917969,0.953190267086029,0.3508616387844085,0.3331681489944458,293.2733764648437,297.1499938964844,293.1499938964844,0.0058625773526728,-2122.97802734375,298.7086181640625,0.4852460622787475,0.050000000745058,0.2326204925775528,291.1507263183594,291.1499938964844,261.4052124023437,259.8022155761719,279.7743225097656,293.2733764648437,291.1507263183594,1.0,0.256409615278244,0.787265419960022,0.787265419960022,1.0,1.0,-1.1288998126983645,0.4784599244594574,0.6504398584365845,0.2023883759975433,0.0,0.0,0.5920059680938721,25.299129486083984,25.0,0.0828068554401397,-12934.1943359375,178.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192138671875,308.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.2922335565090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171581745147705,0.6171645522117615,-6.384014341165312e-06,0.0,0.0002965799067169,0.0,0.0,44.25253677368164,0.0,0.0,0.0,0.411784827709198,4.0,0.0,1.0
486360,293.1463623046875,297.1499938964844,293.1499938964844,0.0964688509702682,-2225.401123046875,304.1495056152344,0.7271191477775574,0.1558904349803924,0.1416506320238113,293.18511962890625,297.1499938964844,293.1499938964844,0.003917746245861,-311.1630249023437,296.4018249511719,0.4852423667907715,0.050000000745058,0.0490391962230205,293.19830322265625,297.1499938964844,293.1499938964844,0.1829635351896286,-2889.906494140625,304.155029296875,0.8587310314178467,0.2612676918506622,0.1838698387145996,293.1694030761719,297.1499938964844,293.1499938964844,0.2638229727745056,-5232.42822265625,304.1520080566406,0.9529964327812196,0.3506735861301422,0.332988977432251,293.27325439453125,297.1499938964844,293.1499938964844,0.0058428673073649,-2117.056396484375,298.68756103515625,0.4852423667907715,0.050000000745058,0.2326208353042602,291.1507568359375,291.1499938964844,261.3966369628906,259.795654296875,279.77166748046875,293.27325439453125,291.1507568359375,1.0,0.256338894367218,0.7871142625808716,0.7871142625808716,1.0,1.0,-1.1283092498779297,0.4781734943389892,0.6501357555389404,0.2022522687911987,0.0,0.0,0.5919524431228638,25.29360580444336,25.0,0.0790578946471214,-12930.4892578125,178.06166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,308.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.2921589612960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170538663864136,0.6170602440834045,-6.383248091879068e-06,0.0,0.0002965042076539,0.0,0.0,44.237884521484375,0.0,0.0,0.0,0.4117454588413238,4.0,0.0,1.0
486420,293.1460266113281,297.1499938964844,293.1499938964844,0.096590369939804,-2227.661376953125,304.14947509765625,0.7273390889167786,0.1560541838407516,0.1417952924966812,293.18310546875,297.1499938964844,293.1499938964844,0.0039127836935222,-310.7849426269531,296.3953552246094,0.4852355718612671,0.050000000745058,0.0490393377840518,293.1976013183594,297.1499938964844,293.1499938964844,0.1820150762796402,-2877.982421875,304.1549377441406,0.8575578331947327,0.2601841986179352,0.1831128448247909,293.16876220703125,297.1499938964844,293.1499938964844,0.2634715437889099,-5226.94189453125,304.1519470214844,0.9526219367980956,0.3503102958202362,0.3326428532600403,293.27301025390625,297.1499938964844,293.1499938964844,0.0058036716654896,-2105.23876953125,298.6455078125,0.4852355718612671,0.050000000745058,0.2326214909553527,291.1508178710937,291.1499938964844,261.3798522949219,259.78302001953125,279.7664794921875,293.2730407714844,291.1508178710937,1.0,0.2562011480331421,0.7868120074272156,0.7868120074272156,1.0,1.0,-1.1271597146987915,0.4776136875152588,0.6495460867881775,0.20199054479599,0.0,0.0,0.5918416976928711,25.282764434814453,25.0,0.0696427002549171,-12923.2587890625,177.6936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898498535156,308.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.2920114994049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168368458747864,0.6168432235717773,-6.3816478359512985e-06,0.0,0.0002963545557577,0.0,0.0,44.20737838745117,0.0,0.0,0.0,0.4116634428501129,4.0,0.0,1.0
486480,293.1460266113281,297.1499938964844,293.1499938964844,0.096590369939804,-2227.661376953125,304.14947509765625,0.7273390889167786,0.1560541838407516,0.1417952924966812,293.18310546875,297.1499938964844,293.1499938964844,0.0039127836935222,-310.7849426269531,296.3953552246094,0.4852355718612671,0.050000000745058,0.0490393377840518,293.1976013183594,297.1499938964844,293.1499938964844,0.1820150762796402,-2877.982421875,304.1549377441406,0.8575578331947327,0.2601841986179352,0.1831128448247909,293.16876220703125,297.1499938964844,293.1499938964844,0.2634715437889099,-5226.94189453125,304.1519470214844,0.9526219367980956,0.3503102958202362,0.3326428532600403,293.27301025390625,297.1499938964844,293.1499938964844,0.0058036716654896,-2105.23876953125,298.6455078125,0.4852355718612671,0.050000000745058,0.2326214909553527,291.1508178710937,291.1499938964844,261.3798522949219,259.78302001953125,279.7664794921875,293.2730407714844,291.1508178710937,1.0,0.2562011480331421,0.7868120074272156,0.7868120074272156,1.0,1.0,-1.1271597146987915,0.4776136875152588,0.6495460867881775,0.20199054479599,0.0,0.0,0.5918416976928711,25.282764434814453,25.0,0.0696427002549171,-12923.2587890625,177.6936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898498535156,308.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.2920114994049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168368458747864,0.6168432235717773,-6.3816478359512985e-06,0.0,0.0002963545557577,0.0,0.0,44.20737838745117,0.0,0.0,0.0,0.4116634428501129,4.0,0.0,1.0
486540,293.1456604003906,297.1499938964844,293.1499938964844,0.0967198759317398,-2230.069580078125,304.1494445800781,0.7275744676589966,0.1562282294034958,0.141949251294136,293.1810302734375,297.1499938964844,293.1499938964844,0.0039084465242922,-310.4544372558594,296.3896789550781,0.4852294623851776,0.050000000745058,0.0490394607186317,293.1969299316406,297.1499938964844,293.1499938964844,0.1810802221298217,-2866.214599609375,304.15484619140625,0.8564004898071289,0.2591145634651184,0.1823655813932418,293.1681213378906,297.1499938964844,293.1499938964844,0.2631373703479767,-5221.724609375,304.15185546875,0.9522655606269836,0.349964827299118,0.332313597202301,293.27276611328125,297.1499938964844,293.1499938964844,0.0057647745124995,-2093.45703125,298.6036071777344,0.4852294623851776,0.050000000745058,0.2326220870018005,291.1508483886719,291.1499938964844,261.36346435546875,259.7709655761719,279.761474609375,293.27276611328125,291.1508483886719,1.0,0.2560684978961944,0.7865097522735596,0.7865097522735596,1.0,1.0,-1.1260533332824707,0.4770716428756714,0.6489816308021545,0.2017429769039154,0.0,0.0,0.5917262434959412,25.27225875854492,25.0,0.055601343512535,-12916.275390625,177.3397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,308.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.2918659746646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166093945503235,0.6166157722473145,-6.3799652707530186e-06,0.0,0.0002962068538181,0.0,0.0,44.175392150878906,0.0,0.0,0.0,0.4115774631500244,4.0,0.0,1.0
486600,293.1456604003906,297.1499938964844,293.1499938964844,0.0967198759317398,-2230.069580078125,304.1494445800781,0.7275744676589966,0.1562282294034958,0.141949251294136,293.1810302734375,297.1499938964844,293.1499938964844,0.0039084465242922,-310.4544372558594,296.3896789550781,0.4852294623851776,0.050000000745058,0.0490394607186317,293.1969299316406,297.1499938964844,293.1499938964844,0.1810802221298217,-2866.214599609375,304.15484619140625,0.8564004898071289,0.2591145634651184,0.1823655813932418,293.1681213378906,297.1499938964844,293.1499938964844,0.2631373703479767,-5221.724609375,304.15185546875,0.9522655606269836,0.349964827299118,0.332313597202301,293.27276611328125,297.1499938964844,293.1499938964844,0.0057647745124995,-2093.45703125,298.6036071777344,0.4852294623851776,0.050000000745058,0.2326220870018005,291.1508483886719,291.1499938964844,261.36346435546875,259.7709655761719,279.761474609375,293.27276611328125,291.1508483886719,1.0,0.2560684978961944,0.7865097522735596,0.7865097522735596,1.0,1.0,-1.1260533332824707,0.4770716428756714,0.6489816308021545,0.2017429769039154,0.0,0.0,0.5917262434959412,25.27225875854492,25.0,0.055601343512535,-12916.275390625,177.3397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,308.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.2918659746646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166093945503235,0.6166157722473145,-6.3799652707530186e-06,0.0,0.0002962068538181,0.0,0.0,44.175392150878906,0.0,0.0,0.0,0.4115774631500244,4.0,0.0,1.0
486660,293.1452941894531,297.1499938964844,293.1499938964844,0.0968576148152351,-2232.63037109375,304.1493835449219,0.7278255224227905,0.1564127504825592,0.1421126872301101,293.1789245605469,297.1499938964844,293.1499938964844,0.0039047701284289,-310.17437744140625,296.38482666015625,0.4852240979671478,0.050000000745058,0.0490395724773407,293.1962890625,297.1499938964844,293.1499938964844,0.1801596581935882,-2854.61279296875,304.1547546386719,0.855259895324707,0.2580596506595611,0.1816284656524658,293.16748046875,297.1499938964844,293.1499938964844,0.2628212571144104,-5216.78955078125,304.1517639160156,0.9519281387329102,0.3496377766132355,0.3320017158985138,293.2724914550781,297.1499938964844,293.1499938964844,0.0057261828333139,-2081.7158203125,298.56182861328125,0.4852240979671478,0.050000000745058,0.2326226085424423,291.1508483886719,291.1499938964844,261.3474426269531,259.7594299316406,279.7566223144531,293.2724914550781,291.1508483886719,1.0,0.2559410631656647,0.786209762096405,0.786209762096405,1.0,1.0,-1.1249910593032837,0.4765481948852539,0.6484429240226746,0.2015099972486496,0.0,0.0,0.5916094183921814,25.26206588745117,25.0,0.0278607998043298,-12909.56640625,177.00038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,308.1820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.2917220592498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163763403892517,0.6163827180862427,-6.378229500114685e-06,0.0,0.0002960608107969,0.0,0.0,44.14255905151367,0.0,0.0,0.0,0.4114892780780792,4.0,0.0,1.0
486720,293.1452941894531,297.1499938964844,293.1499938964844,0.0968576148152351,-2232.63037109375,304.1493835449219,0.7278255224227905,0.1564127504825592,0.1421126872301101,293.1789245605469,297.1499938964844,293.1499938964844,0.0039047701284289,-310.17437744140625,296.38482666015625,0.4852240979671478,0.050000000745058,0.0490395724773407,293.1962890625,297.1499938964844,293.1499938964844,0.1801596581935882,-2854.61279296875,304.1547546386719,0.855259895324707,0.2580596506595611,0.1816284656524658,293.16748046875,297.1499938964844,293.1499938964844,0.2628212571144104,-5216.78955078125,304.1517639160156,0.9519281387329102,0.3496377766132355,0.3320017158985138,293.2724914550781,297.1499938964844,293.1499938964844,0.0057261828333139,-2081.7158203125,298.56182861328125,0.4852240979671478,0.050000000745058,0.2326226085424423,291.1508483886719,291.1499938964844,261.3474426269531,259.7594299316406,279.7566223144531,293.2724914550781,291.1508483886719,1.0,0.2559410631656647,0.786209762096405,0.786209762096405,1.0,1.0,-1.1249910593032837,0.4765481948852539,0.6484429240226746,0.2015099972486496,0.0,0.0,0.5916094183921814,25.26206588745117,25.0,0.0278607998043298,-12909.56640625,177.00038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,308.1820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.2917220592498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163763403892517,0.6163827180862427,-6.378229500114685e-06,0.0,0.0002960608107969,0.0,0.0,44.14255905151367,0.0,0.0,0.0,0.4114892780780792,4.0,0.0,1.0
486780,293.1449279785156,297.1499938964844,293.1499938964844,0.0970031023025512,-2235.334716796875,304.1493530273437,0.7280914783477783,0.1566070914268493,0.1422849893569946,293.1767883300781,297.1499938964844,293.1499938964844,0.0039017430972307,-309.9440002441406,296.3807678222656,0.4852195978164673,0.050000000745058,0.0490396656095981,293.1956481933594,297.1499938964844,293.1499938964844,0.1792532056570053,-2843.17578125,304.1546936035156,0.8541361093521118,0.2570194005966186,0.1809014528989792,293.1668395996094,297.1499938964844,293.1499938964844,0.2625223994255066,-5212.1240234375,304.15167236328125,0.9516090750694276,0.3493282198905945,0.3317063450813293,293.272216796875,297.1499938964844,293.1499938964844,0.0056878887116909,-2070.01416015625,298.5201416015625,0.4852195978164673,0.050000000745058,0.2326230555772781,291.1508483886719,291.1499938964844,261.3317565917969,259.74835205078125,279.7519226074219,293.272216796875,291.1508483886719,1.0,0.2558185458183288,0.7859097719192505,0.7859097719192505,1.0,1.0,-1.1239713430404663,0.4760423004627228,0.6479290723800659,0.2012908011674881,0.0,0.0,0.5914954543113708,25.25210952758789,25.0,-0.0041272323578596,-12903.140625,176.67465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,308.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.2915798127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161460280418396,0.6161524057388306,-6.376500095939264e-06,0.0,0.0002959164557978,0.0,0.0,44.11005401611328,0.0,0.0,0.0,0.4114019870758056,4.0,0.0,1.0
486840,293.1449279785156,297.1499938964844,293.1499938964844,0.0970031023025512,-2235.334716796875,304.1493530273437,0.7280914783477783,0.1566070914268493,0.1422849893569946,293.1767883300781,297.1499938964844,293.1499938964844,0.0039017430972307,-309.9440002441406,296.3807678222656,0.4852195978164673,0.050000000745058,0.0490396656095981,293.1956481933594,297.1499938964844,293.1499938964844,0.1792532056570053,-2843.17578125,304.1546936035156,0.8541361093521118,0.2570194005966186,0.1809014528989792,293.1668395996094,297.1499938964844,293.1499938964844,0.2625223994255066,-5212.1240234375,304.15167236328125,0.9516090750694276,0.3493282198905945,0.3317063450813293,293.272216796875,297.1499938964844,293.1499938964844,0.0056878887116909,-2070.01416015625,298.5201416015625,0.4852195978164673,0.050000000745058,0.2326230555772781,291.1508483886719,291.1499938964844,261.3317565917969,259.74835205078125,279.7519226074219,293.272216796875,291.1508483886719,1.0,0.2558185458183288,0.7859097719192505,0.7859097719192505,1.0,1.0,-1.1239713430404663,0.4760423004627228,0.6479290723800659,0.2012908011674881,0.0,0.0,0.5914954543113708,25.25210952758789,25.0,-0.0041272323578596,-12903.140625,176.67465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,308.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.2915798127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161460280418396,0.6161524057388306,-6.376500095939264e-06,0.0,0.0002959164557978,0.0,0.0,44.11005401611328,0.0,0.0,0.0,0.4114019870758056,4.0,0.0,1.0
486900,293.1447448730469,297.1499938964844,293.1499938964844,0.0970785841345787,-2236.73779296875,304.1493225097656,0.7282297015190125,0.1567077040672302,0.1423742622137069,293.1756896972656,297.1499938964844,293.1499938964844,0.0039004676509648,-309.8470153808594,296.3790588378906,0.4852176606655121,0.050000000745058,0.0490397028625011,293.1953125,297.1499938964844,293.1499938964844,0.1788051128387451,-2837.517333984375,304.1546630859375,0.8535802960395813,0.2565045356750488,0.1805416345596313,293.16650390625,297.1499938964844,293.1499938964844,0.2623791098594665,-5209.8876953125,304.1516418457031,0.9514560699462892,0.3491796255111694,0.3315645158290863,293.2720642089844,297.1499938964844,293.1499938964844,0.0056688510812819,-2064.177734375,298.4993591308594,0.4852176606655121,0.050000000745058,0.2326232492923736,291.1508483886719,291.1499938964844,261.3240051269531,259.74298095703125,279.7496337890625,293.2720642089844,291.1508483886719,1.0,0.2557590007781982,0.7857597470283508,0.7857597470283508,1.0,1.0,-1.12347674369812,0.4757956266403198,0.6476810574531555,0.2011861205101013,0.0,0.0,0.5914403200149536,25.247211456298828,25.0,-0.0206140335649251,-12900.033203125,176.51666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,308.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2915094196796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160337328910828,0.6160401105880737,-6.3756519921298604e-06,0.0,0.000295845005894,0.0,0.0,44.094181060791016,0.0,0.0,0.0,0.4113593995571136,4.0,0.0,1.0
486960,293.1445617675781,297.1499938964844,293.1499938964844,0.0971559807658195,-2238.176025390625,304.1493225097656,0.7283715605735779,0.1568107903003692,0.1424657106399536,293.17462158203125,297.1499938964844,293.1499938964844,0.0038993600755929,-309.76287841796875,296.3775329589844,0.485215961933136,0.050000000745058,0.0490397401154041,293.19500732421875,297.1499938964844,293.1499938964844,0.178360641002655,-2831.90185546875,304.15460205078125,0.8530289530754089,0.2559935748577118,0.1801844388246536,293.1661682128906,297.1499938964844,293.1499938964844,0.2622400820255279,-5207.7177734375,304.1515808105469,0.9513077139854432,0.3490354120731354,0.3314267694950104,293.2719116210937,297.1499938964844,293.1499938964844,0.0056498870253562,-2058.3515625,298.47857666015625,0.485215961933136,0.050000000745058,0.2326234132051468,291.1508178710937,291.1499938964844,261.3163146972656,259.7377014160156,279.7473449707031,293.2719421386719,291.1508178710937,1.0,0.2557007074356079,0.7856107354164124,0.7856107354164124,1.0,1.0,-1.1229926347732544,0.4755535125732422,0.6474391222000122,0.2010848969221115,0.0,0.0,0.591387152671814,25.24235725402832,25.0,-0.0384867303073406,-12897.005859375,176.36204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,308.18182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.2914396226406097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159245371818542,0.6159309148788452,-6.374823897203896e-06,0.0,0.0002957741671707,0.0,0.0,44.0787353515625,0.0,0.0,0.0,0.4113179445266723,4.0,0.0,1.0
487020,293.1441955566406,297.1499938964844,293.1499938964844,0.0973160043358802,-2241.149658203125,304.1492919921875,0.7286654114723206,0.1570235341787338,0.142654538154602,293.17242431640625,297.1499938964844,293.1499938964844,0.0038976166397333,-309.6307983398437,296.3750915527344,0.4852132499217987,0.050000000745058,0.0490397997200489,293.1943664550781,297.1499938964844,293.1499938964844,0.1774819493293762,-2820.790771484375,304.154541015625,0.8519386053085327,0.2549822628498077,0.1794774085283279,293.16552734375,297.1499938964844,293.1499938964844,0.2619738280773163,-5203.56201171875,304.1515197753906,0.9510238766670228,0.3487588167190552,0.3311624825000763,293.2716064453125,297.1499938964844,293.1499938964844,0.0056121707893908,-2046.7276611328125,298.4371337890625,0.4852132499217987,0.050000000745058,0.2326236814260482,291.1507568359375,291.1499938964844,261.3011169433594,259.7274475097656,279.74285888671875,293.2716369628906,291.1507568359375,1.0,0.2555873692035675,0.7853126525878906,0.7853126525878906,1.0,1.0,-1.122053861618042,0.4750814139842987,0.6469724178314209,0.2008917331695556,0.0,0.0,0.5912882089614868,25.23274612426757,25.0,-0.0758071616291999,-12891.1787109375,176.06207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,308.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.2913021147251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157186031341553,0.6157249808311462,-6.373250016622478e-06,0.0,0.0002956346143037,0.0,0.0,44.04954147338867,0.0,0.0,0.0,0.4112396538257599,4.0,0.0,1.0
487080,293.1441955566406,297.1499938964844,293.1499938964844,0.0973160043358802,-2241.149658203125,304.1492919921875,0.7286654114723206,0.1570235341787338,0.142654538154602,293.17242431640625,297.1499938964844,293.1499938964844,0.0038976166397333,-309.6307983398437,296.3750915527344,0.4852132499217987,0.050000000745058,0.0490397997200489,293.1943664550781,297.1499938964844,293.1499938964844,0.1774819493293762,-2820.790771484375,304.154541015625,0.8519386053085327,0.2549822628498077,0.1794774085283279,293.16552734375,297.1499938964844,293.1499938964844,0.2619738280773163,-5203.56201171875,304.1515197753906,0.9510238766670228,0.3487588167190552,0.3311624825000763,293.2716064453125,297.1499938964844,293.1499938964844,0.0056121707893908,-2046.7276611328125,298.4371337890625,0.4852132499217987,0.050000000745058,0.2326236814260482,291.1507568359375,291.1499938964844,261.3011169433594,259.7274475097656,279.74285888671875,293.2716369628906,291.1507568359375,1.0,0.2555873692035675,0.7853126525878906,0.7853126525878906,1.0,1.0,-1.122053861618042,0.4750814139842987,0.6469724178314209,0.2008917331695556,0.0,0.0,0.5912882089614868,25.23274612426757,25.0,-0.0758071616291999,-12891.1787109375,176.06207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,308.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.2913021147251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157186031341553,0.6157249808311462,-6.373250016622478e-06,0.0,0.0002956346143037,0.0,0.0,44.04954147338867,0.0,0.0,0.0,0.4112396538257599,4.0,0.0,1.0
487140,293.1438293457031,297.1499938964844,293.1499938964844,0.0974835827946662,-2244.2626953125,304.14923095703125,0.7289738059043884,0.1572458446025848,0.1428519487380981,293.170166015625,297.1499938964844,293.1499938964844,0.0038965723942965,-309.55224609375,296.37353515625,0.4852116405963897,0.050000000745058,0.0490398332476615,293.1937561035156,297.1499938964844,293.1499938964844,0.176618218421936,-2809.857421875,304.15447998046875,0.8508666753768921,0.2539867758750915,0.1787813007831573,293.16485595703125,297.1499938964844,293.1499938964844,0.2617245316505432,-5199.671875,304.15142822265625,0.9507588148117064,0.3484994173049927,0.3309143483638763,293.27130126953125,297.1499938964844,293.1499938964844,0.005574747454375,-2035.1456298828125,298.3958435058594,0.4852116405963897,0.050000000745058,0.2326238602399826,291.15069580078125,291.1499938964844,261.2861022949219,259.7174987792969,279.73846435546875,293.27130126953125,291.1506652832031,1.0,0.2554787397384643,0.7850146293640137,0.7850146293640137,1.0,1.0,-1.1211576461791992,0.4746272563934326,0.6465303897857666,0.2007115185260772,0.0,0.0,0.5912027359008789,25.223237991333008,25.0,-0.114496536552906,-12885.708984375,175.7754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,308.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.2911685109138489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155366897583008,0.6155430674552917,-6.37184029983473e-06,0.0,0.0002954990195576,0.0,0.0,44.02365112304688,0.0,0.0,0.0,0.4111703038215637,4.0,0.0,1.0
487200,293.1438293457031,297.1499938964844,293.1499938964844,0.0974835827946662,-2244.2626953125,304.14923095703125,0.7289738059043884,0.1572458446025848,0.1428519487380981,293.170166015625,297.1499938964844,293.1499938964844,0.0038965723942965,-309.55224609375,296.37353515625,0.4852116405963897,0.050000000745058,0.0490398332476615,293.1937561035156,297.1499938964844,293.1499938964844,0.176618218421936,-2809.857421875,304.15447998046875,0.8508666753768921,0.2539867758750915,0.1787813007831573,293.16485595703125,297.1499938964844,293.1499938964844,0.2617245316505432,-5199.671875,304.15142822265625,0.9507588148117064,0.3484994173049927,0.3309143483638763,293.27130126953125,297.1499938964844,293.1499938964844,0.005574747454375,-2035.1456298828125,298.3958435058594,0.4852116405963897,0.050000000745058,0.2326238602399826,291.15069580078125,291.1499938964844,261.2861022949219,259.7174987792969,279.73846435546875,293.27130126953125,291.1506652832031,1.0,0.2554787397384643,0.7850146293640137,0.7850146293640137,1.0,1.0,-1.1211576461791992,0.4746272563934326,0.6465303897857666,0.2007115185260772,0.0,0.0,0.5912027359008789,25.223237991333008,25.0,-0.114496536552906,-12885.708984375,175.7754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,308.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.2911685109138489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155366897583008,0.6155430674552917,-6.37184029983473e-06,0.0,0.0002954990195576,0.0,0.0,44.02365112304688,0.0,0.0,0.0,0.4111703038215637,4.0,0.0,1.0
487260,293.1434631347656,297.1499938964844,293.1499938964844,0.0976586639881134,-2247.5146484375,304.1492004394531,0.7292967438697815,0.1574776321649551,0.1430578380823135,293.1678771972656,297.1499938964844,293.1499938964844,0.0038962366525083,-309.52801513671875,296.37286376953125,0.4852111339569092,0.050000000745058,0.0490398481488227,293.193115234375,297.1499938964844,293.1499938964844,0.1757696568965912,-2799.105224609375,304.1543884277344,0.8498135209083557,0.2530073821544647,0.1780963093042373,293.1642150878906,297.1499938964844,293.1499938964844,0.2614920139312744,-5196.0458984375,304.1513366699219,0.9505125880241394,0.3482570052146911,0.3306821882724762,293.2709655761719,297.1499938964844,293.1499938964844,0.0055376160889863,-2023.607177734375,298.3546447753906,0.4852111339569092,0.050000000745058,0.2326239347457885,291.15057373046875,291.1499938964844,261.2712097167969,259.70782470703125,279.734130859375,293.27099609375,291.1505432128906,1.0,0.2553748190402984,0.7847188711166382,0.7847188711166382,1.0,1.0,-1.1203041076660156,0.4741913974285126,0.6461126804351807,0.2005439698696136,0.0,0.0,0.5911349654197693,25.213796615600582,25.0,-0.1553795635700225,-12880.6328125,175.50198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,308.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.2910400331020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153866648674011,0.6153930425643921,-6.3706534092489164e-06,0.0,0.0002953686343971,0.0,0.0,44.002174377441406,0.0,0.0,0.0,0.411112904548645,4.0,0.0,1.0
