time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487320,293.1434631347656,297.1499938964844,293.1499938964844,0.0976586639881134,-2247.5146484375,304.1492004394531,0.7292967438697815,0.1574776321649551,0.1430578380823135,293.1678771972656,297.1499938964844,293.1499938964844,0.0038962366525083,-309.52801513671875,296.37286376953125,0.4852111339569092,0.050000000745058,0.0490398481488227,293.193115234375,297.1499938964844,293.1499938964844,0.1757696568965912,-2799.105224609375,304.1543884277344,0.8498135209083557,0.2530073821544647,0.1780963093042373,293.1642150878906,297.1499938964844,293.1499938964844,0.2614920139312744,-5196.0458984375,304.1513366699219,0.9505125880241394,0.3482570052146911,0.3306821882724762,293.2709655761719,297.1499938964844,293.1499938964844,0.0055376160889863,-2023.607177734375,298.3546447753906,0.4852111339569092,0.050000000745058,0.2326239347457885,291.15057373046875,291.1499938964844,261.2712097167969,259.70782470703125,279.734130859375,293.27099609375,291.1505432128906,1.0,0.2553748190402984,0.7847188711166382,0.7847188711166382,1.0,1.0,-1.1203041076660156,0.4741913974285126,0.6461126804351807,0.2005439698696136,0.0,0.0,0.5911349654197693,25.213796615600582,25.0,-0.1553795635700225,-12880.6328125,175.50198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,308.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.2910400331020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153866648674011,0.6153930425643921,-6.3706534092489164e-06,0.0,0.0002953686343971,0.0,0.0,44.002174377441406,0.0,0.0,0.0,0.411112904548645,4.0,0.0,1.0
487380,293.1430969238281,297.1499938964844,293.1499938964844,0.0978412479162216,-2250.905029296875,304.149169921875,0.7296342849731445,0.1577189266681671,0.1432722359895706,293.1655578613281,297.1499938964844,293.1499938964844,0.0038966303691267,-309.55963134765625,296.37310791015625,0.4852118492126465,0.050000000745058,0.0490398406982421,293.1924743652344,297.1499938964844,293.1499938964844,0.1749365627765655,-2788.538330078125,304.1543273925781,0.8487797379493713,0.252044528722763,0.1774227321147918,293.1635437011719,297.1499938964844,293.1499938964844,0.2612763047218323,-5192.6826171875,304.1512451171875,0.9502854347229004,0.3480316698551178,0.3304660618305206,293.2706298828125,297.1499938964844,293.1499938964844,0.0055007743649184,-2012.1121826171875,298.3135681152344,0.4852118492126465,0.050000000745058,0.232623890042305,291.1504211425781,291.1499938964844,261.25640869140625,259.6983642578125,279.72979736328125,293.2706604003906,291.1504211425781,1.0,0.255275547504425,0.7844231128692627,0.7844231128692627,1.0,1.0,-1.1194934844970703,0.4737739861011505,0.6457194685935974,0.2003883123397827,0.0,0.0,0.5910887122154236,25.20437431335449,25.0,-0.193678393959999,-12875.9892578125,175.24172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,308.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.2909182608127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152768731117249,0.6152832508087158,-6.369751190504758e-06,0.0,0.000295245059533,0.0,0.0,43.98626708984375,0.0,0.0,0.0,0.4110705256462097,4.0,0.0,1.0
487440,293.1430969238281,297.1499938964844,293.1499938964844,0.0978412479162216,-2250.905029296875,304.149169921875,0.7296342849731445,0.1577189266681671,0.1432722359895706,293.1655578613281,297.1499938964844,293.1499938964844,0.0038966303691267,-309.55963134765625,296.37310791015625,0.4852118492126465,0.050000000745058,0.0490398406982421,293.1924743652344,297.1499938964844,293.1499938964844,0.1749365627765655,-2788.538330078125,304.1543273925781,0.8487797379493713,0.252044528722763,0.1774227321147918,293.1635437011719,297.1499938964844,293.1499938964844,0.2612763047218323,-5192.6826171875,304.1512451171875,0.9502854347229004,0.3480316698551178,0.3304660618305206,293.2706298828125,297.1499938964844,293.1499938964844,0.0055007743649184,-2012.1121826171875,298.3135681152344,0.4852118492126465,0.050000000745058,0.232623890042305,291.1504211425781,291.1499938964844,261.25640869140625,259.6983642578125,279.72979736328125,293.2706604003906,291.1504211425781,1.0,0.255275547504425,0.7844231128692627,0.7844231128692627,1.0,1.0,-1.1194934844970703,0.4737739861011505,0.6457194685935974,0.2003883123397827,0.0,0.0,0.5910887122154236,25.20437431335449,25.0,-0.193678393959999,-12875.9892578125,175.24172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,308.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.2909182608127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152768731117249,0.6152832508087158,-6.369751190504758e-06,0.0,0.000295245059533,0.0,0.0,43.98626708984375,0.0,0.0,0.0,0.4110705256462097,4.0,0.0,1.0
487500,293.1429138183594,297.1499938964844,293.1499938964844,0.0979351997375488,-2252.6494140625,304.1491394042969,0.7298082113265991,0.1578429341316223,0.1433824449777603,293.1643981933594,297.1499938964844,293.1499938964844,0.003897092770785,-309.5957946777344,296.37353515625,0.4852126240730285,0.050000000745058,0.0490398257970809,293.1921691894531,297.1499938964844,293.1499938964844,0.1745255589485168,-2783.3212890625,304.154296875,0.8482697606086731,0.251569002866745,0.177090048789978,293.1632385253906,297.1499938964844,293.1499938964844,0.2611743807792663,-5191.09375,304.1512145996094,0.9501786231994628,0.3479250073432922,0.3303636908531189,293.2704772949219,297.1499938964844,293.1499938964844,0.0054824613034725,-2006.381103515625,298.2930908203125,0.4852126240730285,0.050000000745058,0.2326238304376602,291.1503601074219,291.1499938964844,261.2489929199219,259.6936950683594,279.7276611328125,293.2704772949219,291.1503295898437,1.0,0.2552275657653808,0.7842752933502197,0.7842752933502197,1.0,1.0,-1.1191034317016602,0.4735719263553619,0.6455315351486206,0.2003145217895507,0.0,0.0,0.5910741686820984,25.19967269897461,25.0,-0.2114013135433197,-12873.83203125,175.1162872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,308.18096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.2908601760864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152380704879761,0.615244448184967,-6.369416041707154e-06,0.0,0.0002951860951725,0.0,0.0,43.980560302734375,0.0,0.0,0.0,0.4110554158687591,4.0,0.0,1.0
487560,293.1427307128906,297.1499938964844,293.1499938964844,0.0980311334133148,-2254.43017578125,304.1491394042969,0.7299860119819641,0.1579695045948028,0.1434949189424514,293.1631774902344,297.1499938964844,293.1499938964844,0.0038977498188614,-309.6468505859375,296.3742370605469,0.4852136969566345,0.050000000745058,0.0490398071706295,293.1918640136719,297.1499938964844,293.1499938964844,0.1741186827421188,-2778.154052734375,304.1542358398437,0.8477650284767151,0.2510980069637298,0.1767604500055313,293.16290283203125,297.1499938964844,293.1499938964844,0.2610768377780914,-5189.57421875,304.15118408203125,0.9500768780708312,0.347822904586792,0.3302655220031738,293.2702941894531,297.1499938964844,293.1499938964844,0.0054642255418002,-2000.6629638671875,298.27264404296875,0.4852136969566345,0.050000000745058,0.2326237261295318,291.1502685546875,291.1499938964844,261.2416076660156,259.6890563964844,279.7254943847656,293.27032470703125,291.1502380371094,1.0,0.2551808357238769,0.7841284871101379,0.7841284871101379,1.0,1.0,-1.1187248229980469,0.4733749628067016,0.64534991979599,0.2002436965703964,0.0,0.0,0.5910664796829224,25.194969177246094,25.0,-0.2290483564138412,-12871.802734375,174.99432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,308.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.2908044755458832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152123808860779,0.6152187585830688,-6.3691750256111845e-06,0.0,0.0002951295755337,0.0,0.0,43.9766731262207,0.0,0.0,0.0,0.4110452234745025,4.0,0.0,1.0
487620,293.1423645019531,297.1499938964844,293.1499938964844,0.0982284173369407,-2258.091552734375,304.1490783691406,0.7303521037101746,0.1582294702529907,0.1437259912490844,293.1607666015625,297.1499938964844,293.1499938964844,0.0038996131625026,-309.7909545898437,296.3763427734375,0.4852167665958404,0.050000000745058,0.049039751291275,293.19122314453125,297.1499938964844,293.1499938964844,0.1733162403106689,-2767.9560546875,304.1541748046875,0.8467697501182556,0.2501682043075561,0.1761097311973571,293.1622314453125,297.1499938964844,293.1499938964844,0.2608936727046966,-5186.72216796875,304.1510925292969,0.949887216091156,0.347630888223648,0.3300806879997253,293.2699279785156,297.1499938964844,293.1499938964844,0.0054279430769383,-1989.252197265625,298.2318725585937,0.4852167665958404,0.050000000745058,0.2326234728097915,291.15008544921875,291.1499938964844,261.2268371582031,259.67987060546875,279.7211303710937,293.2699584960937,291.1500549316406,1.0,0.2550906538963318,0.7838349342346191,0.7838349342346191,1.0,1.0,-1.1179989576339722,0.4729948937892914,0.6450040340423584,0.2001094222068786,0.0,0.0,0.591071367263794,25.185546875,25.0,-0.2626819312572479,-12868.1142578125,174.7598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,308.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.2907003164291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615199625492096,0.6152060031890869,-6.368972208292689e-06,0.0,0.0002950238704215,0.0,0.0,43.97428131103516,0.0,0.0,0.0,0.4110393524169922,4.0,0.0,1.0
487680,293.1423645019531,297.1499938964844,293.1499938964844,0.0982284173369407,-2258.091552734375,304.1490783691406,0.7303521037101746,0.1582294702529907,0.1437259912490844,293.1607666015625,297.1499938964844,293.1499938964844,0.0038996131625026,-309.7909545898437,296.3763427734375,0.4852167665958404,0.050000000745058,0.049039751291275,293.19122314453125,297.1499938964844,293.1499938964844,0.1733162403106689,-2767.9560546875,304.1541748046875,0.8467697501182556,0.2501682043075561,0.1761097311973571,293.1622314453125,297.1499938964844,293.1499938964844,0.2608936727046966,-5186.72216796875,304.1510925292969,0.949887216091156,0.347630888223648,0.3300806879997253,293.2699279785156,297.1499938964844,293.1499938964844,0.0054279430769383,-1989.252197265625,298.2318725585937,0.4852167665958404,0.050000000745058,0.2326234728097915,291.15008544921875,291.1499938964844,261.2268371582031,259.67987060546875,279.7211303710937,293.2699584960937,291.1500549316406,1.0,0.2550906538963318,0.7838349342346191,0.7838349342346191,1.0,1.0,-1.1179989576339722,0.4729948937892914,0.6450040340423584,0.2001094222068786,0.0,0.0,0.591071367263794,25.185546875,25.0,-0.2626819312572479,-12868.1142578125,174.7598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,308.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.2907003164291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615199625492096,0.6152060031890869,-6.368972208292689e-06,0.0,0.0002950238704215,0.0,0.0,43.97428131103516,0.0,0.0,0.0,0.4110393524169922,4.0,0.0,1.0
487740,293.1419677734375,297.1499938964844,293.1499938964844,0.0984333679080009,-2261.89404296875,304.1490478515625,0.7307330965995789,0.1584992259740829,0.1439658254384994,293.1582946777344,297.1499938964844,293.1499938964844,0.0039022627752274,-309.99517822265625,296.37939453125,0.4852210581302643,0.050000000745058,0.0490396730601787,293.1905822753906,297.1499938964844,293.1499938964844,0.1725299805402755,-2757.953857421875,304.1540832519531,0.8457950949668884,0.2492560595273971,0.1754712015390396,293.1615905761719,297.1499938964844,293.1499938964844,0.2607273459434509,-5184.134765625,304.1510009765625,0.9497172236442566,0.3474561870098114,0.3299121260643005,293.2695617675781,297.1499938964844,293.1499938964844,0.0053919577039778,-1977.890625,298.19122314453125,0.4852210581302643,0.050000000745058,0.2326231002807617,291.1498718261719,291.1499938964844,261.2120056152344,259.6707458496094,279.7167053222656,293.26959228515625,291.1498413085937,1.0,0.2550052404403686,0.7835413813591003,0.7835413813591003,1.0,1.0,-1.1173175573349,0.4726347625255584,0.644682765007019,0.1999849081039428,0.0,0.0,0.5911070108413696,25.17608070373535,25.0,-0.2921794652938843,-12864.982421875,174.5387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,308.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.290607750415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152462959289551,0.6152526140213013,-6.369201400957536e-06,0.0,0.0002949299232568,0.0,0.0,43.98017501831055,0.0,0.0,0.0,0.4110558629035949,4.0,0.0,1.0
487800,293.1419677734375,297.1499938964844,293.1499938964844,0.0984333679080009,-2261.89404296875,304.1490478515625,0.7307330965995789,0.1584992259740829,0.1439658254384994,293.1582946777344,297.1499938964844,293.1499938964844,0.0039022627752274,-309.99517822265625,296.37939453125,0.4852210581302643,0.050000000745058,0.0490396730601787,293.1905822753906,297.1499938964844,293.1499938964844,0.1725299805402755,-2757.953857421875,304.1540832519531,0.8457950949668884,0.2492560595273971,0.1754712015390396,293.1615905761719,297.1499938964844,293.1499938964844,0.2607273459434509,-5184.134765625,304.1510009765625,0.9497172236442566,0.3474561870098114,0.3299121260643005,293.2695617675781,297.1499938964844,293.1499938964844,0.0053919577039778,-1977.890625,298.19122314453125,0.4852210581302643,0.050000000745058,0.2326231002807617,291.1498718261719,291.1499938964844,261.2120056152344,259.6707458496094,279.7167053222656,293.26959228515625,291.1498413085937,1.0,0.2550052404403686,0.7835413813591003,0.7835413813591003,1.0,1.0,-1.1173175573349,0.4726347625255584,0.644682765007019,0.1999849081039428,0.0,0.0,0.5911070108413696,25.17608070373535,25.0,-0.2921794652938843,-12864.982421875,174.5387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,308.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.290607750415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152462959289551,0.6152526140213013,-6.369201400957536e-06,0.0,0.0002949299232568,0.0,0.0,43.98017501831055,0.0,0.0,0.0,0.4110558629035949,4.0,0.0,1.0
487860,293.1416015625,297.1499938964844,293.1499938964844,0.0986453890800476,-2265.826171875,304.1490173339844,0.7311277985572815,0.1587780117988586,0.1442136913537979,293.1557922363281,297.1499938964844,293.1499938964844,0.0039056446403265,-310.2553100585937,296.3833923339844,0.4852264523506164,0.050000000745058,0.0490395724773407,293.1899108886719,297.1499938964844,293.1499938964844,0.1717586517333984,-2748.13232421875,304.1540222167969,0.8448392152786255,0.2483602315187454,0.1748439371585846,293.1609191894531,297.1499938964844,293.1499938964844,0.2605763673782348,-5181.78857421875,304.1509094238281,0.9495652318000792,0.3472973704338074,0.3297584354877472,293.2691955566406,297.1499938964844,293.1499938964844,0.0053562456741929,-1966.57177734375,298.15069580078125,0.4852264523506164,0.050000000745058,0.2326226085424423,291.1496276855469,291.1499938964844,261.1970520019531,259.6616516113281,279.71221923828125,293.26922607421875,291.14959716796875,1.0,0.2549241185188293,0.7832493185997009,0.7832493185997009,1.0,1.0,-1.116676926612854,0.472293496131897,0.644383430480957,0.1998684108257293,0.0,0.0,0.5911728739738464,25.166576385498047,25.0,-0.3206519186496734,-12862.396484375,174.3300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,308.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.2905271351337433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153513193130493,0.6153576970100403,-6.369857601384865e-06,0.0,0.0002948481123894,0.0,0.0,43.994232177734375,0.0,0.0,0.0,0.4110943675041199,4.0,0.0,1.0
487920,293.1416015625,297.1499938964844,293.1499938964844,0.0986453890800476,-2265.826171875,304.1490173339844,0.7311277985572815,0.1587780117988586,0.1442136913537979,293.1557922363281,297.1499938964844,293.1499938964844,0.0039056446403265,-310.2553100585937,296.3833923339844,0.4852264523506164,0.050000000745058,0.0490395724773407,293.1899108886719,297.1499938964844,293.1499938964844,0.1717586517333984,-2748.13232421875,304.1540222167969,0.8448392152786255,0.2483602315187454,0.1748439371585846,293.1609191894531,297.1499938964844,293.1499938964844,0.2605763673782348,-5181.78857421875,304.1509094238281,0.9495652318000792,0.3472973704338074,0.3297584354877472,293.2691955566406,297.1499938964844,293.1499938964844,0.0053562456741929,-1966.57177734375,298.15069580078125,0.4852264523506164,0.050000000745058,0.2326226085424423,291.1496276855469,291.1499938964844,261.1970520019531,259.6616516113281,279.71221923828125,293.26922607421875,291.14959716796875,1.0,0.2549241185188293,0.7832493185997009,0.7832493185997009,1.0,1.0,-1.116676926612854,0.472293496131897,0.644383430480957,0.1998684108257293,0.0,0.0,0.5911728739738464,25.166576385498047,25.0,-0.3206519186496734,-12862.396484375,174.3300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,308.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.2905271351337433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153513193130493,0.6153576970100403,-6.369857601384865e-06,0.0,0.0002948481123894,0.0,0.0,43.994232177734375,0.0,0.0,0.0,0.4110943675041199,4.0,0.0,1.0
487980,293.1412353515625,297.1499938964844,293.1499938964844,0.0988653674721717,-2269.904541015625,304.14898681640625,0.7315381169319153,0.1590671092271804,0.1444706320762634,293.1531982421875,297.1499938964844,293.1499938964844,0.0039098556153476,-310.5787353515625,296.388427734375,0.4852332472801208,0.050000000745058,0.0490394420921802,293.18927001953125,297.1499938964844,293.1499938964844,0.1710044741630554,-2738.5205078125,304.1539306640625,0.8439054489135742,0.247483804821968,0.1742298007011413,293.1602478027344,297.1499938964844,293.1499938964844,0.2604424059391022,-5179.7099609375,304.1508483886719,0.9494336247444152,0.3471563160419464,0.329621285200119,293.268798828125,297.1499938964844,293.1499938964844,0.0053208186291158,-1955.300537109375,298.1103515625,0.4852332472801208,0.050000000745058,0.2326219975948333,291.1493835449219,291.1499938964844,261.18194580078125,259.6524963378906,279.70758056640625,293.2688293457031,291.1493530273437,1.0,0.2548478245735168,0.7829571962356567,0.7829571962356567,1.0,1.0,-1.116082787513733,0.4719736576080322,0.6441090703010559,0.199760153889656,0.0,0.0,0.5912742018699646,25.15692901611328,25.0,-0.3475824892520904,-12860.455078125,174.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,308.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.290461003780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155251264572144,0.6155315041542053,-6.371017207129626e-06,0.0,0.0002947809989564,0.0,0.0,44.017913818359375,0.0,0.0,0.0,0.4111588299274444,4.0,0.0,1.0
488040,293.1412353515625,297.1499938964844,293.1499938964844,0.0988653674721717,-2269.904541015625,304.14898681640625,0.7315381169319153,0.1590671092271804,0.1444706320762634,293.1531982421875,297.1499938964844,293.1499938964844,0.0039098556153476,-310.5787353515625,296.388427734375,0.4852332472801208,0.050000000745058,0.0490394420921802,293.18927001953125,297.1499938964844,293.1499938964844,0.1710044741630554,-2738.5205078125,304.1539306640625,0.8439054489135742,0.247483804821968,0.1742298007011413,293.1602478027344,297.1499938964844,293.1499938964844,0.2604424059391022,-5179.7099609375,304.1508483886719,0.9494336247444152,0.3471563160419464,0.329621285200119,293.268798828125,297.1499938964844,293.1499938964844,0.0053208186291158,-1955.300537109375,298.1103515625,0.4852332472801208,0.050000000745058,0.2326219975948333,291.1493835449219,291.1499938964844,261.18194580078125,259.6524963378906,279.70758056640625,293.2688293457031,291.1493530273437,1.0,0.2548478245735168,0.7829571962356567,0.7829571962356567,1.0,1.0,-1.116082787513733,0.4719736576080322,0.6441090703010559,0.199760153889656,0.0,0.0,0.5912742018699646,25.15692901611328,25.0,-0.3475824892520904,-12860.455078125,174.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,308.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.290461003780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155251264572144,0.6155315041542053,-6.371017207129626e-06,0.0,0.0002947809989564,0.0,0.0,44.017913818359375,0.0,0.0,0.0,0.4111588299274444,4.0,0.0,1.0
488100,293.1410522460937,297.1499938964844,293.1499938964844,0.0989785641431808,-2272.002685546875,304.1489562988281,0.7317497730255127,0.1592157930135727,0.1446027755737304,293.1518859863281,297.1499938964844,293.1499938964844,0.0039122905582189,-310.765625,296.3913879394531,0.4852373301982879,0.050000000745058,0.0490393638610839,293.1889343261719,297.1499938964844,293.1499938964844,0.1706345826387405,-2733.803466796875,304.1539001464844,0.8434481024742126,0.2470538318157196,0.1739283055067062,293.159912109375,297.1499938964844,293.1499938964844,0.2603821158409118,-5178.77685546875,304.1507873535156,0.9493761658668518,0.3470928072929382,0.3295592665672302,293.26861572265625,297.1499938964844,293.1499938964844,0.0053032152354717,-1949.6844482421875,298.0902099609375,0.4852373301982879,0.050000000745058,0.2326216399669647,291.14923095703125,291.1499938964844,261.17431640625,259.6478881835937,279.7052307128906,293.2686462402344,291.1492004394531,1.0,0.254811555147171,0.782811164855957,0.782811164855957,1.0,1.0,-1.1158044338226318,0.4718225300312042,0.64398193359375,0.1997091472148895,0.0,0.0,0.5913394093513489,25.15199851989746,25.0,-0.3614618182182312,-12859.7529296875,174.0428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,308.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.2904340326786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156401634216309,0.6156465411186218,-6.371803010551957e-06,0.0,0.0002947536122519,0.0,0.0,44.03369140625,0.0,0.0,0.0,0.4112016856670379,4.0,0.0,1.0
488160,293.1408386230469,297.1499938964844,293.1499938964844,0.099093921482563,-2274.140380859375,304.14892578125,0.7319657802581787,0.1593672931194305,0.1447373628616333,293.1505432128906,297.1499938964844,293.1499938964844,0.0039149485528469,-310.9694519042969,296.39459228515625,0.4852418899536133,0.050000000745058,0.0490392781794071,293.1885681152344,297.1499938964844,293.1499938964844,0.1702696979045868,-2729.1484375,304.1538391113281,0.8429974317550659,0.2466297298669815,0.1736307144165039,293.1595764160156,297.1499938964844,293.1499938964844,0.2603263258934021,-5177.91357421875,304.1507568359375,0.9493243098258972,0.3470340073108673,0.32950159907341,293.2684020996094,297.1499938964844,293.1499938964844,0.005285682156682,-1944.0802001953125,298.0701599121094,0.4852418899536133,0.050000000745058,0.2326212227344513,291.14910888671875,291.1499938964844,261.1666259765625,259.64324951171875,279.70281982421875,293.2684326171875,291.1490783691406,1.0,0.2547765076160431,0.7826655507087708,0.7826655507087708,1.0,1.0,-1.1155389547348022,0.4716774523258209,0.6438615322113037,0.1996602118015289,0.0,0.0,0.5914143919944763,25.14697265625,25.0,-0.37607541680336,-12859.2373046875,173.95437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.2904112339019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157743334770203,0.6157807111740112,-6.372728876158362e-06,0.0,0.0002947305038105,0.0,0.0,44.05215072631836,0.0,0.0,0.0,0.4112517535686493,4.0,0.0,1.0
488220,293.1404724121094,297.1499938964844,293.1499938964844,0.0993308052420616,-2278.52880859375,304.1488952636719,0.7324103713035583,0.1596782058477401,0.1450135707855224,293.1478271484375,297.1499938964844,293.1499938964844,0.0039208964444696,-311.42535400390625,296.4018249511719,0.4852524697780609,0.050000000745058,0.049039077013731,293.1878662109375,297.1499938964844,293.1499938964844,0.1695548593997955,-2720.023681640625,304.1537475585937,0.8421160578727722,0.2457986027002334,0.1730471700429916,293.1589050292969,297.1499938964844,293.1499938964844,0.2602273523807525,-5176.38720703125,304.1506652832031,0.9492368102073668,0.3469296097755432,0.3293985426425934,293.2680053710937,297.1499938964844,293.1499938964844,0.005250824149698,-1932.908203125,298.03009033203125,0.4852524697780609,0.050000000745058,0.2326202690601349,291.1488037109375,291.1499938964844,261.15106201171875,259.63385009765625,279.6978759765625,293.2680053710937,291.1487731933594,1.0,0.2547100186347961,0.7823743224143982,0.7823743224143982,1.0,1.0,-1.1150450706481934,0.4714048504829407,0.6436401605606079,0.1995675265789032,0.0,0.0,0.5915936231613159,25.136615753173828,25.0,-0.4100441336631775,-12858.755859375,173.78799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,308.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.2903779447078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160987615585327,0.6161051392555237,-6.374992153723724e-06,0.0,0.0002946967142634,0.0,0.0,44.09694290161133,0.0,0.0,0.0,0.4113730490207672,4.0,0.0,1.0
488280,293.1404724121094,297.1499938964844,293.1499938964844,0.0993308052420616,-2278.52880859375,304.1488952636719,0.7324103713035583,0.1596782058477401,0.1450135707855224,293.1478271484375,297.1499938964844,293.1499938964844,0.0039208964444696,-311.42535400390625,296.4018249511719,0.4852524697780609,0.050000000745058,0.049039077013731,293.1878662109375,297.1499938964844,293.1499938964844,0.1695548593997955,-2720.023681640625,304.1537475585937,0.8421160578727722,0.2457986027002334,0.1730471700429916,293.1589050292969,297.1499938964844,293.1499938964844,0.2602273523807525,-5176.38720703125,304.1506652832031,0.9492368102073668,0.3469296097755432,0.3293985426425934,293.2680053710937,297.1499938964844,293.1499938964844,0.005250824149698,-1932.908203125,298.03009033203125,0.4852524697780609,0.050000000745058,0.2326202690601349,291.1488037109375,291.1499938964844,261.15106201171875,259.63385009765625,279.6978759765625,293.2680053710937,291.1487731933594,1.0,0.2547100186347961,0.7823743224143982,0.7823743224143982,1.0,1.0,-1.1150450706481934,0.4714048504829407,0.6436401605606079,0.1995675265789032,0.0,0.0,0.5915936231613159,25.136615753173828,25.0,-0.4100441336631775,-12858.755859375,173.78799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,308.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.2903779447078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160987615585327,0.6161051392555237,-6.374992153723724e-06,0.0,0.0002946967142634,0.0,0.0,44.09694290161133,0.0,0.0,0.0,0.4113730490207672,4.0,0.0,1.0
488340,293.1400756835937,297.1499938964844,293.1499938964844,0.0995770618319511,-2283.089111328125,304.1488647460937,0.7328742742538452,0.1600011885166168,0.145300418138504,293.1449890136719,297.1499938964844,293.1499938964844,0.0039278105832636,-311.9548645019531,296.4102478027344,0.4852653443813324,0.050000000745058,0.0490388311445713,293.1871032714844,297.1499938964844,293.1499938964844,0.1688632667064666,-2711.189697265625,304.1536560058594,0.8412660360336304,0.2449944019317627,0.1724818646907806,293.158203125,297.1499938964844,293.1499938964844,0.2601473033428192,-5175.15966796875,304.15057373046875,0.9491736888885498,0.3468449711799621,0.3293139040470123,293.267578125,297.1499938964844,293.1499938964844,0.0052162613719701,-1921.791015625,297.990234375,0.4852653443813324,0.050000000745058,0.2326190918684005,291.14849853515625,291.1499938964844,261.1352233886719,259.624267578125,279.69268798828125,293.2676086425781,291.1484375,1.0,0.254648894071579,0.7820830941200256,0.7820830941200256,1.0,1.0,-1.1146074533462524,0.4711590111255646,0.6434484720230103,0.1994829475879669,0.0,0.0,0.5918182134628296,25.1257553100586,25.0,-0.444698303937912,-12859.1357421875,173.6375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,308.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19140625,18000.0,0.0,0.0,0.2903639078140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165111660957336,0.6165175437927246,-6.377899353537941e-06,0.0,0.0002946824533864,0.0,0.0,44.15409851074219,0.0,0.0,0.0,0.4115276038646698,4.0,0.0,1.0
488400,293.1400756835937,297.1499938964844,293.1499938964844,0.0995770618319511,-2283.089111328125,304.1488647460937,0.7328742742538452,0.1600011885166168,0.145300418138504,293.1449890136719,297.1499938964844,293.1499938964844,0.0039278105832636,-311.9548645019531,296.4102478027344,0.4852653443813324,0.050000000745058,0.0490388311445713,293.1871032714844,297.1499938964844,293.1499938964844,0.1688632667064666,-2711.189697265625,304.1536560058594,0.8412660360336304,0.2449944019317627,0.1724818646907806,293.158203125,297.1499938964844,293.1499938964844,0.2601473033428192,-5175.15966796875,304.15057373046875,0.9491736888885498,0.3468449711799621,0.3293139040470123,293.267578125,297.1499938964844,293.1499938964844,0.0052162613719701,-1921.791015625,297.990234375,0.4852653443813324,0.050000000745058,0.2326190918684005,291.14849853515625,291.1499938964844,261.1352233886719,259.624267578125,279.69268798828125,293.2676086425781,291.1484375,1.0,0.254648894071579,0.7820830941200256,0.7820830941200256,1.0,1.0,-1.1146074533462524,0.4711590111255646,0.6434484720230103,0.1994829475879669,0.0,0.0,0.5918182134628296,25.1257553100586,25.0,-0.444698303937912,-12859.1357421875,173.6375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,308.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19140625,18000.0,0.0,0.0,0.2903639078140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165111660957336,0.6165175437927246,-6.377899353537941e-06,0.0,0.0002946824533864,0.0,0.0,44.15409851074219,0.0,0.0,0.0,0.4115276038646698,4.0,0.0,1.0
488460,293.1396484375,297.1499938964844,293.1499938964844,0.0998327732086181,-2287.822509765625,304.1488037109375,0.7333576083183289,0.1603363007307052,0.1455979943275451,293.14208984375,297.1499938964844,293.1499938964844,0.0039356988854706,-312.5584411621094,296.4198913574219,0.4852805733680725,0.050000000745058,0.0490385368466377,293.186279296875,297.1499938964844,293.1499938964844,0.1681959927082061,-2702.660888671875,304.153564453125,0.8404488563537598,0.2442183941602707,0.1719357967376709,293.1575012207031,297.1499938964844,293.1499938964844,0.2600860595703125,-5174.22900390625,304.1504821777344,0.94913512468338,0.3467800319194793,0.3292476236820221,293.2671203613281,297.1499938964844,293.1499938964844,0.005181991495192,-1910.7293701171875,297.9505310058594,0.4852805733680725,0.050000000745058,0.2326177060604095,291.14813232421875,291.1499938964844,261.1190185546875,259.6144104003906,279.6872863769531,293.26715087890625,291.1481018066406,1.0,0.2545932531356811,0.7817918062210083,0.7817918062210083,1.0,1.0,-1.1142276525497437,0.4709406793117523,0.643286943435669,0.1994061022996902,0.0,0.0,0.592089831829071,25.114356994628903,25.0,-0.4802035689353943,-12860.41796875,173.50323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.2903700768947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170151233673096,0.6170215010643005,-6.381481398420874e-06,0.0,0.00029468871071,0.0,0.0,44.22415542602539,0.0,0.0,0.0,0.4117167890071869,4.0,0.0,1.0
488520,293.1396484375,297.1499938964844,293.1499938964844,0.0998327732086181,-2287.822509765625,304.1488037109375,0.7333576083183289,0.1603363007307052,0.1455979943275451,293.14208984375,297.1499938964844,293.1499938964844,0.0039356988854706,-312.5584411621094,296.4198913574219,0.4852805733680725,0.050000000745058,0.0490385368466377,293.186279296875,297.1499938964844,293.1499938964844,0.1681959927082061,-2702.660888671875,304.153564453125,0.8404488563537598,0.2442183941602707,0.1719357967376709,293.1575012207031,297.1499938964844,293.1499938964844,0.2600860595703125,-5174.22900390625,304.1504821777344,0.94913512468338,0.3467800319194793,0.3292476236820221,293.2671203613281,297.1499938964844,293.1499938964844,0.005181991495192,-1910.7293701171875,297.9505310058594,0.4852805733680725,0.050000000745058,0.2326177060604095,291.14813232421875,291.1499938964844,261.1190185546875,259.6144104003906,279.6872863769531,293.26715087890625,291.1481018066406,1.0,0.2545932531356811,0.7817918062210083,0.7817918062210083,1.0,1.0,-1.1142276525497437,0.4709406793117523,0.643286943435669,0.1994061022996902,0.0,0.0,0.592089831829071,25.114356994628903,25.0,-0.4802035689353943,-12860.41796875,173.50323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.2903700768947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170151233673096,0.6170215010643005,-6.381481398420874e-06,0.0,0.00029468871071,0.0,0.0,44.22415542602539,0.0,0.0,0.0,0.4117167890071869,4.0,0.0,1.0
488580,293.13922119140625,297.1499938964844,293.1499938964844,0.1000983789563179,-2292.736572265625,304.1487731933594,0.7338613867759705,0.1606840938329696,0.1459068059921264,293.1390380859375,297.1499938964844,293.1499938964844,0.0039446172304451,-313.2402648925781,296.43084716796875,0.4852983057498932,0.050000000745058,0.0490381941199302,293.1854248046875,297.1499938964844,293.1499938964844,0.1675549000501632,-2694.462158203125,304.1534423828125,0.8396672010421753,0.2434728145599365,0.1714105308055877,293.15679931640625,297.1499938964844,293.1499938964844,0.2600443065166473,-5173.60595703125,304.150390625,0.9491220116615297,0.3467354476451874,0.3292002975940704,293.26666259765625,297.1499938964844,293.1499938964844,0.0051480224356055,-1899.726806640625,297.9110412597656,0.4852983057498932,0.050000000745058,0.2326160818338394,291.14776611328125,291.1499938964844,261.1024475097656,259.6042785644531,279.6816101074219,293.2666931152344,291.1477355957031,1.0,0.2545433938503265,0.781500518321991,0.781500518321991,1.0,1.0,-1.1139086484909058,0.470751404762268,0.6431572437286377,0.199337363243103,0.0,0.0,0.5924121737480164,25.10240173339844,25.0,-0.5149539709091187,-12862.677734375,173.38600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.2903982996940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617618203163147,0.6176246404647827,-6.385795131791383e-06,0.0,0.0002947173488792,0.0,0.0,44.3082389831543,0.0,0.0,0.0,0.4119434952735901,4.0,0.0,1.0
488640,293.13922119140625,297.1499938964844,293.1499938964844,0.1000983789563179,-2292.736572265625,304.1487731933594,0.7338613867759705,0.1606840938329696,0.1459068059921264,293.1390380859375,297.1499938964844,293.1499938964844,0.0039446172304451,-313.2402648925781,296.43084716796875,0.4852983057498932,0.050000000745058,0.0490381941199302,293.1854248046875,297.1499938964844,293.1499938964844,0.1675549000501632,-2694.462158203125,304.1534423828125,0.8396672010421753,0.2434728145599365,0.1714105308055877,293.15679931640625,297.1499938964844,293.1499938964844,0.2600443065166473,-5173.60595703125,304.150390625,0.9491220116615297,0.3467354476451874,0.3292002975940704,293.26666259765625,297.1499938964844,293.1499938964844,0.0051480224356055,-1899.726806640625,297.9110412597656,0.4852983057498932,0.050000000745058,0.2326160818338394,291.14776611328125,291.1499938964844,261.1024475097656,259.6042785644531,279.6816101074219,293.2666931152344,291.1477355957031,1.0,0.2545433938503265,0.781500518321991,0.781500518321991,1.0,1.0,-1.1139086484909058,0.470751404762268,0.6431572437286377,0.199337363243103,0.0,0.0,0.5924121737480164,25.10240173339844,25.0,-0.5149539709091187,-12862.677734375,173.38600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.2903982996940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617618203163147,0.6176246404647827,-6.385795131791383e-06,0.0,0.0002947173488792,0.0,0.0,44.3082389831543,0.0,0.0,0.0,0.4119434952735901,4.0,0.0,1.0
488700,293.1390075683594,297.1499938964844,293.1499938964844,0.1002351567149162,-2295.26611328125,304.14874267578125,0.7341215014457703,0.1608630716800689,0.1460657268762588,293.1374816894531,297.1499938964844,293.1499938964844,0.0039494945667684,-313.6128845214844,296.43682861328125,0.4853081703186035,0.050000000745058,0.049038004130125,293.1849975585937,297.1499938964844,293.1499938964844,0.1672451049089431,-2690.498779296875,304.15338134765625,0.8392910361289978,0.2431125193834304,0.1711564660072326,293.15643310546875,297.1499938964844,293.1499938964844,0.2600311636924743,-5173.41650390625,304.1503601074219,0.9491256475448608,0.3467212617397308,0.3291842341423034,293.26641845703125,297.1499938964844,293.1499938964844,0.0051311589777469,-1894.250732421875,297.891357421875,0.4853081703186035,0.050000000745058,0.2326151877641677,291.1475830078125,291.1499938964844,261.093994140625,259.5990905761719,279.6786499023437,293.2664489746094,291.14752197265625,1.0,0.2545208036899566,0.7813548445701599,0.7813548445701599,1.0,1.0,-1.1137739419937134,0.4706685543060303,0.6431053280830383,0.1993063539266586,0.0,0.0,0.5925941467285156,25.09620475769043,25.0,-0.5303646922111511,-12864.208984375,173.33432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,308.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.290421575307846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179606318473816,0.6179670691490173,-6.388255314959679e-06,0.0,0.0002947409520857,0.0,0.0,44.35608673095703,0.0,0.0,0.0,0.4120723605155945,4.0,0.0,1.0
488760,293.1387939453125,297.1499938964844,293.1499938964844,0.1003746911883354,-2297.845703125,304.1487121582031,0.7343873381614685,0.1610456109046936,0.1462277919054031,293.1358947753906,297.1499938964844,293.1499938964844,0.0039546582847833,-314.0072021484375,296.4432067871094,0.4853187203407287,0.050000000745058,0.0490378029644489,293.1845092773437,297.1499938964844,293.1499938964844,0.1669428795576095,-2686.631103515625,304.1533203125,0.8389251232147217,0.2427611351013183,0.1709084957838058,293.15606689453125,297.1499938964844,293.1499938964844,0.2600233256816864,-5173.3115234375,304.1502990722656,0.9491363763809204,0.3467127382755279,0.3291734158992767,293.26617431640625,297.1499938964844,293.1499938964844,0.005114372819662,-1888.7906494140625,297.8717346191406,0.4853187203407287,0.050000000745058,0.2326142191886901,291.1473693847656,291.1499938964844,261.0854187011719,259.5937805175781,279.6756286621094,293.2662048339844,291.1473388671875,1.0,0.2544998824596405,0.7812091708183289,0.7812091708183289,1.0,1.0,-1.1136564016342163,0.4705938398838043,0.6430625319480896,0.1992778033018112,0.0,0.0,0.5927906036376953,25.089862823486328,25.0,-0.5440795421600342,-12866.0234375,173.28749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,308.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.2904514074325561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183319091796875,0.6183382868766785,-6.390930593624944e-06,0.0,0.0002947712491732,0.0,0.0,44.40803527832031,0.0,0.0,0.0,0.4122121632099151,4.0,0.0,1.0
488820,293.1383361816406,297.1499938964844,293.1499938964844,0.1006617918610572,-2303.151611328125,304.148681640625,0.7349355816841125,0.1614209860563278,0.1465611010789871,293.13262939453125,297.1499938964844,293.1499938964844,0.0039658569730818,-314.8616943359375,296.4570007324219,0.4853417873382568,0.050000000745058,0.0490373559296131,293.1835632324219,297.1499938964844,293.1499938964844,0.1663609445095062,-2679.181884765625,304.1531677246094,0.8382239937782288,0.2420846223831176,0.1704306453466415,293.1553039550781,297.1499938964844,293.1499938964844,0.2600232064723968,-5173.34619140625,304.15020751953125,0.9491782188415528,0.3467120230197906,0.3291671276092529,293.26568603515625,297.1499938964844,293.1499938964844,0.0050810193642973,-1877.913818359375,297.8326721191406,0.4853417873382568,0.050000000745058,0.2326121032238006,291.14697265625,291.1499938964844,261.0679016113281,259.5828857421875,279.6693420410156,293.2657165527344,291.1469116210937,1.0,0.2544629573822021,0.780917763710022,0.780917763710022,1.0,1.0,-1.1134722232818604,0.4704686105251312,0.6430035829544067,0.1992278546094894,0.0,0.0,0.5932263731956482,25.07677459716797,25.0,-0.5675907135009766,-12870.49609375,173.20814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,308.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.2905308902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191594004631042,0.6191657781600952,-6.396919161488768e-06,0.0,0.0002948518958874,0.0,0.0,44.52410888671875,0.0,0.0,0.0,0.4125241041183471,4.0,0.0,1.0
488880,293.1383361816406,297.1499938964844,293.1499938964844,0.1006617918610572,-2303.151611328125,304.148681640625,0.7349355816841125,0.1614209860563278,0.1465611010789871,293.13262939453125,297.1499938964844,293.1499938964844,0.0039658569730818,-314.8616943359375,296.4570007324219,0.4853417873382568,0.050000000745058,0.0490373559296131,293.1835632324219,297.1499938964844,293.1499938964844,0.1663609445095062,-2679.181884765625,304.1531677246094,0.8382239937782288,0.2420846223831176,0.1704306453466415,293.1553039550781,297.1499938964844,293.1499938964844,0.2600232064723968,-5173.34619140625,304.15020751953125,0.9491782188415528,0.3467120230197906,0.3291671276092529,293.26568603515625,297.1499938964844,293.1499938964844,0.0050810193642973,-1877.913818359375,297.8326721191406,0.4853417873382568,0.050000000745058,0.2326121032238006,291.14697265625,291.1499938964844,261.0679016113281,259.5828857421875,279.6693420410156,293.2657165527344,291.1469116210937,1.0,0.2544629573822021,0.780917763710022,0.780917763710022,1.0,1.0,-1.1134722232818604,0.4704686105251312,0.6430035829544067,0.1992278546094894,0.0,0.0,0.5932263731956482,25.07677459716797,25.0,-0.5675907135009766,-12870.49609375,173.20814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,308.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.2905308902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191594004631042,0.6191657781600952,-6.396919161488768e-06,0.0,0.0002948518958874,0.0,0.0,44.52410888671875,0.0,0.0,0.0,0.4125241041183471,4.0,0.0,1.0
488940,293.13787841796875,297.1499938964844,293.1499938964844,0.1009596437215805,-2308.652587890625,304.14862060546875,0.7355058789253235,0.1618101000785827,0.1469066590070724,293.1292419433594,297.1499938964844,293.1499938964844,0.0039782170206308,-315.8038024902344,296.4722900390625,0.4853673577308655,0.050000000745058,0.0490368641912937,293.1825256347656,297.1499938964844,293.1499938964844,0.1658094525337219,-2672.11962890625,304.1530456542969,0.8375641703605652,0.2414436638355255,0.1699773222208023,293.154541015625,297.1499938964844,293.1499938964844,0.2600437104701996,-5173.70556640625,304.1501159667969,0.9492471218109132,0.346733033657074,0.3291811347007751,293.26513671875,297.1499938964844,293.1499938964844,0.0050479895435273,-1867.106689453125,297.7938232421875,0.4853673577308655,0.050000000745058,0.2326097637414932,291.14654541015625,291.1499938964844,261.04986572265625,259.571533203125,279.6627197265625,293.26519775390625,291.146484375,1.0,0.2544326782226562,0.7806263566017151,0.7806263566017151,1.0,1.0,-1.1133562326431274,0.4703757464885711,0.6429805159568787,0.1991874873638153,0.0,0.0,0.5937201380729675,25.06319999694824,25.0,-0.5896173715591431,-12876.119140625,173.1481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,308.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.369140625,18000.0,0.0,0.0,0.2906376421451568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201022863388062,0.6201086640357971,-6.403775842045434e-06,0.0,0.0002949602494481,0.0,0.0,44.65677261352539,0.0,0.0,0.0,0.4128800332546234,4.0,0.0,1.0
489000,293.13787841796875,297.1499938964844,293.1499938964844,0.1009596437215805,-2308.652587890625,304.14862060546875,0.7355058789253235,0.1618101000785827,0.1469066590070724,293.1292419433594,297.1499938964844,293.1499938964844,0.0039782170206308,-315.8038024902344,296.4722900390625,0.4853673577308655,0.050000000745058,0.0490368641912937,293.1825256347656,297.1499938964844,293.1499938964844,0.1658094525337219,-2672.11962890625,304.1530456542969,0.8375641703605652,0.2414436638355255,0.1699773222208023,293.154541015625,297.1499938964844,293.1499938964844,0.2600437104701996,-5173.70556640625,304.1501159667969,0.9492471218109132,0.346733033657074,0.3291811347007751,293.26513671875,297.1499938964844,293.1499938964844,0.0050479895435273,-1867.106689453125,297.7938232421875,0.4853673577308655,0.050000000745058,0.2326097637414932,291.14654541015625,291.1499938964844,261.04986572265625,259.571533203125,279.6627197265625,293.26519775390625,291.146484375,1.0,0.2544326782226562,0.7806263566017151,0.7806263566017151,1.0,1.0,-1.1133562326431274,0.4703757464885711,0.6429805159568787,0.1991874873638153,0.0,0.0,0.5937201380729675,25.06319999694824,25.0,-0.5896173715591431,-12876.119140625,173.1481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,308.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.369140625,18000.0,0.0,0.0,0.2906376421451568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201022863388062,0.6201086640357971,-6.403775842045434e-06,0.0,0.0002949602494481,0.0,0.0,44.65677261352539,0.0,0.0,0.0,0.4128800332546234,4.0,0.0,1.0
