time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489060,293.1374206542969,297.1499938964844,293.1499938964844,0.1012677103281021,-2314.338623046875,304.1485595703125,0.7360969185829163,0.1622122675180435,0.1472638249397277,293.125732421875,297.1499938964844,293.1499938964844,0.0039916918613016,-316.8298034667969,296.48895263671875,0.4853951930999756,0.050000000745058,0.0490363240242004,293.18145751953125,297.1499938964844,293.1499938964844,0.1652871668338775,-2665.4287109375,304.15289306640625,0.8369436860084534,0.2408367395401001,0.1695475280284881,293.1537780761719,297.1499938964844,293.1499938964844,0.2600835859775543,-5174.37158203125,304.1499938964844,0.9493411779403688,0.3467744290828705,0.3292143046855926,293.2646179199219,297.1499938964844,293.1499938964844,0.0050152628682553,-1856.3638916015625,297.75518798828125,0.4853951930999756,0.050000000745058,0.232607215642929,291.1461181640625,291.1499938964844,261.03125,259.5596618652344,279.65576171875,293.2646484375,291.14605712890625,1.0,0.2544088065624237,0.7803336977958679,0.7803336977958679,1.0,1.0,-1.1133052110671997,0.4703135192394256,0.6429916620254517,0.1991559714078903,0.0,0.0,0.5942699909210205,25.049224853515625,25.0,-0.6118534803390503,-12882.86328125,173.10655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,308.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.271484375,18000.0,0.0,0.0,0.2907710671424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211569309234619,0.6211633086204529,-6.411476988432696e-06,0.0,0.0002950956695713,0.0,0.0,44.80562210083008,0.0,0.0,0.0,0.4132786691188812,4.0,0.0,1.0
489120,293.1374206542969,297.1499938964844,293.1499938964844,0.1012677103281021,-2314.338623046875,304.1485595703125,0.7360969185829163,0.1622122675180435,0.1472638249397277,293.125732421875,297.1499938964844,293.1499938964844,0.0039916918613016,-316.8298034667969,296.48895263671875,0.4853951930999756,0.050000000745058,0.0490363240242004,293.18145751953125,297.1499938964844,293.1499938964844,0.1652871668338775,-2665.4287109375,304.15289306640625,0.8369436860084534,0.2408367395401001,0.1695475280284881,293.1537780761719,297.1499938964844,293.1499938964844,0.2600835859775543,-5174.37158203125,304.1499938964844,0.9493411779403688,0.3467744290828705,0.3292143046855926,293.2646179199219,297.1499938964844,293.1499938964844,0.0050152628682553,-1856.3638916015625,297.75518798828125,0.4853951930999756,0.050000000745058,0.232607215642929,291.1461181640625,291.1499938964844,261.03125,259.5596618652344,279.65576171875,293.2646484375,291.14605712890625,1.0,0.2544088065624237,0.7803336977958679,0.7803336977958679,1.0,1.0,-1.1133052110671997,0.4703135192394256,0.6429916620254517,0.1991559714078903,0.0,0.0,0.5942699909210205,25.049224853515625,25.0,-0.6118534803390503,-12882.86328125,173.10655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,308.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.271484375,18000.0,0.0,0.0,0.2907710671424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211569309234619,0.6211633086204529,-6.411476988432696e-06,0.0,0.0002950956695713,0.0,0.0,44.80562210083008,0.0,0.0,0.0,0.4132786691188812,4.0,0.0,1.0
489180,293.1369323730469,297.1499938964844,293.1499938964844,0.1015870347619056,-2320.228515625,304.14849853515625,0.7367109060287476,0.1626288294792175,0.1476338058710098,293.1221008300781,297.1499938964844,293.1499938964844,0.004006412345916,-317.9493103027344,296.5072021484375,0.4854255318641662,0.050000000745058,0.0490357391536235,293.18035888671875,297.1499938964844,293.1499938964844,0.164797231554985,-2659.150634765625,304.1527404785156,0.8363670706748962,0.2402677088975906,0.169143944978714,293.1529846191406,297.1499938964844,293.1499938964844,0.2601447105407715,-5175.37158203125,304.14990234375,0.9494628310203552,0.3468382954597473,0.3292684853076935,293.2640380859375,297.1499938964844,293.1499938964844,0.0049828602932393,-1845.6929931640625,297.7168273925781,0.4854255318641662,0.050000000745058,0.2326044291257858,291.1456604003906,291.1499938964844,261.0119934082031,259.5472412109375,279.6484069824219,293.2640686035156,291.1455993652344,1.0,0.2543920874595642,0.780040979385376,0.780040979385376,1.0,1.0,-1.113325834274292,0.4702849686145782,0.6430408358573914,0.1991355568170547,0.0,0.0,0.5948821306228638,25.03485107421875,25.0,-0.6261166334152222,-12890.8623046875,173.08546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,308.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.138671875,18000.0,0.0,0.0,0.2909348011016845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223368644714355,0.6223433017730713,-6.420130375772715e-06,0.0,0.0002952618524432,0.0,0.0,44.97272491455078,0.0,0.0,0.0,0.4137252867221832,4.0,0.0,1.0
489240,293.1369323730469,297.1499938964844,293.1499938964844,0.1015870347619056,-2320.228515625,304.14849853515625,0.7367109060287476,0.1626288294792175,0.1476338058710098,293.1221008300781,297.1499938964844,293.1499938964844,0.004006412345916,-317.9493103027344,296.5072021484375,0.4854255318641662,0.050000000745058,0.0490357391536235,293.18035888671875,297.1499938964844,293.1499938964844,0.164797231554985,-2659.150634765625,304.1527404785156,0.8363670706748962,0.2402677088975906,0.169143944978714,293.1529846191406,297.1499938964844,293.1499938964844,0.2601447105407715,-5175.37158203125,304.14990234375,0.9494628310203552,0.3468382954597473,0.3292684853076935,293.2640380859375,297.1499938964844,293.1499938964844,0.0049828602932393,-1845.6929931640625,297.7168273925781,0.4854255318641662,0.050000000745058,0.2326044291257858,291.1456604003906,291.1499938964844,261.0119934082031,259.5472412109375,279.6484069824219,293.2640686035156,291.1455993652344,1.0,0.2543920874595642,0.780040979385376,0.780040979385376,1.0,1.0,-1.113325834274292,0.4702849686145782,0.6430408358573914,0.1991355568170547,0.0,0.0,0.5948821306228638,25.03485107421875,25.0,-0.6261166334152222,-12890.8623046875,173.08546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,308.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.138671875,18000.0,0.0,0.0,0.2909348011016845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223368644714355,0.6223433017730713,-6.420130375772715e-06,0.0,0.0002952618524432,0.0,0.0,44.97272491455078,0.0,0.0,0.0,0.4137252867221832,4.0,0.0,1.0
489300,293.1366882324219,297.1499938964844,293.1499938964844,0.1017510443925857,-2323.251953125,304.14849853515625,0.7370266914367676,0.1628426760435104,0.1478237807750702,293.1202697753906,297.1499938964844,293.1499938964844,0.0040142494253814,-318.54473876953125,296.5169372558594,0.4854415953159332,0.050000000745058,0.0490354262292385,293.1797790527344,297.1499938964844,293.1499938964844,0.1645646691322326,-2656.169921875,304.1526794433594,0.8360956311225891,0.2399974316358566,0.1689522266387939,293.152587890625,297.1499938964844,293.1499938964844,0.2601834237575531,-5176.00048828125,304.1498413085937,0.949534237384796,0.3468789160251617,0.3293037414550781,293.26373291015625,297.1499938964844,293.1499938964844,0.0049667879939079,-1840.3873291015625,297.6977233886719,0.4854415953159332,0.050000000745058,0.2326029539108276,291.1454162597656,291.1499938964844,261.0021057128906,259.540771484375,279.64459228515625,293.2637939453125,291.1453857421875,1.0,0.2543865442276001,0.7798945903778076,0.7798945903778076,1.0,1.0,-1.1133638620376587,0.4702836275100708,0.6430802345275879,0.1991298347711563,0.0,0.0,0.5952121615409851,25.02754020690918,25.0,-0.6301262974739075,-12895.3525390625,173.08290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,308.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.56640625,18000.0,0.0,0.0,0.2910287082195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229754686355591,0.6229819059371948,-6.424830644391477e-06,0.0,0.0002953571383841,0.0,0.0,45.06341171264648,0.0,0.0,0.0,0.4139672517776489,4.0,0.0,1.0
489360,293.1364440917969,297.1499938964844,293.1499938964844,0.1019179224967956,-2326.3271484375,304.1484680175781,0.737348198890686,0.1630602180957794,0.1480170339345932,293.1183776855469,297.1499938964844,293.1499938964844,0.0040223961696028,-319.16326904296875,296.5270690917969,0.4854581356048584,0.050000000745058,0.0490351058542728,293.17919921875,297.1499938964844,293.1499938964844,0.1643396914005279,-2653.285888671875,304.152587890625,0.835834264755249,0.239735722541809,0.1687666624784469,293.1521911621094,297.1499938964844,293.1499938964844,0.2602275013923645,-5176.7138671875,304.1498107910156,0.9496123790740968,0.3469253182411194,0.3293443620204925,293.263427734375,297.1499938964844,293.1499938964844,0.0049508069641888,-1835.103271484375,297.6787109375,0.4854581356048584,0.050000000745058,0.2326014339923858,291.14520263671875,291.1499938964844,260.9920654296875,259.5341796875,279.6406555175781,293.26348876953125,291.1451416015625,1.0,0.254382848739624,0.779747486114502,0.779747486114502,1.0,1.0,-1.1134196519851685,0.4702904820442199,0.6431291699409485,0.1991269290447235,0.0,0.0,0.5955578088760376,25.02019691467285,25.0,-0.6305499076843262,-12900.1630859375,173.0855255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,308.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.99609375,18000.0,0.0,0.0,0.2911307215690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236461400985718,0.6236525774002075,-6.429778295569122e-06,0.0,0.000295460660709,0.0,0.0,45.158836364746094,0.0,0.0,0.0,0.4142215251922607,4.0,0.0,1.0
489420,293.1359558105469,297.1499938964844,293.1499938964844,0.1022597551345825,-2332.622802734375,304.1484069824219,0.7380073666572571,0.1635056436061859,0.1484128385782241,293.11456298828125,297.1499938964844,293.1499938964844,0.0040396442636847,-320.47137451171875,296.5484619140625,0.4854926466941833,0.050000000745058,0.0490344390273094,293.1780090332031,297.1499938964844,293.1499938964844,0.1639115959405899,-2647.79736328125,304.1524658203125,0.8353411555290222,0.2392391264438629,0.1684133857488632,293.1513977050781,297.1499938964844,293.1499938964844,0.2603307962417602,-5178.37841796875,304.1496887207031,0.9497878551483154,0.3470343053340912,0.3294408917427063,293.2628173828125,297.1499938964844,293.1499938964844,0.0049190297722816,-1824.571044921875,297.6408386230469,0.4854926466941833,0.050000000745058,0.2325982600450515,291.1447448730469,291.1499938964844,260.9714050292969,259.5204772949219,279.6325378417969,293.26287841796875,291.14471435546875,1.0,0.2543807327747345,0.7794531583786011,0.7794531583786011,1.0,1.0,-1.113581895828247,0.4703277051448822,0.6432542204856873,0.1991296112537384,0.0,0.0,0.5962924361228943,25.005401611328125,25.0,-0.6268877387046814,-12910.70703125,173.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,308.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.2913579642772674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250767111778259,0.6250831484794617,-6.440369361371268e-06,0.0,0.0002956912794616,0.0,0.0,45.36299896240234,0.0,0.0,0.0,0.4147646427154541,4.0,0.0,1.0
489480,293.1359558105469,297.1499938964844,293.1499938964844,0.1022597551345825,-2332.622802734375,304.1484069824219,0.7380073666572571,0.1635056436061859,0.1484128385782241,293.11456298828125,297.1499938964844,293.1499938964844,0.0040396442636847,-320.47137451171875,296.5484619140625,0.4854926466941833,0.050000000745058,0.0490344390273094,293.1780090332031,297.1499938964844,293.1499938964844,0.1639115959405899,-2647.79736328125,304.1524658203125,0.8353411555290222,0.2392391264438629,0.1684133857488632,293.1513977050781,297.1499938964844,293.1499938964844,0.2603307962417602,-5178.37841796875,304.1496887207031,0.9497878551483154,0.3470343053340912,0.3294408917427063,293.2628173828125,297.1499938964844,293.1499938964844,0.0049190297722816,-1824.571044921875,297.6408386230469,0.4854926466941833,0.050000000745058,0.2325982600450515,291.1447448730469,291.1499938964844,260.9714050292969,259.5204772949219,279.6325378417969,293.26287841796875,291.14471435546875,1.0,0.2543807327747345,0.7794531583786011,0.7794531583786011,1.0,1.0,-1.113581895828247,0.4703277051448822,0.6432542204856873,0.1991296112537384,0.0,0.0,0.5962924361228943,25.005401611328125,25.0,-0.6268877387046814,-12910.70703125,173.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,308.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.2913579642772674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250767111778259,0.6250831484794617,-6.440369361371268e-06,0.0,0.0002956912794616,0.0,0.0,45.36299896240234,0.0,0.0,0.0,0.4147646427154541,4.0,0.0,1.0
489540,293.13543701171875,297.1499938964844,293.1499938964844,0.1026122868061065,-2339.11083984375,304.1483459472656,0.7386896014213562,0.1639646291732788,0.1488207280635833,293.1105651855469,297.1499938964844,293.1499938964844,0.0040582623332738,-321.8815002441406,296.5715637207031,0.4855305254459381,0.050000000745058,0.0490337051451206,293.1766967773437,297.1499938964844,293.1499938964844,0.1635226011276245,-2642.81298828125,304.1522827148437,0.8349027633666992,0.2387950867414474,0.1680922955274582,293.15057373046875,297.1499938964844,293.1499938964844,0.2604541480541229,-5180.3583984375,304.14959716796875,0.9499912858009338,0.3471643626689911,0.3295572400093078,293.26220703125,297.1499938964844,293.1499938964844,0.0048875897191464,-1814.118896484375,297.6032409667969,0.4855305254459381,0.050000000745058,0.2325947880744934,291.144287109375,291.1499938964844,260.95001220703125,259.50604248046875,279.6239929199219,293.2622375488281,291.14422607421875,1.0,0.2543858289718628,0.779158890247345,0.779158890247345,1.0,1.0,-1.1138206720352173,0.4704001843929291,0.6434205174446106,0.1991459131240844,0.0,0.0,0.5970860719680786,24.9898681640625,25.0,-0.6475071310997009,-12922.548828125,173.1469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,308.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.2916160523891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266258955001831,0.6266323328018188,-6.4518812905589584e-06,0.0,0.0002959532139357,0.0,0.0,45.584957122802734,0.0,0.0,0.0,0.4153536558151245,4.0,0.0,1.0
489600,293.13543701171875,297.1499938964844,293.1499938964844,0.1026122868061065,-2339.11083984375,304.1483459472656,0.7386896014213562,0.1639646291732788,0.1488207280635833,293.1105651855469,297.1499938964844,293.1499938964844,0.0040582623332738,-321.8815002441406,296.5715637207031,0.4855305254459381,0.050000000745058,0.0490337051451206,293.1766967773437,297.1499938964844,293.1499938964844,0.1635226011276245,-2642.81298828125,304.1522827148437,0.8349027633666992,0.2387950867414474,0.1680922955274582,293.15057373046875,297.1499938964844,293.1499938964844,0.2604541480541229,-5180.3583984375,304.14959716796875,0.9499912858009338,0.3471643626689911,0.3295572400093078,293.26220703125,297.1499938964844,293.1499938964844,0.0048875897191464,-1814.118896484375,297.6032409667969,0.4855305254459381,0.050000000745058,0.2325947880744934,291.144287109375,291.1499938964844,260.95001220703125,259.50604248046875,279.6239929199219,293.2622375488281,291.14422607421875,1.0,0.2543858289718628,0.779158890247345,0.779158890247345,1.0,1.0,-1.1138206720352173,0.4704001843929291,0.6434205174446106,0.1991459131240844,0.0,0.0,0.5970860719680786,24.9898681640625,25.0,-0.6475071310997009,-12922.548828125,173.1469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,308.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.2916160523891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266258955001831,0.6266323328018188,-6.4518812905589584e-06,0.0,0.0002959532139357,0.0,0.0,45.584957122802734,0.0,0.0,0.0,0.4153536558151245,4.0,0.0,1.0
489660,293.1349182128906,297.1499938964844,293.1499938964844,0.1029777526855468,-2345.835205078125,304.1482849121094,0.7394002079963684,0.1644380390644073,0.1492412835359573,293.1063232421875,297.1499938964844,293.1499938964844,0.0040785865858197,-323.4208374023437,296.5966186523437,0.4855748116970062,0.050000000745058,0.0490328483283519,293.1751403808594,297.1499938964844,293.1499938964844,0.1631985604763031,-2638.67578125,304.1520690917969,0.8345544934272766,0.2384324818849563,0.1678231209516525,293.1497497558594,297.1499938964844,293.1499938964844,0.2606027126312256,-5182.74169921875,304.14947509765625,0.9502298831939696,0.3473166525363922,0.3296941816806793,293.26153564453125,297.1499938964844,293.1499938964844,0.0048564979806542,-1803.7647705078125,297.5658569335937,0.4855748116970062,0.050000000745058,0.2325907200574875,291.1436462402344,291.1499938964844,260.9239501953125,259.4876403808594,279.613525390625,293.2615661621094,291.1435241699219,1.0,0.2543993294239044,0.7788621783256531,0.7788621783256531,1.0,1.0,-1.1141607761383057,0.4705185890197754,0.6436421871185303,0.1991816014051437,0.0,0.0,0.5979726314544678,24.972442626953125,25.0,-1.0386306047439575,-12936.654296875,173.21470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,308.1717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.126953125,18000.0,0.0,0.0,0.2919079661369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283273696899414,0.6283338665962219,-6.464492798841093e-06,0.0,0.0002962494909297,0.0,0.0,45.82930374145508,0.0,0.0,0.0,0.4160014688968658,4.0,0.0,1.0
489720,293.1349182128906,297.1499938964844,293.1499938964844,0.1029777526855468,-2345.835205078125,304.1482849121094,0.7394002079963684,0.1644380390644073,0.1492412835359573,293.1063232421875,297.1499938964844,293.1499938964844,0.0040785865858197,-323.4208374023437,296.5966186523437,0.4855748116970062,0.050000000745058,0.0490328483283519,293.1751403808594,297.1499938964844,293.1499938964844,0.1631985604763031,-2638.67578125,304.1520690917969,0.8345544934272766,0.2384324818849563,0.1678231209516525,293.1497497558594,297.1499938964844,293.1499938964844,0.2606027126312256,-5182.74169921875,304.14947509765625,0.9502298831939696,0.3473166525363922,0.3296941816806793,293.26153564453125,297.1499938964844,293.1499938964844,0.0048564979806542,-1803.7647705078125,297.5658569335937,0.4855748116970062,0.050000000745058,0.2325907200574875,291.1436462402344,291.1499938964844,260.9239501953125,259.4876403808594,279.613525390625,293.2615661621094,291.1435241699219,1.0,0.2543993294239044,0.7788621783256531,0.7788621783256531,1.0,1.0,-1.1141607761383057,0.4705185890197754,0.6436421871185303,0.1991816014051437,0.0,0.0,0.5979726314544678,24.972442626953125,25.0,-1.0386306047439575,-12936.654296875,173.21470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,308.1717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.126953125,18000.0,0.0,0.0,0.2919079661369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283273696899414,0.6283338665962219,-6.464492798841093e-06,0.0,0.0002962494909297,0.0,0.0,45.82930374145508,0.0,0.0,0.0,0.4160014688968658,4.0,0.0,1.0
489780,293.1343994140625,297.1499938964844,293.1499938964844,0.103362962603569,-2352.93017578125,304.1482238769531,0.7401442527770996,0.1649285852909088,0.1496763974428177,293.1017761230469,297.1499938964844,293.1499938964844,0.0041009271517395,-325.1193542480469,296.6236267089844,0.4856270551681518,0.050000000745058,0.049031838774681,293.17333984375,297.1499938964844,293.1499938964844,0.1629626899957656,-2635.697021484375,304.1517639160156,0.8343183398246765,0.2381632030010223,0.1676183044910431,293.14892578125,297.1499938964844,293.1499938964844,0.2607921063899994,-5185.7900390625,304.1493530273437,0.950509250164032,0.3474942147731781,0.3298540115356445,293.2608337402344,297.1499938964844,293.1499938964844,0.0048259650357067,-1793.61962890625,297.5284118652344,0.4856270551681518,0.050000000745058,0.232585921883583,291.1422119140625,291.1499938964844,260.8897399902344,259.4622802734375,279.5994873046875,293.2608642578125,291.1420288085937,1.0,0.2544226348400116,0.7785654067993164,0.7785654067993164,1.0,1.0,-1.1146219968795776,0.4706919193267822,0.6439300775527954,0.1992416232824325,0.0,0.0,0.599103569984436,24.952625274658203,25.0,-1.9555433988571167,-12954.900390625,173.3138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,308.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.35546875,18000.0,0.0,0.0,0.2922435998916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630406379699707,0.6304128766059875,-6.479531293734908e-06,0.0,0.0002965901221614,0.0,0.0,46.12680816650391,0.0,0.0,0.0,0.4167911410331726,4.0,0.0,1.0
489840,293.1343994140625,297.1499938964844,293.1499938964844,0.103362962603569,-2352.93017578125,304.1482238769531,0.7401442527770996,0.1649285852909088,0.1496763974428177,293.1017761230469,297.1499938964844,293.1499938964844,0.0041009271517395,-325.1193542480469,296.6236267089844,0.4856270551681518,0.050000000745058,0.049031838774681,293.17333984375,297.1499938964844,293.1499938964844,0.1629626899957656,-2635.697021484375,304.1517639160156,0.8343183398246765,0.2381632030010223,0.1676183044910431,293.14892578125,297.1499938964844,293.1499938964844,0.2607921063899994,-5185.7900390625,304.1493530273437,0.950509250164032,0.3474942147731781,0.3298540115356445,293.2608337402344,297.1499938964844,293.1499938964844,0.0048259650357067,-1793.61962890625,297.5284118652344,0.4856270551681518,0.050000000745058,0.232585921883583,291.1422119140625,291.1499938964844,260.8897399902344,259.4622802734375,279.5994873046875,293.2608642578125,291.1420288085937,1.0,0.2544226348400116,0.7785654067993164,0.7785654067993164,1.0,1.0,-1.1146219968795776,0.4706919193267822,0.6439300775527954,0.1992416232824325,0.0,0.0,0.599103569984436,24.952625274658203,25.0,-1.9555433988571167,-12954.900390625,173.3138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,308.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.35546875,18000.0,0.0,0.0,0.2922435998916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630406379699707,0.6304128766059875,-6.479531293734908e-06,0.0,0.0002965901221614,0.0,0.0,46.12680816650391,0.0,0.0,0.0,0.4167911410331726,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1035630255937576,-2356.616455078125,304.148193359375,0.7405295968055725,0.1651810109615326,0.1499000489711761,293.0993957519531,297.1499938964844,293.1499938964844,0.0041128667071461,-326.0282897949219,296.63787841796875,0.4856559634208679,0.050000000745058,0.049031276255846,293.17236328125,297.1499938964844,293.1499938964844,0.162876084446907,-2634.617431640625,304.151611328125,0.8342406749725342,0.2380617707967758,0.1675391495227813,293.1484680175781,297.1499938964844,293.1499938964844,0.2609014511108398,-5187.55078125,304.1492614746094,0.9506644606590272,0.34759321808815,0.3299431502819061,293.26043701171875,297.1499938964844,293.1499938964844,0.0048108943738043,-1788.616943359375,297.5097045898437,0.4856559634208679,0.050000000745058,0.2325832694768905,291.1412658691406,291.1499938964844,260.8697204589844,259.4471435546875,279.5911865234375,293.260498046875,291.1410522460937,1.0,0.2544381618499756,0.7784170508384705,0.7784170508384705,1.0,1.0,-1.1148985624313354,0.4707993865013122,0.6440991759300232,0.1992810368537902,0.0,0.0,0.5997827649116516,24.94191551208496,25.0,-2.3827693462371826,-12965.8642578125,173.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,308.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.74609375,18000.0,0.0,0.0,0.2924318313598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316549181938171,0.6316614151000977,-6.48850937068346e-06,0.0,0.0002967811306007,0.0,0.0,46.30572509765625,0.0,0.0,0.0,0.4172646403312683,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1037682369351387,-2360.3974609375,304.14813232421875,0.7409250140190125,0.1654389947652816,0.1501284539699554,293.096923828125,297.1499938964844,293.1499938964844,0.0041253506205976,-326.9787902832031,296.6527099609375,0.4856868088245392,0.050000000745058,0.0490306802093982,293.1712951660156,297.1499938964844,293.1499938964844,0.1628103256225586,-2633.8095703125,304.15142822265625,0.8341907858848572,0.2379831820726394,0.167475938796997,293.1480407714844,297.1499938964844,293.1499938964844,0.2610203921794891,-5189.46484375,304.149169921875,0.9508309960365297,0.347699910402298,0.3300392925739288,293.26007080078125,297.1499938964844,293.1499938964844,0.0047959540970623,-1783.657958984375,297.49102783203125,0.4856868088245392,0.050000000745058,0.2325804382562637,291.14019775390625,291.1499938964844,260.847900390625,259.4304504394531,279.58209228515625,293.2601013183594,291.13995361328125,1.0,0.2544565498828888,0.7782668471336365,0.7782668471336365,1.0,1.0,-1.1152081489562988,0.4709214866161346,0.6442866325378418,0.1993271708488464,0.0,0.0,0.6005467772483826,24.930694580078125,25.0,-2.732414722442627,-12978.13671875,173.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,308.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84765625,18000.0,0.0,0.0,0.292637437582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330686211585999,0.6330751180648804,-6.498711172753247e-06,0.0,0.000296989805065,0.0,0.0,46.50901794433594,0.0,0.0,0.0,0.4178012311458587,4.0,0.0,1.0
490020,293.1332092285156,297.1499938964844,293.1499938964844,0.1041936352849006,-2368.232421875,304.1480407714844,0.7417464256286621,0.1659721434116363,0.1506002098321914,293.0917358398437,297.1499938964844,293.1499938964844,0.0041518756188452,-328.9967041015625,296.68414306640625,0.4857537746429443,0.050000000745058,0.0490293838083744,293.1690979003906,297.1499938964844,293.1499938964844,0.1627368927001953,-2632.9482421875,304.1510925292969,0.8341699838638306,0.2378910481929779,0.1673950850963592,293.1471252441406,297.1499938964844,293.1499938964844,0.2612847983837127,-5193.71533203125,304.1490173339844,0.9511978030204772,0.3479370176792145,0.3302533328533172,293.2592468261719,297.1499938964844,293.1499938964844,0.0047664428129792,-1773.8555908203125,297.45391845703125,0.4857537746429443,0.050000000745058,0.2325742840766906,291.1378479003906,291.1499938964844,260.7989807128906,259.3924865722656,279.5615539550781,293.2593078613281,291.1375732421875,1.0,0.2545020580291748,0.7779663801193237,0.7779663801193237,1.0,1.0,-1.1159251928329468,0.4712097644805908,0.644715428352356,0.1994401514530182,0.0,0.0,0.6023272275924683,24.90689468383789,25.0,-3.2276394367218018,-13006.474609375,173.61386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,308.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.5625,18000.0,0.0,0.0,0.2931084334850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364008784294128,0.6364074349403381,-6.522977855638601e-06,0.0,0.0002974677772726,0.0,0.0,46.99161529541016,0.0,0.0,0.0,0.4190692603588104,4.0,0.0,1.0
490080,293.1332092285156,297.1499938964844,293.1499938964844,0.1041936352849006,-2368.232421875,304.1480407714844,0.7417464256286621,0.1659721434116363,0.1506002098321914,293.0917358398437,297.1499938964844,293.1499938964844,0.0041518756188452,-328.9967041015625,296.68414306640625,0.4857537746429443,0.050000000745058,0.0490293838083744,293.1690979003906,297.1499938964844,293.1499938964844,0.1627368927001953,-2632.9482421875,304.1510925292969,0.8341699838638306,0.2378910481929779,0.1673950850963592,293.1471252441406,297.1499938964844,293.1499938964844,0.2612847983837127,-5193.71533203125,304.1490173339844,0.9511978030204772,0.3479370176792145,0.3302533328533172,293.2592468261719,297.1499938964844,293.1499938964844,0.0047664428129792,-1773.8555908203125,297.45391845703125,0.4857537746429443,0.050000000745058,0.2325742840766906,291.1378479003906,291.1499938964844,260.7989807128906,259.3924865722656,279.5615539550781,293.2593078613281,291.1375732421875,1.0,0.2545020580291748,0.7779663801193237,0.7779663801193237,1.0,1.0,-1.1159251928329468,0.4712097644805908,0.644715428352356,0.1994401514530182,0.0,0.0,0.6023272275924683,24.90689468383789,25.0,-3.2276394367218018,-13006.474609375,173.61386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,308.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.5625,18000.0,0.0,0.0,0.2931084334850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364008784294128,0.6364074349403381,-6.522977855638601e-06,0.0,0.0002974677772726,0.0,0.0,46.99161529541016,0.0,0.0,0.0,0.4190692603588104,4.0,0.0,1.0
490140,293.132568359375,297.1499938964844,293.1499938964844,0.104639396071434,-2376.4365234375,304.14794921875,0.7426103949546814,0.1665297001600265,0.151093378663063,293.0862731933594,297.1499938964844,293.1499938964844,0.0041804974898695,-331.1700744628906,296.7180480957031,0.4858272969722748,0.050000000745058,0.0490279607474803,293.166748046875,297.1499938964844,293.1499938964844,0.1627374589443206,-2633.045654296875,304.1507263183594,0.8342510461807251,0.2378820478916168,0.1673731058835983,293.1461486816406,297.1499938964844,293.1499938964844,0.2615841627120971,-5198.51806640625,304.1488342285156,0.951610267162323,0.34820756316185,0.3304982483386993,293.25836181640625,297.1499938964844,293.1499938964844,0.0047373990528285,-1764.193359375,297.4171142578125,0.4858272969722748,0.050000000745058,0.2325675338506698,291.13531494140625,291.1499938964844,260.74346923828125,259.348876953125,279.5381164550781,293.2584228515625,291.1350402832031,1.0,0.2545598447322845,0.777665913105011,0.777665913105011,1.0,1.0,-1.1167747974395752,0.4715575277805328,0.6452172994613647,0.1995816528797149,0.0,0.0,0.6044553518295288,24.881595611572266,25.0,-3.492365837097168,-13039.810546875,173.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,308.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8515625,18000.0,0.0,0.0,0.2936740219593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404407620429993,0.6404473185539246,-6.552784270752454e-06,0.0,0.0002980417921207,0.0,0.0,47.58296203613281,0.0,0.0,0.0,0.4206127226352691,4.0,0.0,1.0
490200,293.132568359375,297.1499938964844,293.1499938964844,0.104639396071434,-2376.4365234375,304.14794921875,0.7426103949546814,0.1665297001600265,0.151093378663063,293.0862731933594,297.1499938964844,293.1499938964844,0.0041804974898695,-331.1700744628906,296.7180480957031,0.4858272969722748,0.050000000745058,0.0490279607474803,293.166748046875,297.1499938964844,293.1499938964844,0.1627374589443206,-2633.045654296875,304.1507263183594,0.8342510461807251,0.2378820478916168,0.1673731058835983,293.1461486816406,297.1499938964844,293.1499938964844,0.2615841627120971,-5198.51806640625,304.1488342285156,0.951610267162323,0.34820756316185,0.3304982483386993,293.25836181640625,297.1499938964844,293.1499938964844,0.0047373990528285,-1764.193359375,297.4171142578125,0.4858272969722748,0.050000000745058,0.2325675338506698,291.13531494140625,291.1499938964844,260.74346923828125,259.348876953125,279.5381164550781,293.2584228515625,291.1350402832031,1.0,0.2545598447322845,0.777665913105011,0.777665913105011,1.0,1.0,-1.1167747974395752,0.4715575277805328,0.6452172994613647,0.1995816528797149,0.0,0.0,0.6044553518295288,24.881595611572266,25.0,-3.492365837097168,-13039.810546875,173.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,308.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8515625,18000.0,0.0,0.0,0.2936740219593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404407620429993,0.6404473185539246,-6.552784270752454e-06,0.0,0.0002980417921207,0.0,0.0,47.58296203613281,0.0,0.0,0.0,0.4206127226352691,4.0,0.0,1.0
490260,293.1318664550781,297.1499938964844,293.1499938964844,0.1051058694720268,-2385.012451171875,304.1478576660156,0.743518590927124,0.1671136170625686,0.1516099274158477,293.0805969238281,297.1499938964844,293.1499938964844,0.0042112707160413,-333.50006103515625,296.7545471191406,0.4859062433242798,0.050000000745058,0.049026433378458,293.1643371582031,297.1499938964844,293.1499938964844,0.1628058552742004,-2634.017578125,304.1503601074219,0.834426760673523,0.2379498779773712,0.1674064546823501,293.1451110839844,297.1499938964844,293.1499938964844,0.2619176208972931,-5203.85498046875,304.148681640625,0.9520687460899352,0.3485142886638641,0.3307767808437347,293.2574462890625,297.1499938964844,293.1499938964844,0.004708825610578,-1754.663330078125,297.3807678222656,0.4859062433242798,0.050000000745058,0.2325602918863296,291.1327514648437,291.1499938964844,260.6819152832031,259.3000183105469,279.5119934082031,293.25750732421875,291.1324768066406,1.0,0.2546308040618896,0.7773600816726685,0.7773600816726685,1.0,1.0,-1.1177586317062378,0.4719646871089935,0.6457939147949219,0.1997518390417099,0.0,0.0,0.6069357991218567,24.855371475219727,25.0,-3.523553371429444,-13078.0732421875,174.0609893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,308.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.044921875,18000.0,0.0,0.0,0.2943542301654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452235579490662,0.6452301144599915,-6.588585165445693e-06,0.0,0.0002987321058753,0.0,0.0,48.29182434082031,0.0,0.0,0.0,0.4224485754966736,4.0,0.0,1.0
490320,293.1318664550781,297.1499938964844,293.1499938964844,0.1051058694720268,-2385.012451171875,304.1478576660156,0.743518590927124,0.1671136170625686,0.1516099274158477,293.0805969238281,297.1499938964844,293.1499938964844,0.0042112707160413,-333.50006103515625,296.7545471191406,0.4859062433242798,0.050000000745058,0.049026433378458,293.1643371582031,297.1499938964844,293.1499938964844,0.1628058552742004,-2634.017578125,304.1503601074219,0.834426760673523,0.2379498779773712,0.1674064546823501,293.1451110839844,297.1499938964844,293.1499938964844,0.2619176208972931,-5203.85498046875,304.148681640625,0.9520687460899352,0.3485142886638641,0.3307767808437347,293.2574462890625,297.1499938964844,293.1499938964844,0.004708825610578,-1754.663330078125,297.3807678222656,0.4859062433242798,0.050000000745058,0.2325602918863296,291.1327514648437,291.1499938964844,260.6819152832031,259.3000183105469,279.5119934082031,293.25750732421875,291.1324768066406,1.0,0.2546308040618896,0.7773600816726685,0.7773600816726685,1.0,1.0,-1.1177586317062378,0.4719646871089935,0.6457939147949219,0.1997518390417099,0.0,0.0,0.6069357991218567,24.855371475219727,25.0,-3.523553371429444,-13078.0732421875,174.0609893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,308.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.044921875,18000.0,0.0,0.0,0.2943542301654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452235579490662,0.6452301144599915,-6.588585165445693e-06,0.0,0.0002987321058753,0.0,0.0,48.29182434082031,0.0,0.0,0.0,0.4224485754966736,4.0,0.0,1.0
490380,293.1311340332031,297.1499938964844,293.1499938964844,0.1055915504693985,-2393.9296875,304.14776611328125,0.7444671988487244,0.1677225977182388,0.1521488726139068,293.0747375488281,297.1499938964844,293.1499938964844,0.0042439680546522,-335.96759033203125,296.79351806640625,0.4859889447689056,0.050000000745058,0.0490248315036296,293.1618957519531,297.1499938964844,293.1499938964844,0.1629291027784347,-2635.693115234375,304.1500549316406,0.8346790671348572,0.2380807101726532,0.1674851924180984,293.14404296875,297.1499938964844,293.1499938964844,0.2622821033000946,-5209.67578125,304.14849853515625,0.952567994594574,0.3488556444644928,0.3310877978801727,293.2564697265625,297.1499938964844,293.1499938964844,0.0046806642785668,-1745.24169921875,297.34490966796875,0.4859889447689056,0.050000000745058,0.2325526922941208,291.1302795410156,291.1499938964844,260.6148376464844,259.2463073730469,279.4833984375,293.25653076171875,291.1300354003906,1.0,0.2547143697738647,0.7770542502403259,0.7770542502403259,1.0,1.0,-1.118862271308899,0.4724254906177521,0.6464367508888245,0.199948251247406,0.0,0.0,0.6097313165664673,24.828887939453125,25.0,-3.4461939334869385,-13120.7373046875,174.33920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.380859375,18000.0,0.0,0.0,0.2951546609401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650684654712677,0.6506912708282471,-6.630053121625679e-06,0.0,0.0002995444810949,0.0,0.0,49.112430572509766,0.0,0.0,0.0,0.4245551824569702,4.0,0.0,1.0
490440,293.1311340332031,297.1499938964844,293.1499938964844,0.1055915504693985,-2393.9296875,304.14776611328125,0.7444671988487244,0.1677225977182388,0.1521488726139068,293.0747375488281,297.1499938964844,293.1499938964844,0.0042439680546522,-335.96759033203125,296.79351806640625,0.4859889447689056,0.050000000745058,0.0490248315036296,293.1618957519531,297.1499938964844,293.1499938964844,0.1629291027784347,-2635.693115234375,304.1500549316406,0.8346790671348572,0.2380807101726532,0.1674851924180984,293.14404296875,297.1499938964844,293.1499938964844,0.2622821033000946,-5209.67578125,304.14849853515625,0.952567994594574,0.3488556444644928,0.3310877978801727,293.2564697265625,297.1499938964844,293.1499938964844,0.0046806642785668,-1745.24169921875,297.34490966796875,0.4859889447689056,0.050000000745058,0.2325526922941208,291.1302795410156,291.1499938964844,260.6148376464844,259.2463073730469,279.4833984375,293.25653076171875,291.1300354003906,1.0,0.2547143697738647,0.7770542502403259,0.7770542502403259,1.0,1.0,-1.118862271308899,0.4724254906177521,0.6464367508888245,0.199948251247406,0.0,0.0,0.6097313165664673,24.828887939453125,25.0,-3.4461939334869385,-13120.7373046875,174.33920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.380859375,18000.0,0.0,0.0,0.2951546609401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650684654712677,0.6506912708282471,-6.630053121625679e-06,0.0,0.0002995444810949,0.0,0.0,49.112430572509766,0.0,0.0,0.0,0.4245551824569702,4.0,0.0,1.0
490500,293.1307373046875,297.1499938964844,293.1499938964844,0.1058419048786163,-2398.521728515625,304.147705078125,0.7449572086334229,0.1680370867252349,0.1524273008108139,293.0717468261719,297.1499938964844,293.1499938964844,0.0042611015960574,-337.257080078125,296.81396484375,0.4860314726829529,0.050000000745058,0.0490240082144737,293.16070556640625,297.1499938964844,293.1499938964844,0.1630103290081024,-2636.78173828125,304.14990234375,0.8348326683044434,0.2381689995527267,0.167540967464447,293.1434936523437,297.1499938964844,293.1499938964844,0.26247638463974,-5212.7734375,304.1484375,0.9528332352638244,0.3490402102470398,0.3312563300132751,293.2559509277344,297.1499938964844,293.1499938964844,0.0046667489223182,-1740.574462890625,297.3271789550781,0.4860314726829529,0.050000000745058,0.232548788189888,291.12908935546875,291.1499938964844,260.5793762207031,259.2178039550781,279.46826171875,293.2560119628906,291.1288452148437,1.0,0.254761129617691,0.7769013047218323,0.7769013047218323,1.0,1.0,-1.1194599866867063,0.4726763963699341,0.6467835307121277,0.2000566571950912,0.0,0.0,0.6112493276596069,24.8156795501709,25.0,-3.357430934906006,-13143.740234375,174.49220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9846496582031,308.1781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.107421875,18000.0,0.0,0.0,0.2956054508686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536784172058105,0.6536850333213806,-6.65302559355041e-06,0.0,0.0003000019642058,0.0,0.0,49.56723785400391,0.0,0.0,0.0,0.4257146120071411,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.1060966849327087,-2403.191162109375,304.1476745605469,0.7454567551612854,0.168357640504837,0.1527111977338791,293.0687255859375,297.1499938964844,293.1499938964844,0.0042786877602338,-338.5779724121094,296.83502197265625,0.4860745668411255,0.050000000745058,0.0490231774747371,293.15948486328125,297.1499938964844,293.1499938964844,0.1631024628877639,-2638.00927734375,304.1497497558594,0.8350018262863159,0.2382705360651016,0.1676061302423477,293.1429138183594,297.1499938964844,293.1499938964844,0.2626775503158569,-5215.9775390625,304.1483459472656,0.95310777425766,0.3492332994937897,0.3314328789710998,293.25543212890625,297.1499938964844,293.1499938964844,0.0046529308892786,-1735.930908203125,297.3095703125,0.4860745668411255,0.050000000745058,0.2325448393821716,291.1279602050781,291.1499938964844,260.5427551269531,259.188232421875,279.4526062011719,293.2554931640625,291.1277160644531,1.0,0.2548109591007232,0.7767448425292969,0.7767448425292969,1.0,1.0,-1.1200850009918213,0.4729391038417816,0.6471459269523621,0.2001707404851913,0.0,0.0,0.6128348112106323,24.802539825439453,25.0,-3.240097045898437,-13167.7294921875,174.65359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,308.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.927734375,18000.0,0.0,0.0,0.296088308095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568261981010437,0.6568328738212585,-6.67735685055959e-06,0.0,0.0003004919853992,0.0,0.0,50.04922103881836,0.0,0.0,0.0,0.4269368350505829,4.0,0.0,1.0
490620,293.1295471191406,297.1499938964844,293.1499938964844,0.1066198796033859,-2412.76904296875,304.1475830078125,0.7464851140975952,0.1690175533294677,0.1532959342002868,293.0626525878906,297.1499938964844,293.1499938964844,0.0043153269216418,-341.3214416503906,296.8789978027344,0.4861625432968139,0.050000000745058,0.0490214750170707,293.1571044921875,297.1499938964844,293.1499938964844,0.1633196920156479,-2640.88427734375,304.14947509765625,0.8353874087333679,0.2385141402482986,0.1677649766206741,293.14178466796875,297.1499938964844,293.1499938964844,0.2631014585494995,-5222.71875,304.148193359375,0.9536853432655334,0.3496460914611816,0.3318111002445221,293.2543640136719,297.1499938964844,293.1499938964844,0.004625582601875,-1726.7130126953125,297.2747802734375,0.4861625432968139,0.050000000745058,0.2325367778539657,291.1258239746094,291.1499938964844,260.4661865234375,259.1261291503906,279.4197998046875,293.25445556640625,291.1256103515625,1.0,0.2549201250076294,0.7764319777488708,0.7764319777488708,1.0,1.0,-1.1214197874069214,0.4735021591186523,0.647917628288269,0.2004178613424301,0.0,0.0,0.6162036657333374,24.77654457092285,25.0,-2.9562275409698486,-13218.6611328125,175.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,308.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9375,18000.0,0.0,0.0,0.2971559464931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635754704475403,0.6635822057723999,-6.730118911946192e-06,0.0,0.0003015754919033,0.0,0.0,51.095703125,0.0,0.0,0.0,0.4295687079429626,4.0,0.0,1.0
490680,293.1295471191406,297.1499938964844,293.1499938964844,0.1066198796033859,-2412.76904296875,304.1475830078125,0.7464851140975952,0.1690175533294677,0.1532959342002868,293.0626525878906,297.1499938964844,293.1499938964844,0.0043153269216418,-341.3214416503906,296.8789978027344,0.4861625432968139,0.050000000745058,0.0490214750170707,293.1571044921875,297.1499938964844,293.1499938964844,0.1633196920156479,-2640.88427734375,304.14947509765625,0.8353874087333679,0.2385141402482986,0.1677649766206741,293.14178466796875,297.1499938964844,293.1499938964844,0.2631014585494995,-5222.71875,304.148193359375,0.9536853432655334,0.3496460914611816,0.3318111002445221,293.2543640136719,297.1499938964844,293.1499938964844,0.004625582601875,-1726.7130126953125,297.2747802734375,0.4861625432968139,0.050000000745058,0.2325367778539657,291.1258239746094,291.1499938964844,260.4661865234375,259.1261291503906,279.4197998046875,293.25445556640625,291.1256103515625,1.0,0.2549201250076294,0.7764319777488708,0.7764319777488708,1.0,1.0,-1.1214197874069214,0.4735021591186523,0.647917628288269,0.2004178613424301,0.0,0.0,0.6162036657333374,24.77654457092285,25.0,-2.9562275409698486,-13218.6611328125,175.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,308.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9375,18000.0,0.0,0.0,0.2971559464931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635754704475403,0.6635822057723999,-6.730118911946192e-06,0.0,0.0003015754919033,0.0,0.0,51.095703125,0.0,0.0,0.0,0.4295687079429626,4.0,0.0,1.0
490740,293.12872314453125,297.1499938964844,293.1499938964844,0.1071606129407882,-2422.65185546875,304.1474914550781,0.747551679611206,0.1697019338607788,0.1539027541875839,293.05645751953125,297.1499938964844,293.1499938964844,0.0043539153411984,-344.19842529296875,296.92547607421875,0.4862526953220367,0.050000000745058,0.049019731581211,293.1547546386719,297.1499938964844,293.1499938964844,0.1635794639587402,-2644.30126953125,304.1492004394531,0.8358347415924072,0.2388112097978592,0.1679610908031463,293.1405944824219,297.1499938964844,293.1499938964844,0.2635529935359955,-5229.88525390625,304.1480407714844,0.9542999863624572,0.350093811750412,0.3322222828865051,293.2532958984375,297.1499938964844,293.1499938964844,0.0045986175537109,-1717.587158203125,297.2405700683594,0.4862526953220367,0.050000000745058,0.2325285077095031,291.1239624023437,291.1499938964844,260.3856506347656,259.0604858398437,279.38525390625,293.2533569335937,291.123779296875,1.0,0.2550418078899383,0.7761191129684448,0.7761191129684448,1.0,1.0,-1.1228649616241455,0.474114328622818,0.6487506628036499,0.2006901651620865,0.0,0.0,0.6198074817657471,24.750947952270508,25.0,-2.618797779083252,-13273.322265625,175.3859405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.455078125,18000.0,0.0,0.0,0.2983580529689789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670879065990448,0.6708858609199524,-6.788062819396146e-06,0.0,0.0003027954953722,0.0,0.0,52.24797821044922,0.0,0.0,0.0,0.4324331283569336,4.0,0.0,1.0
