time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490800,293.12872314453125,297.1499938964844,293.1499938964844,0.1071606129407882,-2422.65185546875,304.1474914550781,0.747551679611206,0.1697019338607788,0.1539027541875839,293.05645751953125,297.1499938964844,293.1499938964844,0.0043539153411984,-344.19842529296875,296.92547607421875,0.4862526953220367,0.050000000745058,0.049019731581211,293.1547546386719,297.1499938964844,293.1499938964844,0.1635794639587402,-2644.30126953125,304.1492004394531,0.8358347415924072,0.2388112097978592,0.1679610908031463,293.1405944824219,297.1499938964844,293.1499938964844,0.2635529935359955,-5229.88525390625,304.1480407714844,0.9542999863624572,0.350093811750412,0.3322222828865051,293.2532958984375,297.1499938964844,293.1499938964844,0.0045986175537109,-1717.587158203125,297.2405700683594,0.4862526953220367,0.050000000745058,0.2325285077095031,291.1239624023437,291.1499938964844,260.3856506347656,259.0604858398437,279.38525390625,293.2533569335937,291.123779296875,1.0,0.2550418078899383,0.7761191129684448,0.7761191129684448,1.0,1.0,-1.1228649616241455,0.474114328622818,0.6487506628036499,0.2006901651620865,0.0,0.0,0.6198074817657471,24.750947952270508,25.0,-2.618797779083252,-13273.322265625,175.3859405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.455078125,18000.0,0.0,0.0,0.2983580529689789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670879065990448,0.6708858609199524,-6.788062819396146e-06,0.0,0.0003027954953722,0.0,0.0,52.24797821044922,0.0,0.0,0.0,0.4324331283569336,4.0,0.0,1.0
490860,293.1278991699219,297.1499938964844,293.1499938964844,0.1077178344130516,-2432.819580078125,304.1473999023437,0.7486551403999329,0.1704096049070358,0.1545306295156479,293.0502014160156,297.1499938964844,293.1499938964844,0.0043944655917584,-347.2080993652344,296.9744873046875,0.4863451421260834,0.050000000745058,0.0490179471671581,293.1524353027344,297.1499938964844,293.1499938964844,0.1638812720775604,-2648.253662109375,304.14898681640625,0.8363438844680786,0.2391621172428131,0.1681944578886032,293.139404296875,297.1499938964844,293.1499938964844,0.2640305161476135,-5237.4501953125,304.1478881835937,0.9549502730369568,0.3505752682685852,0.3326654136180877,293.2521667480469,297.1499938964844,293.1499938964844,0.0045720105990767,-1708.5445556640625,297.2069396972656,0.4863451421260834,0.050000000745058,0.2325200289487838,291.1223449707031,291.1499938964844,260.3016967773437,258.99169921875,279.3491516113281,293.25225830078125,291.1221923828125,1.0,0.2551756799221039,0.775800347328186,0.775800347328186,1.0,1.0,-1.1244182586669922,0.4747737348079681,0.6496444940567017,0.2009867429733276,0.0,0.0,0.6236059069633484,24.7257080078125,25.0,-2.246844291687012,-13331.4130859375,175.8030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,308.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.556640625,18000.0,0.0,0.0,0.2996883690357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786621809005737,0.6786690354347229,-6.8507383730320726e-06,0.0,0.0003041455929633,0.0,0.0,53.4986457824707,0.0,0.0,0.0,0.4355035424232483,4.0,0.0,1.0
490920,293.1278991699219,297.1499938964844,293.1499938964844,0.1077178344130516,-2432.819580078125,304.1473999023437,0.7486551403999329,0.1704096049070358,0.1545306295156479,293.0502014160156,297.1499938964844,293.1499938964844,0.0043944655917584,-347.2080993652344,296.9744873046875,0.4863451421260834,0.050000000745058,0.0490179471671581,293.1524353027344,297.1499938964844,293.1499938964844,0.1638812720775604,-2648.253662109375,304.14898681640625,0.8363438844680786,0.2391621172428131,0.1681944578886032,293.139404296875,297.1499938964844,293.1499938964844,0.2640305161476135,-5237.4501953125,304.1478881835937,0.9549502730369568,0.3505752682685852,0.3326654136180877,293.2521667480469,297.1499938964844,293.1499938964844,0.0045720105990767,-1708.5445556640625,297.2069396972656,0.4863451421260834,0.050000000745058,0.2325200289487838,291.1223449707031,291.1499938964844,260.3016967773437,258.99169921875,279.3491516113281,293.25225830078125,291.1221923828125,1.0,0.2551756799221039,0.775800347328186,0.775800347328186,1.0,1.0,-1.1244182586669922,0.4747737348079681,0.6496444940567017,0.2009867429733276,0.0,0.0,0.6236059069633484,24.7257080078125,25.0,-2.246844291687012,-13331.4130859375,175.8030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,308.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.556640625,18000.0,0.0,0.0,0.2996883690357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786621809005737,0.6786690354347229,-6.8507383730320726e-06,0.0,0.0003041455929633,0.0,0.0,53.4986457824707,0.0,0.0,0.0,0.4355035424232483,4.0,0.0,1.0
490980,293.1270751953125,297.1499938964844,293.1499938964844,0.1082910075783729,-2443.2607421875,304.1473083496094,0.7497951984405518,0.1711400896310806,0.1551791578531265,293.0438842773437,297.1499938964844,293.1499938964844,0.0044370256364345,-350.35205078125,297.0260314941406,0.4864400625228882,0.050000000745058,0.0490161105990409,293.1501159667969,297.1499938964844,293.1499938964844,0.1642269194126129,-2652.7646484375,304.14874267578125,0.8369180560112,0.23956960439682,0.1684669107198715,293.13818359375,297.1499938964844,293.1499938964844,0.2645332813262939,-5245.4013671875,304.14776611328125,0.9556358456611632,0.3510901927947998,0.3331401944160461,293.25103759765625,297.1499938964844,293.1499938964844,0.0045457878150045,-1699.593994140625,297.17388916015625,0.4864400625228882,0.050000000745058,0.2325113266706466,291.1210327148437,291.1499938964844,260.21484375,258.92022705078125,279.311767578125,293.2510986328125,291.12091064453125,1.0,0.2553218901157379,0.7754815220832825,0.7754815220832825,1.0,1.0,-1.126080870628357,0.4754815697669983,0.6505993604660034,0.2013090252876281,0.0,0.0,0.6275641322135925,24.700777053833008,25.0,-1.8506476879119875,-13392.7451171875,176.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,308.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.333984375,18000.0,0.0,0.0,0.3011416494846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868601441383362,0.6868670582771301,-6.917762220837176e-06,0.0,0.0003056204877793,0.0,0.0,54.84150695800781,0.0,0.0,0.0,0.4387571215629577,4.0,0.0,1.0
491040,293.1270751953125,297.1499938964844,293.1499938964844,0.1082910075783729,-2443.2607421875,304.1473083496094,0.7497951984405518,0.1711400896310806,0.1551791578531265,293.0438842773437,297.1499938964844,293.1499938964844,0.0044370256364345,-350.35205078125,297.0260314941406,0.4864400625228882,0.050000000745058,0.0490161105990409,293.1501159667969,297.1499938964844,293.1499938964844,0.1642269194126129,-2652.7646484375,304.14874267578125,0.8369180560112,0.23956960439682,0.1684669107198715,293.13818359375,297.1499938964844,293.1499938964844,0.2645332813262939,-5245.4013671875,304.14776611328125,0.9556358456611632,0.3510901927947998,0.3331401944160461,293.25103759765625,297.1499938964844,293.1499938964844,0.0045457878150045,-1699.593994140625,297.17388916015625,0.4864400625228882,0.050000000745058,0.2325113266706466,291.1210327148437,291.1499938964844,260.21484375,258.92022705078125,279.311767578125,293.2510986328125,291.12091064453125,1.0,0.2553218901157379,0.7754815220832825,0.7754815220832825,1.0,1.0,-1.126080870628357,0.4754815697669983,0.6505993604660034,0.2013090252876281,0.0,0.0,0.6275641322135925,24.700777053833008,25.0,-1.8506476879119875,-13392.7451171875,176.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,308.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.333984375,18000.0,0.0,0.0,0.3011416494846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868601441383362,0.6868670582771301,-6.917762220837176e-06,0.0,0.0003056204877793,0.0,0.0,54.84150695800781,0.0,0.0,0.0,0.4387571215629577,4.0,0.0,1.0
491100,293.12664794921875,297.1499938964844,293.1499938964844,0.1085835173726081,-2448.58251953125,304.14727783203125,0.7503790259361267,0.1715138107538223,0.1555111408233642,293.0406799316406,297.1499938964844,293.1499938964844,0.0044590812176465,-351.975341796875,297.0528564453125,0.4864884614944458,0.050000000745058,0.0490151792764663,293.1489562988281,297.1499938964844,293.1499938964844,0.1644172966480255,-2655.244140625,304.14862060546875,0.8372310996055603,0.239795908331871,0.1686187833547592,293.1375732421875,297.1499938964844,293.1499938964844,0.2647941410541534,-5249.521484375,304.147705078125,0.9559918642044068,0.3513602912425995,0.3333896100521087,293.2504577636719,297.1499938964844,293.1499938964844,0.0045328345149755,-1695.158203125,297.1576232910156,0.4864884614944458,0.050000000745058,0.2325069010257721,291.1204833984375,291.1499938964844,260.17047119140625,258.88360595703125,279.2926330566406,293.2505187988281,291.120361328125,1.0,0.2553997635841369,0.7753221392631531,0.7753221392631531,1.0,1.0,-1.1269545555114746,0.4758541584014892,0.6511003971099854,0.2014802694320678,0.0,0.0,0.6295923590660095,24.688432693481445,25.0,-1.6510953903198242,-13424.5869140625,176.49337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,308.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.533203125,18000.0,0.0,0.0,0.3019126951694488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691094160079956,0.6911011338233948,-6.952784133318346e-06,0.0,0.0003064030024688,0.0,0.0,55.54543685913086,0.0,0.0,0.0,0.4404449164867401,4.0,0.0,1.0
491160,293.126220703125,297.1499938964844,293.1499938964844,0.1088794246315956,-2453.9619140625,304.147216796875,0.7509709596633911,0.1718924343585968,0.1558476090431213,293.0374755859375,297.1499938964844,293.1499938964844,0.0044816844165325,-353.6348571777344,297.08026123046875,0.4865373969078064,0.050000000745058,0.0490142330527305,293.1478271484375,297.1499938964844,293.1499938964844,0.1646183431148529,-2657.859375,304.14849853515625,0.8375599980354309,0.2400359213352203,0.1687802225351333,293.136962890625,297.1499938964844,293.1499938964844,0.2650604546070099,-5253.724609375,304.14764404296875,0.9563555717468262,0.3516377806663513,0.3336460888385772,293.2498779296875,297.1499938964844,293.1499938964844,0.0045199347659945,-1690.7313232421875,297.1414794921875,0.4865373969078064,0.050000000745058,0.2325024157762527,291.1199951171875,291.1499938964844,260.1255798339844,258.84649658203125,279.2732849121094,293.2499389648437,291.1199035644531,1.0,0.2554805278778076,0.7751581072807312,0.7751581072807312,1.0,1.0,-1.127853512763977,0.4762373566627502,0.6516161561012268,0.2016570568084716,0.0,0.0,0.6316434741020203,24.67617416381836,25.0,-1.445033073425293,-13457.0810546875,176.74038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193664550781,308.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.861328125,18000.0,0.0,0.0,0.3027086555957794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953967809677124,0.6954037547111511,-6.988630957494024e-06,0.0,0.000307210808387,0.0,0.0,56.26791000366211,0.0,0.0,0.0,0.4421655535697937,4.0,0.0,1.0
491220,293.1253967285156,297.1499938964844,293.1499938964844,0.1094809994101524,-2464.88427734375,304.14715576171875,0.752177357673645,0.1726635843515396,0.1565331369638443,293.031005859375,297.1499938964844,293.1499938964844,0.0045283287763595,-357.0467834472656,297.1369323730469,0.4866367280483246,0.050000000745058,0.0490123145282268,293.1455383300781,297.1499938964844,293.1499938964844,0.165051594376564,-2663.486328125,304.1482849121094,0.8382633328437805,0.2405548840761184,0.1691306829452514,293.1357421875,297.1499938964844,293.1499938964844,0.2656089961528778,-5262.37353515625,304.14752197265625,0.9571039080619812,0.3522139489650726,0.334179162979126,293.24871826171875,297.1499938964844,293.1499938964844,0.0044944141991436,-1681.947265625,297.109619140625,0.4866367280483246,0.050000000745058,0.2324933260679245,291.1192321777344,291.1499938964844,260.0344543457031,258.7709350585937,279.23394775390625,293.248779296875,291.1191711425781,1.0,0.2556504011154175,0.7748300433158875,0.7748300433158875,1.0,1.0,-1.1297235488891602,0.4770354926586151,0.6526880860328674,0.2020280957221985,0.0,0.0,0.635798454284668,24.65199089050293,25.0,-1.069124460220337,-13523.873046875,177.25767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,308.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.001953125,18000.0,0.0,0.0,0.3043676912784576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041711211204529,0.7041782140731812,-7.062556505843531e-06,0.0,0.0003088945231866,0.0,0.0,57.76388549804688,0.0,0.0,0.0,0.4456899166107178,4.0,0.0,1.0
491280,293.1253967285156,297.1499938964844,293.1499938964844,0.1094809994101524,-2464.88427734375,304.14715576171875,0.752177357673645,0.1726635843515396,0.1565331369638443,293.031005859375,297.1499938964844,293.1499938964844,0.0045283287763595,-357.0467834472656,297.1369323730469,0.4866367280483246,0.050000000745058,0.0490123145282268,293.1455383300781,297.1499938964844,293.1499938964844,0.165051594376564,-2663.486328125,304.1482849121094,0.8382633328437805,0.2405548840761184,0.1691306829452514,293.1357421875,297.1499938964844,293.1499938964844,0.2656089961528778,-5262.37353515625,304.14752197265625,0.9571039080619812,0.3522139489650726,0.334179162979126,293.24871826171875,297.1499938964844,293.1499938964844,0.0044944141991436,-1681.947265625,297.109619140625,0.4866367280483246,0.050000000745058,0.2324933260679245,291.1192321777344,291.1499938964844,260.0344543457031,258.7709350585937,279.23394775390625,293.248779296875,291.1191711425781,1.0,0.2556504011154175,0.7748300433158875,0.7748300433158875,1.0,1.0,-1.1297235488891602,0.4770354926586151,0.6526880860328674,0.2020280957221985,0.0,0.0,0.635798454284668,24.65199089050293,25.0,-1.069124460220337,-13523.873046875,177.25767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,308.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.001953125,18000.0,0.0,0.0,0.3043676912784576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041711211204529,0.7041782140731812,-7.062556505843531e-06,0.0,0.0003088945231866,0.0,0.0,57.76388549804688,0.0,0.0,0.0,0.4456899166107178,4.0,0.0,1.0
491340,293.12457275390625,297.1499938964844,293.1499938964844,0.1100958734750747,-2476.02978515625,304.1470642089844,0.7534138560295105,0.1734535694122314,0.1572359651327133,293.0245056152344,297.1499938964844,293.1499938964844,0.0045770755968987,-360.5942077636719,297.1961669921875,0.4867373704910278,0.050000000745058,0.0490103736519813,293.1432800292969,297.1499938964844,293.1499938964844,0.1655263006687164,-2669.638916015625,304.1480712890625,0.8390263319015503,0.2411256730556488,0.1695178896188736,293.1345520019531,297.1499938964844,293.1499938964844,0.2661795616149902,-5271.35595703125,304.1473999023437,0.9578797817230223,0.3528193533420563,0.3347402215003967,293.2475280761719,297.1499938964844,293.1499938964844,0.0044692833907902,-1673.2623291015625,297.078369140625,0.4867373704910278,0.050000000745058,0.2324841171503067,291.1187438964844,291.1499938964844,259.9419860839844,258.6939697265625,279.1940002441406,293.2475891113281,291.11871337890625,1.0,0.2558320462703705,0.7745019197463989,0.7745019197463989,1.0,1.0,-1.1316919326782229,0.4778767824172973,0.6538151502609253,0.2024233192205429,0.0,0.0,0.640003502368927,24.62858009338379,25.0,-0.6927458643913269,-13593.044921875,177.80735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,308.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.86328125,18000.0,0.0,0.0,0.306112140417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131335139274597,0.7131406664848328,-7.139208264561603e-06,0.0,0.0003106649091932,0.0,0.0,59.32365036010742,0.0,0.0,0.0,0.4493111073970794,4.0,0.0,1.0
491400,293.12457275390625,297.1499938964844,293.1499938964844,0.1100958734750747,-2476.02978515625,304.1470642089844,0.7534138560295105,0.1734535694122314,0.1572359651327133,293.0245056152344,297.1499938964844,293.1499938964844,0.0045770755968987,-360.5942077636719,297.1961669921875,0.4867373704910278,0.050000000745058,0.0490103736519813,293.1432800292969,297.1499938964844,293.1499938964844,0.1655263006687164,-2669.638916015625,304.1480712890625,0.8390263319015503,0.2411256730556488,0.1695178896188736,293.1345520019531,297.1499938964844,293.1499938964844,0.2661795616149902,-5271.35595703125,304.1473999023437,0.9578797817230223,0.3528193533420563,0.3347402215003967,293.2475280761719,297.1499938964844,293.1499938964844,0.0044692833907902,-1673.2623291015625,297.078369140625,0.4867373704910278,0.050000000745058,0.2324841171503067,291.1187438964844,291.1499938964844,259.9419860839844,258.6939697265625,279.1940002441406,293.2475891113281,291.11871337890625,1.0,0.2558320462703705,0.7745019197463989,0.7745019197463989,1.0,1.0,-1.1316919326782229,0.4778767824172973,0.6538151502609253,0.2024233192205429,0.0,0.0,0.640003502368927,24.62858009338379,25.0,-0.6927458643913269,-13593.044921875,177.80735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,308.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.86328125,18000.0,0.0,0.0,0.306112140417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131335139274597,0.7131406664848328,-7.139208264561603e-06,0.0,0.0003106649091932,0.0,0.0,59.32365036010742,0.0,0.0,0.0,0.4493111073970794,4.0,0.0,1.0
491460,293.123779296875,297.1499938964844,293.1499938964844,0.1107217147946357,-2487.35546875,304.1470031738281,0.7546774744987488,0.1742589473724365,0.1579532325267791,293.0179138183594,297.1499938964844,293.1499938964844,0.0046280473470687,-364.2838745117188,297.2580261230469,0.4868402183055877,0.050000000745058,0.0490083917975425,293.1409912109375,297.1499938964844,293.1499938964844,0.1660491526126861,-2676.405517578125,304.1478576660156,0.8398594260215759,0.2417645156383514,0.169947549700737,293.1333923339844,297.1499938964844,293.1499938964844,0.2667689025402069,-5280.6220703125,304.14727783203125,0.9586809873580932,0.3534497916698456,0.3353255689144134,293.246337890625,297.1499938964844,293.1499938964844,0.0044444873929023,-1664.6597900390625,297.04766845703125,0.4868402183055877,0.050000000745058,0.2324747145175933,291.1184997558594,291.1499938964844,259.8487243652344,258.6160583496094,279.1536560058594,293.24639892578125,291.1184997558594,1.0,0.2560248374938965,0.7741662859916687,0.7741662859916687,1.0,1.0,-1.133757472038269,0.4787597954273224,0.6549976468086243,0.2028418481349945,0.0,0.0,0.6442203521728516,24.605487823486328,25.0,-0.3454114496707916,-13664.1728515625,178.3884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7433776855469,308.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.4296875,18000.0,0.0,0.0,0.3079233169555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221988439559937,0.7222061157226562,-7.2178982009063475e-06,0.0,0.0003125030198134,0.0,0.0,60.93427658081055,0.0,0.0,0.0,0.4529952108860016,4.0,0.0,1.0
491520,293.123779296875,297.1499938964844,293.1499938964844,0.1107217147946357,-2487.35546875,304.1470031738281,0.7546774744987488,0.1742589473724365,0.1579532325267791,293.0179138183594,297.1499938964844,293.1499938964844,0.0046280473470687,-364.2838745117188,297.2580261230469,0.4868402183055877,0.050000000745058,0.0490083917975425,293.1409912109375,297.1499938964844,293.1499938964844,0.1660491526126861,-2676.405517578125,304.1478576660156,0.8398594260215759,0.2417645156383514,0.169947549700737,293.1333923339844,297.1499938964844,293.1499938964844,0.2667689025402069,-5280.6220703125,304.14727783203125,0.9586809873580932,0.3534497916698456,0.3353255689144134,293.246337890625,297.1499938964844,293.1499938964844,0.0044444873929023,-1664.6597900390625,297.04766845703125,0.4868402183055877,0.050000000745058,0.2324747145175933,291.1184997558594,291.1499938964844,259.8487243652344,258.6160583496094,279.1536560058594,293.24639892578125,291.1184997558594,1.0,0.2560248374938965,0.7741662859916687,0.7741662859916687,1.0,1.0,-1.133757472038269,0.4787597954273224,0.6549976468086243,0.2028418481349945,0.0,0.0,0.6442203521728516,24.605487823486328,25.0,-0.3454114496707916,-13664.1728515625,178.3884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7433776855469,308.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.4296875,18000.0,0.0,0.0,0.3079233169555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221988439559937,0.7222061157226562,-7.2178982009063475e-06,0.0,0.0003125030198134,0.0,0.0,60.93427658081055,0.0,0.0,0.0,0.4529952108860016,4.0,0.0,1.0
491580,293.1230163574219,297.1499938964844,293.1499938964844,0.1113568246364593,-2498.831298828125,304.1469421386719,0.7559680938720703,0.1750767678022384,0.1586820781230926,293.0111694335937,297.1499938964844,293.1499938964844,0.0046814074739813,-368.1261291503906,297.3226318359375,0.4869481325149536,0.050000000745058,0.049006313085556,293.13848876953125,297.1499938964844,293.1499938964844,0.1666441410779953,-2684.100830078125,304.1475830078125,0.8407976627349854,0.2424991428852081,0.1704391241073608,293.1322326660156,297.1499938964844,293.1499938964844,0.2673752903938293,-5290.14404296875,304.1471862792969,0.959509015083313,0.3541014790534973,0.3359315693378448,293.2451171875,297.1499938964844,293.1499938964844,0.0044200681149959,-1656.159912109375,297.0175476074219,0.4869481325149536,0.050000000745058,0.232464849948883,291.11846923828125,291.1499938964844,259.755126953125,258.5376281738281,279.1131286621094,293.2452087402344,291.11846923828125,1.0,0.2562289237976074,0.7738306522369385,0.7738306522369385,1.0,1.0,-1.1359353065490725,0.4796919524669647,0.6562433242797852,0.2032886743545532,0.0,0.0,0.6484302878379822,24.58156394958496,25.0,-0.0867343768477439,-13737.0869140625,179.00360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,308.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.4921875,18000.0,0.0,0.0,0.3097857236862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313113808631897,0.7313187122344971,-7.298116997844772e-06,0.0,0.0003143931389786,0.0,0.0,62.5867805480957,0.0,0.0,0.0,0.4567193686962127,4.0,0.0,1.0
491640,293.1230163574219,297.1499938964844,293.1499938964844,0.1113568246364593,-2498.831298828125,304.1469421386719,0.7559680938720703,0.1750767678022384,0.1586820781230926,293.0111694335937,297.1499938964844,293.1499938964844,0.0046814074739813,-368.1261291503906,297.3226318359375,0.4869481325149536,0.050000000745058,0.049006313085556,293.13848876953125,297.1499938964844,293.1499938964844,0.1666441410779953,-2684.100830078125,304.1475830078125,0.8407976627349854,0.2424991428852081,0.1704391241073608,293.1322326660156,297.1499938964844,293.1499938964844,0.2673752903938293,-5290.14404296875,304.1471862792969,0.959509015083313,0.3541014790534973,0.3359315693378448,293.2451171875,297.1499938964844,293.1499938964844,0.0044200681149959,-1656.159912109375,297.0175476074219,0.4869481325149536,0.050000000745058,0.232464849948883,291.11846923828125,291.1499938964844,259.755126953125,258.5376281738281,279.1131286621094,293.2452087402344,291.11846923828125,1.0,0.2562289237976074,0.7738306522369385,0.7738306522369385,1.0,1.0,-1.1359353065490725,0.4796919524669647,0.6562433242797852,0.2032886743545532,0.0,0.0,0.6484302878379822,24.58156394958496,25.0,-0.0867343768477439,-13737.0869140625,179.00360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,308.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.4921875,18000.0,0.0,0.0,0.3097857236862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313113808631897,0.7313187122344971,-7.298116997844772e-06,0.0,0.0003143931389786,0.0,0.0,62.5867805480957,0.0,0.0,0.0,0.4567193686962127,4.0,0.0,1.0
491700,293.1226501464844,297.1499938964844,293.1499938964844,0.1116777285933494,-2504.623046875,304.1469116210937,0.7566235065460205,0.1754901260137558,0.1590505093336105,293.0077209472656,297.1499938964844,293.1499938964844,0.0047090467996895,-370.1083679199219,297.3560485839844,0.4870043098926544,0.050000000745058,0.0490052327513694,293.1371459960937,297.1499938964844,293.1499938964844,0.1669740229845047,-2688.365234375,304.1473999023437,0.8413132429122925,0.2429055571556091,0.1707122921943664,293.1316833496094,297.1499938964844,293.1499938964844,0.2676847875118255,-5295.0009765625,304.1471252441406,0.95993310213089,0.354434996843338,0.3362418711185455,293.2445068359375,297.1499938964844,293.1499938964844,0.0044080130755901,-1651.95458984375,297.002685546875,0.4870043098926544,0.050000000745058,0.2324597239494323,291.1184997558594,291.1499938964844,259.7084045410156,258.49835205078125,279.0928649902344,293.2445678710937,291.1184997558594,1.0,0.2563355267047882,0.773662805557251,0.773662805557251,1.0,1.0,-1.1370702981948853,0.4801782369613647,0.6568921208381653,0.2035238295793533,0.0,0.0,0.6505289673805237,24.56919288635254,25.0,0.0149827608838677,-13774.201171875,179.32504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7152099609375,308.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.166015625,18000.0,0.0,0.0,0.3107328116893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358753085136414,0.7358826398849487,-7.338705472648144e-06,0.0,0.0003153542929794,0.0,0.0,63.4271125793457,0.0,0.0,0.0,0.4585921466350555,4.0,0.0,1.0
491760,293.122314453125,297.1499938964844,293.1499938964844,0.1120008006691932,-2510.449951171875,304.1468811035156,0.7572850584983826,0.1759063303470611,0.1594215482473373,293.0042419433594,297.1499938964844,293.1499938964844,0.0047373287379741,-372.1310729980469,297.3901672363281,0.4870616495609283,0.050000000745058,0.0490041300654411,293.13580322265625,297.1499938964844,293.1499938964844,0.1673244088888168,-2692.89208984375,304.1472473144531,0.8418576717376709,0.2433354705572128,0.1710026562213897,293.1311340332031,297.1499938964844,293.1499938964844,0.2679983675479889,-5299.9189453125,304.1470642089844,0.96036297082901,0.3547733724117279,0.3365567922592163,293.2438659667969,297.1499938964844,293.1499938964844,0.0043960632756352,-1647.780029296875,296.98797607421875,0.4870616495609283,0.050000000745058,0.2324544936418533,291.1185302734375,291.1499938964844,259.66180419921875,258.4591369628906,279.0726318359375,293.24395751953125,291.1185607910156,1.0,0.2564451694488525,0.7734904885292053,0.7734904885292053,1.0,1.0,-1.1382346153259275,0.4806767106056213,0.6575579047203064,0.2037659585475921,0.0,0.0,0.6526209115982056,24.55670166015625,25.0,0.1105818226933479,-13811.6962890625,179.65560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073974609375,308.2484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.92578125,18000.0,0.0,0.0,0.3116883039474487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404386401176453,0.7404460310935974,-7.379561338893836e-06,0.0,0.0003163240035064,0.0,0.0,64.27586364746094,0.0,0.0,0.0,0.4604696333408355,4.0,0.0,1.0
491820,293.1216125488281,297.1499938964844,293.1499938964844,0.1126529723405838,-2522.199462890625,304.1468505859375,0.7586235404014587,0.1767467558383941,0.1601708829402923,292.9971923828125,297.1499938964844,293.1499938964844,0.0047957990318536,-376.2946472167969,297.46051025390625,0.487178236246109,0.050000000745058,0.0490018874406814,293.1330261230469,297.1499938964844,293.1499938964844,0.1680792272090912,-2702.63232421875,304.1469116210937,0.843020498752594,0.2442568093538284,0.1716284602880478,293.1300964355469,297.1499938964844,293.1499938964844,0.2686368823051452,-5309.9248046875,304.1470031738281,0.96123605966568,0.3554641306400299,0.3372000157833099,293.2426147460937,297.1499938964844,293.1499938964844,0.0043724784627556,-1639.5228271484375,296.958984375,0.487178236246109,0.050000000745058,0.2324438542127609,291.1187438964844,291.1499938964844,259.5692138671875,258.3810729980469,279.03240966796875,293.2427062988281,291.1188049316406,1.0,0.256673514842987,0.773145854473114,0.773145854473114,1.0,1.0,-1.1406418085098269,0.481707900762558,0.6589338779449463,0.2042705565690994,0.0,0.0,0.6567742824554443,24.531963348388672,25.0,0.2971675097942352,-13887.6328125,180.34266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69415283203125,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.755859375,18000.0,0.0,0.0,0.3136182427406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495418787002563,0.7495493292808533,-7.461887435056269e-06,0.0,0.0003182826330885,0.0,0.0,65.99475860595703,0.0,0.0,0.0,0.4642294943332672,4.0,0.0,1.0
491880,293.1216125488281,297.1499938964844,293.1499938964844,0.1126529723405838,-2522.199462890625,304.1468505859375,0.7586235404014587,0.1767467558383941,0.1601708829402923,292.9971923828125,297.1499938964844,293.1499938964844,0.0047957990318536,-376.2946472167969,297.46051025390625,0.487178236246109,0.050000000745058,0.0490018874406814,293.1330261230469,297.1499938964844,293.1499938964844,0.1680792272090912,-2702.63232421875,304.1469116210937,0.843020498752594,0.2442568093538284,0.1716284602880478,293.1300964355469,297.1499938964844,293.1499938964844,0.2686368823051452,-5309.9248046875,304.1470031738281,0.96123605966568,0.3554641306400299,0.3372000157833099,293.2426147460937,297.1499938964844,293.1499938964844,0.0043724784627556,-1639.5228271484375,296.958984375,0.487178236246109,0.050000000745058,0.2324438542127609,291.1187438964844,291.1499938964844,259.5692138671875,258.3810729980469,279.03240966796875,293.2427062988281,291.1188049316406,1.0,0.256673514842987,0.773145854473114,0.773145854473114,1.0,1.0,-1.1406418085098269,0.481707900762558,0.6589338779449463,0.2042705565690994,0.0,0.0,0.6567742824554443,24.531963348388672,25.0,0.2971675097942352,-13887.6328125,180.34266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69415283203125,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.755859375,18000.0,0.0,0.0,0.3136182427406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495418787002563,0.7495493292808533,-7.461887435056269e-06,0.0,0.0003182826330885,0.0,0.0,65.99475860595703,0.0,0.0,0.0,0.4642294943332672,4.0,0.0,1.0
491940,293.1209716796875,297.1499938964844,293.1499938964844,0.1133126616477966,-2534.06640625,304.14678955078125,0.7599791288375854,0.1775970607995987,0.160929337143898,292.9900817871094,297.1499938964844,293.1499938964844,0.0048567336052656,-380.60748291015625,297.5335388183594,0.4872957766056061,0.050000000745058,0.0489996299147605,293.1302490234375,297.1499938964844,293.1499938964844,0.1688963174819946,-2713.158203125,304.1465759277344,0.8442662358283997,0.2452484369277954,0.1723058223724365,293.12908935546875,297.1499938964844,293.1499938964844,0.2692896127700805,-5320.14306640625,304.1469116210937,0.9621223211288452,0.3561724126338959,0.3378600776195526,293.2413330078125,297.1499938964844,293.1499938964844,0.0043493225239217,-1631.3924560546875,296.9305419921875,0.4872957766056061,0.050000000745058,0.2324331402778625,291.1191101074219,291.1499938964844,259.4778747558594,258.3038024902344,278.9926452636719,293.2414245605469,291.119140625,1.0,0.2569134533405304,0.7728012204170227,0.7728012204170227,1.0,1.0,-1.143141746520996,0.4827795028686523,0.6603623032569885,0.2047996670007705,0.0,0.0,0.6608730554580688,24.508190155029297,25.0,0.4834215044975281,-13964.5009765625,181.0621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839904785156,308.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.025390625,18000.0,0.0,0.0,0.3155645728111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585802674293518,0.7585878372192383,-7.544722393504344e-06,0.0,0.0003202579391654,0.0,0.0,67.73577880859375,0.0,0.0,0.0,0.4679814577102661,4.0,0.0,1.0
492000,293.1209716796875,297.1499938964844,293.1499938964844,0.1133126616477966,-2534.06640625,304.14678955078125,0.7599791288375854,0.1775970607995987,0.160929337143898,292.9900817871094,297.1499938964844,293.1499938964844,0.0048567336052656,-380.60748291015625,297.5335388183594,0.4872957766056061,0.050000000745058,0.0489996299147605,293.1302490234375,297.1499938964844,293.1499938964844,0.1688963174819946,-2713.158203125,304.1465759277344,0.8442662358283997,0.2452484369277954,0.1723058223724365,293.12908935546875,297.1499938964844,293.1499938964844,0.2692896127700805,-5320.14306640625,304.1469116210937,0.9621223211288452,0.3561724126338959,0.3378600776195526,293.2413330078125,297.1499938964844,293.1499938964844,0.0043493225239217,-1631.3924560546875,296.9305419921875,0.4872957766056061,0.050000000745058,0.2324331402778625,291.1191101074219,291.1499938964844,259.4778747558594,258.3038024902344,278.9926452636719,293.2414245605469,291.119140625,1.0,0.2569134533405304,0.7728012204170227,0.7728012204170227,1.0,1.0,-1.143141746520996,0.4827795028686523,0.6603623032569885,0.2047996670007705,0.0,0.0,0.6608730554580688,24.508190155029297,25.0,0.4834215044975281,-13964.5009765625,181.0621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839904785156,308.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.025390625,18000.0,0.0,0.0,0.3155645728111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585802674293518,0.7585878372192383,-7.544722393504344e-06,0.0,0.0003202579391654,0.0,0.0,67.73577880859375,0.0,0.0,0.0,0.4679814577102661,4.0,0.0,1.0
492060,293.120361328125,297.1499938964844,293.1499938964844,0.1139784976840019,-2546.026123046875,304.1467590332031,0.7613470554351807,0.1784554868936538,0.1616954952478408,292.98297119140625,297.1499938964844,293.1499938964844,0.0049200835637748,-385.0625,297.6091613769531,0.487412542104721,0.050000000745058,0.0489973872900009,293.1275634765625,297.1499938964844,293.1499938964844,0.1697640866041183,-2724.31591796875,304.1462707519531,0.8455771803855896,0.2462969124317169,0.1730249971151352,293.1281433105469,297.1499938964844,293.1499938964844,0.2699545323848724,-5330.54150390625,304.1468200683594,0.9630162715911864,0.3568962216377258,0.3385352194309234,293.2400207519531,297.1499938964844,293.1499938964844,0.004326572176069,-1623.3814697265625,296.9027099609375,0.487412542104721,0.050000000745058,0.2324225008487701,291.1195983886719,291.1499938964844,259.38836669921875,258.2278747558594,278.9536437988281,293.2401123046875,291.1196594238281,1.0,0.2571642398834228,0.7724475264549255,0.7724475264549255,1.0,1.0,-1.1457195281982422,0.4838836789131164,0.6618358492851257,0.2053486406803131,0.0,0.0,0.664896547794342,24.48600959777832,25.0,0.6870874762535095,-14041.8486328125,181.8108825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6767272949219,308.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.77734375,18000.0,0.0,0.0,0.3175162672996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675076127052307,0.767515242099762,-7.627623745065648e-06,0.0,0.0003222386585548,0.0,0.0,69.48954010009766,0.0,0.0,0.0,0.4717053771018982,4.0,0.0,1.0
492120,293.120361328125,297.1499938964844,293.1499938964844,0.1139784976840019,-2546.026123046875,304.1467590332031,0.7613470554351807,0.1784554868936538,0.1616954952478408,292.98297119140625,297.1499938964844,293.1499938964844,0.0049200835637748,-385.0625,297.6091613769531,0.487412542104721,0.050000000745058,0.0489973872900009,293.1275634765625,297.1499938964844,293.1499938964844,0.1697640866041183,-2724.31591796875,304.1462707519531,0.8455771803855896,0.2462969124317169,0.1730249971151352,293.1281433105469,297.1499938964844,293.1499938964844,0.2699545323848724,-5330.54150390625,304.1468200683594,0.9630162715911864,0.3568962216377258,0.3385352194309234,293.2400207519531,297.1499938964844,293.1499938964844,0.004326572176069,-1623.3814697265625,296.9027099609375,0.487412542104721,0.050000000745058,0.2324225008487701,291.1195983886719,291.1499938964844,259.38836669921875,258.2278747558594,278.9536437988281,293.2401123046875,291.1196594238281,1.0,0.2571642398834228,0.7724475264549255,0.7724475264549255,1.0,1.0,-1.1457195281982422,0.4838836789131164,0.6618358492851257,0.2053486406803131,0.0,0.0,0.664896547794342,24.48600959777832,25.0,0.6870874762535095,-14041.8486328125,181.8108825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6767272949219,308.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.77734375,18000.0,0.0,0.0,0.3175162672996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675076127052307,0.767515242099762,-7.627623745065648e-06,0.0,0.0003222386585548,0.0,0.0,69.48954010009766,0.0,0.0,0.0,0.4717053771018982,4.0,0.0,1.0
492180,293.11981201171875,297.1499938964844,293.1499938964844,0.114649012684822,-2558.051513671875,304.146728515625,0.7627227902412415,0.1793201267719268,0.1624677032232284,292.97589111328125,297.1499938964844,293.1499938964844,0.0049857855774462,-389.6515808105469,297.68719482421875,0.4875274002552032,0.050000000745058,0.0489951819181442,293.1249694824219,297.1499938964844,293.1499938964844,0.1706730723381042,-2735.980712890625,304.14599609375,0.8469391465187073,0.247391402721405,0.1737780719995498,293.1272277832031,297.1499938964844,293.1499938964844,0.2706295847892761,-5341.08642578125,304.1467590332031,0.9639133810997008,0.3576333522796631,0.3392235040664673,293.2387084960937,297.1499938964844,293.1499938964844,0.0043042073957622,-1615.4830322265625,296.8754272460937,0.4875274002552032,0.050000000745058,0.232412040233612,291.1202392578125,291.1499938964844,259.3011779785156,258.1536865234375,278.91558837890625,293.2388000488281,291.1203308105469,1.0,0.2574248909950256,0.7720938324928284,0.7720938324928284,1.0,1.0,-1.1483612060546875,0.4850154221057892,0.6633458137512207,0.2059153467416763,0.0,0.0,0.6688237190246582,24.465801239013672,25.0,0.8940725922584534,-14119.2431640625,182.58560180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,308.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.3194631040096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762740850448608,0.7762817740440369,-7.710094905633014e-06,0.0,0.000324214430293,0.0,0.0,71.24520874023438,0.0,0.0,0.0,0.4753793776035309,4.0,0.0,1.0
492240,293.11981201171875,297.1499938964844,293.1499938964844,0.114649012684822,-2558.051513671875,304.146728515625,0.7627227902412415,0.1793201267719268,0.1624677032232284,292.97589111328125,297.1499938964844,293.1499938964844,0.0049857855774462,-389.6515808105469,297.68719482421875,0.4875274002552032,0.050000000745058,0.0489951819181442,293.1249694824219,297.1499938964844,293.1499938964844,0.1706730723381042,-2735.980712890625,304.14599609375,0.8469391465187073,0.247391402721405,0.1737780719995498,293.1272277832031,297.1499938964844,293.1499938964844,0.2706295847892761,-5341.08642578125,304.1467590332031,0.9639133810997008,0.3576333522796631,0.3392235040664673,293.2387084960937,297.1499938964844,293.1499938964844,0.0043042073957622,-1615.4830322265625,296.8754272460937,0.4875274002552032,0.050000000745058,0.232412040233612,291.1202392578125,291.1499938964844,259.3011779785156,258.1536865234375,278.91558837890625,293.2388000488281,291.1203308105469,1.0,0.2574248909950256,0.7720938324928284,0.7720938324928284,1.0,1.0,-1.1483612060546875,0.4850154221057892,0.6633458137512207,0.2059153467416763,0.0,0.0,0.6688237190246582,24.465801239013672,25.0,0.8940725922584534,-14119.2431640625,182.58560180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,308.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.3194631040096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762740850448608,0.7762817740440369,-7.710094905633014e-06,0.0,0.000324214430293,0.0,0.0,71.24520874023438,0.0,0.0,0.0,0.4753793776035309,4.0,0.0,1.0
492300,293.1195373535156,297.1499938964844,293.1499938964844,0.1149856001138687,-2564.0810546875,304.1466979980469,0.763412356376648,0.179754227399826,0.1628555655479431,292.9723815917969,297.1499938964844,293.1499938964844,0.0050194864161312,-391.9930419921875,297.7270812988281,0.4875838756561279,0.050000000745058,0.0489940978586673,293.12371826171875,297.1499938964844,293.1499938964844,0.1711407154798507,-2741.97314453125,304.1458740234375,0.8476359248161316,0.2479532808065414,0.1741653680801391,293.1268005371094,297.1499938964844,293.1499938964844,0.2709703147411346,-5346.40478515625,304.146728515625,0.9643619060516356,0.3580062091350555,0.3395719230175018,293.2380676269531,297.1499938964844,293.1499938964844,0.0042931698262691,-1611.5765380859375,296.8619689941406,0.4875838756561279,0.050000000745058,0.2324069142341613,291.12060546875,291.1499938964844,259.25860595703125,258.11737060546875,278.89697265625,293.2381591796875,291.1206970214844,1.0,0.2575585842132568,0.771916925907135,0.771916925907135,1.0,1.0,-1.1497024297714231,0.4855900108814239,0.664112389087677,0.2062045037746429,0.0,0.0,0.6707457304000854,24.456506729125977,25.0,0.9965386390686036,-14157.8349609375,182.9817810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67108154296875,308.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.890625,18000.0,0.0,0.0,0.3204318284988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805830836296082,0.780590832233429,-7.751020348223392e-06,0.0,0.0003251975867897,0.0,0.0,72.1204833984375,0.0,0.0,0.0,0.4771913290023803,4.0,0.0,1.0
492360,293.1192932128906,297.1499938964844,293.1499938964844,0.1153227537870407,-2570.1162109375,304.1466979980469,0.7641023397445679,0.1801890581846237,0.163244292140007,292.9688720703125,297.1499938964844,293.1499938964844,0.005053755827248,-394.36529541015625,297.7675476074219,0.4876395761966705,0.050000000745058,0.0489930287003517,293.1224975585937,297.1499938964844,293.1499938964844,0.1716156750917434,-2748.053466796875,304.145751953125,0.848341166973114,0.248522937297821,0.1745586842298507,293.1263732910156,297.1499938964844,293.1499938964844,0.2713127136230469,-5351.74609375,304.1466979980469,0.964809775352478,0.3583815097808838,0.3399227857589721,293.2374267578125,297.1499938964844,293.1499938964844,0.0042822188697755,-1607.695068359375,296.8486633300781,0.4876395761966705,0.050000000745058,0.2324018478393554,291.1210327148437,291.1499938964844,259.2168273925781,258.0816955566406,278.87872314453125,293.23748779296875,291.1211242675781,1.0,0.2576943635940552,0.7717346549034119,0.7717346549034119,1.0,1.0,-1.151054859161377,0.4861687421798706,0.6648860573768616,0.2064963430166244,0.0,0.0,0.672636091709137,24.44778251647949,25.0,1.1047827005386353,-14196.2724609375,183.3832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705322265625,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.8515625,18000.0,0.0,0.0,0.3213957548141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848341464996338,0.7848419547080994,-7.79164838604629e-06,0.0,0.000326175824739,0.0,0.0,72.99201965332031,0.0,0.0,0.0,0.4789828360080719,4.0,0.0,1.0
492420,293.11883544921875,297.1499938964844,293.1499938964844,0.115997813642025,-2582.185546875,304.14666748046875,0.765480637550354,0.1810600757598877,0.1640232503414154,292.9620056152344,297.1499938964844,293.1499938964844,0.0051239137537777,-399.1941528320313,297.8500061035156,0.4877478778362274,0.050000000745058,0.0489909537136554,293.1202392578125,297.1499938964844,293.1499938964844,0.1725805401802063,-2760.38671875,304.14556884765625,0.8497667908668518,0.2496765702962875,0.1753576397895813,293.1256103515625,297.1499938964844,293.1499938964844,0.272001177072525,-5362.47607421875,304.14666748046875,0.965700626373291,0.3591381311416626,0.3406306803226471,293.2361145019531,297.1499938964844,293.1499938964844,0.0042605698108673,-1600.0048828125,296.8224182128906,0.4877478778362274,0.050000000745058,0.2323919981718063,291.1219787597656,291.1499938964844,259.1358337402344,258.01239013671875,278.8432922363281,293.2362060546875,291.1221008300781,1.0,0.2579714059829712,0.7713700532913208,0.7713700532913208,1.0,1.0,-1.153784155845642,0.4873363971710205,0.6664477586746216,0.2070877254009246,0.0,0.0,0.6763099431991577,24.432308197021484,25.0,1.3300014734268188,-14272.462890625,184.1996307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6713562011719,308.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.21484375,18000.0,0.0,0.0,0.3233044445514679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931346893310547,0.793142557144165,-7.871720299590379e-06,0.0,0.0003281129174865,0.0,0.0,74.71704864501953,0.0,0.0,0.0,0.4824919402599334,4.0,0.0,1.0
492480,293.11883544921875,297.1499938964844,293.1499938964844,0.115997813642025,-2582.185546875,304.14666748046875,0.765480637550354,0.1810600757598877,0.1640232503414154,292.9620056152344,297.1499938964844,293.1499938964844,0.0051239137537777,-399.1941528320313,297.8500061035156,0.4877478778362274,0.050000000745058,0.0489909537136554,293.1202392578125,297.1499938964844,293.1499938964844,0.1725805401802063,-2760.38671875,304.14556884765625,0.8497667908668518,0.2496765702962875,0.1753576397895813,293.1256103515625,297.1499938964844,293.1499938964844,0.272001177072525,-5362.47607421875,304.14666748046875,0.965700626373291,0.3591381311416626,0.3406306803226471,293.2361145019531,297.1499938964844,293.1499938964844,0.0042605698108673,-1600.0048828125,296.8224182128906,0.4877478778362274,0.050000000745058,0.2323919981718063,291.1219787597656,291.1499938964844,259.1358337402344,258.01239013671875,278.8432922363281,293.2362060546875,291.1221008300781,1.0,0.2579714059829712,0.7713700532913208,0.7713700532913208,1.0,1.0,-1.153784155845642,0.4873363971710205,0.6664477586746216,0.2070877254009246,0.0,0.0,0.6763099431991577,24.432308197021484,25.0,1.3300014734268188,-14272.462890625,184.1996307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6713562011719,308.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.21484375,18000.0,0.0,0.0,0.3233044445514679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931346893310547,0.793142557144165,-7.871720299590379e-06,0.0,0.0003281129174865,0.0,0.0,74.71704864501953,0.0,0.0,0.0,0.4824919402599334,4.0,0.0,1.0
