time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492540,293.1184387207031,297.1499938964844,293.1499938964844,0.1166725233197212,-2594.229736328125,304.14666748046875,0.7668530941009521,0.1819309741258621,0.1648027300834655,292.955322265625,297.1499938964844,293.1499938964844,0.0051961815916001,-404.1290283203125,297.9344482421875,0.4878513813018799,0.050000000745058,0.0489889718592166,293.11822509765625,297.1499938964844,293.1499938964844,0.1735569834709167,-2772.84228515625,304.1454162597656,0.8512008786201477,0.2508421540260315,0.1761661320924759,293.1248779296875,297.1499938964844,293.1499938964844,0.2726925909519195,-5373.23974609375,304.1466064453125,0.9665818214416504,0.3599006533622741,0.3413448929786682,293.23486328125,297.1499938964844,293.1499938964844,0.0042392364703118,-1592.4046630859375,296.796630859375,0.4878513813018799,0.050000000745058,0.2323825806379318,291.12310791015625,291.1499938964844,259.0587463378906,257.9462280273437,278.8095397949219,293.2349548339844,291.12322998046875,1.0,0.2582546174526214,0.771005392074585,0.771005392074585,1.0,1.0,-1.1565338373184204,0.4885123372077942,0.6680214405059814,0.207686498761177,0.0,0.0,0.6798230409622192,24.41961669921875,25.0,1.5607935190200806,-14347.3671875,185.03062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6746520996094,308.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.162109375,18000.0,0.0,0.0,0.3251800537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011216521263123,0.8011296391487122,-7.94971037976211e-06,0.0,0.0003300164244137,0.0,0.0,76.40637969970703,0.0,0.0,0.0,0.4858821332454681,4.0,0.0,1.0
492600,293.1184387207031,297.1499938964844,293.1499938964844,0.1166725233197212,-2594.229736328125,304.14666748046875,0.7668530941009521,0.1819309741258621,0.1648027300834655,292.955322265625,297.1499938964844,293.1499938964844,0.0051961815916001,-404.1290283203125,297.9344482421875,0.4878513813018799,0.050000000745058,0.0489889718592166,293.11822509765625,297.1499938964844,293.1499938964844,0.1735569834709167,-2772.84228515625,304.1454162597656,0.8512008786201477,0.2508421540260315,0.1761661320924759,293.1248779296875,297.1499938964844,293.1499938964844,0.2726925909519195,-5373.23974609375,304.1466064453125,0.9665818214416504,0.3599006533622741,0.3413448929786682,293.23486328125,297.1499938964844,293.1499938964844,0.0042392364703118,-1592.4046630859375,296.796630859375,0.4878513813018799,0.050000000745058,0.2323825806379318,291.12310791015625,291.1499938964844,259.0587463378906,257.9462280273437,278.8095397949219,293.2349548339844,291.12322998046875,1.0,0.2582546174526214,0.771005392074585,0.771005392074585,1.0,1.0,-1.1565338373184204,0.4885123372077942,0.6680214405059814,0.207686498761177,0.0,0.0,0.6798230409622192,24.41961669921875,25.0,1.5607935190200806,-14347.3671875,185.03062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6746520996094,308.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.162109375,18000.0,0.0,0.0,0.3251800537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011216521263123,0.8011296391487122,-7.94971037976211e-06,0.0,0.0003300164244137,0.0,0.0,76.40637969970703,0.0,0.0,0.0,0.4858821332454681,4.0,0.0,1.0
492660,293.1181030273437,297.1499938964844,293.1499938964844,0.1173447668552398,-2606.2109375,304.1466369628906,0.768216073513031,0.182799145579338,0.1655804365873336,292.9488220214844,297.1499938964844,293.1499938964844,0.0052705300040543,-409.1639709472656,298.020751953125,0.4879502058029175,0.050000000745058,0.048987079411745,293.11639404296875,297.1499938964844,293.1499938964844,0.1745413243770599,-2785.37451171875,304.1452941894531,0.852639377117157,0.2520171701908111,0.1769815385341644,293.124267578125,297.1499938964844,293.1499938964844,0.2733839750289917,-5383.9892578125,304.1466064453125,0.9674509763717652,0.3606660068035126,0.3420625627040863,293.233642578125,297.1499938964844,293.1499938964844,0.0042181899771094,-1584.884521484375,296.77130126953125,0.4879502058029175,0.050000000745058,0.2323736101388931,291.1243896484375,291.1499938964844,258.986083984375,257.8836669921875,278.7777099609375,293.23370361328125,291.1245422363281,1.0,0.2585427463054657,0.7699950337409973,0.7699950337409973,1.0,1.0,-1.159294366836548,0.489681988954544,0.6696124076843262,0.2082801014184951,0.0,0.0,0.6831518411636353,24.40950584411621,25.0,1.803097128868103,-14420.453125,185.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,308.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.720703125,18000.0,0.0,0.0,0.3270135521888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087407946586609,0.8087488412857056,-8.024998351174872e-06,0.0,0.000331877177814,0.0,0.0,78.04534149169922,0.0,0.0,0.0,0.4891284704208374,4.0,0.0,1.0
492720,293.1181030273437,297.1499938964844,293.1499938964844,0.1173447668552398,-2606.2109375,304.1466369628906,0.768216073513031,0.182799145579338,0.1655804365873336,292.9488220214844,297.1499938964844,293.1499938964844,0.0052705300040543,-409.1639709472656,298.020751953125,0.4879502058029175,0.050000000745058,0.048987079411745,293.11639404296875,297.1499938964844,293.1499938964844,0.1745413243770599,-2785.37451171875,304.1452941894531,0.852639377117157,0.2520171701908111,0.1769815385341644,293.124267578125,297.1499938964844,293.1499938964844,0.2733839750289917,-5383.9892578125,304.1466064453125,0.9674509763717652,0.3606660068035126,0.3420625627040863,293.233642578125,297.1499938964844,293.1499938964844,0.0042181899771094,-1584.884521484375,296.77130126953125,0.4879502058029175,0.050000000745058,0.2323736101388931,291.1243896484375,291.1499938964844,258.986083984375,257.8836669921875,278.7777099609375,293.23370361328125,291.1245422363281,1.0,0.2585427463054657,0.7699950337409973,0.7699950337409973,1.0,1.0,-1.159294366836548,0.489681988954544,0.6696124076843262,0.2082801014184951,0.0,0.0,0.6831518411636353,24.40950584411621,25.0,1.803097128868103,-14420.453125,185.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,308.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.720703125,18000.0,0.0,0.0,0.3270135521888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087407946586609,0.8087488412857056,-8.024998351174872e-06,0.0,0.000331877177814,0.0,0.0,78.04534149169922,0.0,0.0,0.0,0.4891284704208374,4.0,0.0,1.0
492780,293.1178283691406,297.1499938964844,293.1499938964844,0.1178267076611518,-2614.4365234375,304.14697265625,0.7695668935775757,0.1836607009172439,0.166353553533554,292.9425354003906,297.1499938964844,293.1499938964844,0.0053437296301126,-413.7945556640625,298.1166076660156,0.4880456626415252,0.050000000745058,0.0489852502942085,293.1147766113281,297.1499938964844,293.1499938964844,0.1752532869577407,-2794.09326171875,304.1457214355469,0.8540818095207214,0.2531983554363251,0.1778022646903991,293.12371826171875,297.1499938964844,293.1499938964844,0.2736371755599975,-5387.326171875,304.1473388671875,0.9683065414428712,0.3614278137683868,0.3427793979644775,293.23248291015625,297.1499938964844,293.1499938964844,0.0041956966742873,-1575.7501220703125,296.7559509277344,0.4880456626415252,0.050000000745058,0.2323649376630783,291.142822265625,291.1499938964844,258.9183349609375,257.8251647949219,278.8542785644531,293.2325439453125,291.1464538574219,1.0,0.2588352560997009,0.7440711259841919,0.7440711259841919,1.0,1.0,-1.162055253982544,0.4870953261852264,0.6749599575996399,0.2051285505294799,0.0,0.0,0.6833484172821045,24.40066909790039,25.0,29.329275131225582,-14436.484375,186.72439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6973571777344,308.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.484375,18000.0,0.0,0.0,0.3286955654621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135148882865906,0.81352299451828,-8.083056854957249e-06,0.0,0.0003335842047818,0.0,0.0,79.1630630493164,0.0,0.0,0.0,0.4911423325538635,4.0,0.0,1.0
492840,293.1178283691406,297.1499938964844,293.1499938964844,0.1178267076611518,-2614.4365234375,304.14697265625,0.7695668935775757,0.1836607009172439,0.166353553533554,292.9425354003906,297.1499938964844,293.1499938964844,0.0053437296301126,-413.7945556640625,298.1166076660156,0.4880456626415252,0.050000000745058,0.0489852502942085,293.1147766113281,297.1499938964844,293.1499938964844,0.1752532869577407,-2794.09326171875,304.1457214355469,0.8540818095207214,0.2531983554363251,0.1778022646903991,293.12371826171875,297.1499938964844,293.1499938964844,0.2736371755599975,-5387.326171875,304.1473388671875,0.9683065414428712,0.3614278137683868,0.3427793979644775,293.23248291015625,297.1499938964844,293.1499938964844,0.0041956966742873,-1575.7501220703125,296.7559509277344,0.4880456626415252,0.050000000745058,0.2323649376630783,291.142822265625,291.1499938964844,258.9183349609375,257.8251647949219,278.8542785644531,293.2325439453125,291.1464538574219,1.0,0.2588352560997009,0.7440711259841919,0.7440711259841919,1.0,1.0,-1.162055253982544,0.4870953261852264,0.6749599575996399,0.2051285505294799,0.0,0.0,0.6833484172821045,24.40066909790039,25.0,29.329275131225582,-14436.484375,186.72439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6973571777344,308.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.484375,18000.0,0.0,0.0,0.3286955654621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135148882865906,0.81352299451828,-8.083056854957249e-06,0.0,0.0003335842047818,0.0,0.0,79.1630630493164,0.0,0.0,0.0,0.4911423325538635,4.0,0.0,1.0
492900,293.11773681640625,297.1499938964844,293.1499938964844,0.1180008873343467,-2617.253662109375,304.147216796875,0.770231306552887,0.1840865164995193,0.1667362600564956,292.93951416015625,297.1499938964844,293.1499938964844,0.0053785904310643,-415.88189697265625,298.168212890625,0.4880901277065277,0.050000000745058,0.0489844009280204,293.1140441894531,297.1499938964844,293.1499938964844,0.1755137592554092,-2797.1435546875,304.1460266113281,0.8547983765602112,0.2537885904312134,0.1782128363847732,293.1235046386719,297.1499938964844,293.1499938964844,0.2736086249351501,-5386.435546875,304.1478881835937,0.9687218070030212,0.3618033528327942,0.3431335687637329,293.2319641113281,297.1499938964844,293.1499938964844,0.0041822921484708,-1570.062255859375,296.7522888183594,0.4880901277065277,0.050000000745058,0.2323608994483947,291.1591186523437,291.1499938964844,258.886474609375,257.7975769042969,278.89178466796875,293.2320251464844,291.1622619628906,1.0,0.2589825093746185,0.7339886426925659,0.7339886426925659,1.0,1.0,-1.163426637649536,0.4859473407268524,0.6774793267250061,0.2037007212638855,0.0,0.0,0.6810943484306335,24.39776992797852,25.0,35.38861083984375,-14427.4423828125,187.1512145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156677246094,308.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.984375,18000.0,0.0,0.0,0.3294005095958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111814856529236,0.8111895322799683,-8.073943718045484e-06,0.0,0.000334299635142,0.0,0.0,78.75726318359375,0.0,0.0,0.0,0.4902299046516418,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1182039454579353,-2620.6494140625,304.1473388671875,0.7708882093429565,0.184509128332138,0.1671159863471985,292.9365539550781,297.1499938964844,293.1499938964844,0.0054144221358001,-418.0726623535156,298.2186584472656,0.4881327748298645,0.050000000745058,0.0489835813641548,293.11334228515625,297.1499938964844,293.1499938964844,0.175820916891098,-2800.8515625,304.14617919921875,0.8555121421813965,0.2543791234493255,0.1786233931779861,293.1233215332031,297.1499938964844,293.1499938964844,0.2736491560935974,-5386.7509765625,304.148193359375,0.9691295027732848,0.3621767461299896,0.3434849977493286,293.23150634765625,297.1499938964844,293.1499938964844,0.0041693807579576,-1564.7393798828125,296.7469177246094,0.4881327748298645,0.050000000745058,0.2323570251464843,291.1723327636719,291.1499938964844,258.8560791015625,257.77117919921875,278.9261169433594,293.2315673828125,291.1747131347656,1.0,0.2591301500797272,0.7253881096839905,0.7253881096839905,1.0,1.0,-1.164791464805603,0.4849253892898559,0.6798660755157471,0.2024007886648178,0.0,0.0,0.6782671809196472,24.39571952819824,25.0,34.186279296875,-14411.939453125,187.5782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421569824219,308.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.99609375,18000.0,0.0,0.0,0.3299786448478699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80653977394104,0.8065478205680847,-8.039202839427162e-06,0.0,0.0003348863974679,0.0,0.0,77.83261108398438,0.0,0.0,0.0,0.4883455336093902,4.0,0.0,1.0
493020,293.1175842285156,297.1499938964844,293.1499938964844,0.1186965778470039,-2629.156494140625,304.1473999023437,0.7721843719482422,0.1853457987308502,0.1678674966096878,292.9308166503906,297.1499938964844,293.1499938964844,0.0054898206144571,-422.81341552734375,298.31597900390625,0.4882148504257202,0.050000000745058,0.0489820130169391,293.1120910644531,297.1499938964844,293.1499938964844,0.1765767633914947,-2810.236083984375,304.14617919921875,0.8569374084472656,0.2555630803108215,0.1794460862874984,293.1229858398437,297.1499938964844,293.1499938964844,0.2739420235157013,-5391.01025390625,304.1482849121094,0.96993088722229,0.3629204928874969,0.344184011220932,293.2305908203125,297.1499938964844,293.1499938964844,0.0041455347090959,-1555.341064453125,296.7308349609375,0.4882148504257202,0.050000000745058,0.2323495745658874,291.1891174316406,291.1499938964844,258.7997741699219,257.7221984863281,278.9842224121094,293.23065185546875,291.1902770996094,1.0,0.2594262063503265,0.7118337750434875,0.7118337750434875,1.0,1.0,-1.1675091981887815,0.483298659324646,0.6842105388641357,0.2002220898866653,0.0,0.0,0.6718026399612427,24.393213272094727,25.0,23.094070434570312,-14376.6708984375,188.4335784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178100585937,308.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18132.3125,18000.0,0.0,0.0,0.330710768699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937275767326355,0.7937355041503906,-7.926304533611983e-06,0.0,0.0003356293891556,0.0,0.0,75.19274139404297,0.0,0.0,0.0,0.4830254316329956,4.0,0.0,1.0
493080,293.1175842285156,297.1499938964844,293.1499938964844,0.1186965778470039,-2629.156494140625,304.1473999023437,0.7721843719482422,0.1853457987308502,0.1678674966096878,292.9308166503906,297.1499938964844,293.1499938964844,0.0054898206144571,-422.81341552734375,298.31597900390625,0.4882148504257202,0.050000000745058,0.0489820130169391,293.1120910644531,297.1499938964844,293.1499938964844,0.1765767633914947,-2810.236083984375,304.14617919921875,0.8569374084472656,0.2555630803108215,0.1794460862874984,293.1229858398437,297.1499938964844,293.1499938964844,0.2739420235157013,-5391.01025390625,304.1482849121094,0.96993088722229,0.3629204928874969,0.344184011220932,293.2305908203125,297.1499938964844,293.1499938964844,0.0041455347090959,-1555.341064453125,296.7308349609375,0.4882148504257202,0.050000000745058,0.2323495745658874,291.1891174316406,291.1499938964844,258.7997741699219,257.7221984863281,278.9842224121094,293.23065185546875,291.1902770996094,1.0,0.2594262063503265,0.7118337750434875,0.7118337750434875,1.0,1.0,-1.1675091981887815,0.483298659324646,0.6842105388641357,0.2002220898866653,0.0,0.0,0.6718026399612427,24.393213272094727,25.0,23.094070434570312,-14376.6708984375,188.4335784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178100585937,308.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18132.3125,18000.0,0.0,0.0,0.330710768699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937275767326355,0.7937355041503906,-7.926304533611983e-06,0.0,0.0003356293891556,0.0,0.0,75.19274139404297,0.0,0.0,0.0,0.4830254316329956,4.0,0.0,1.0
493140,293.1175537109375,297.1499938964844,293.1499938964844,0.1192860826849937,-2639.567626953125,304.14727783203125,0.7734602093696594,0.1861711740493774,0.1686089485883712,292.9252624511719,297.1499938964844,293.1499938964844,0.0055702081881463,-427.9973754882813,298.4098815917969,0.4882940649986267,0.050000000745058,0.0489804968237876,293.1109619140625,297.1499938964844,293.1499938964844,0.1774950623512268,-2821.850830078125,304.1459350585937,0.8583635091781616,0.2567513287067413,0.1802717745304107,293.1227111816406,297.1499938964844,293.1499938964844,0.2744774222373962,-5399.357421875,304.14794921875,0.9707179069519044,0.3636601865291595,0.3448794782161712,293.2297058105469,297.1499938964844,293.1499938964844,0.0041238516569137,-1547.3062744140625,296.7090148925781,0.4882940649986267,0.050000000745058,0.232342392206192,291.19537353515625,291.1499938964844,258.75,257.6786804199219,279.028564453125,293.2297668457031,291.195556640625,1.0,0.2597227692604065,0.7020132541656494,0.7020132541656494,1.0,1.0,-1.1702145338058472,0.4822184443473816,0.6879961490631104,0.198594719171524,0.0,0.0,0.6652387976646423,24.39215469360352,25.0,9.830714225769045,-14345.7421875,189.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151916503906,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.2109375,18000.0,0.0,0.0,0.3308750987052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792316675186157,0.7792394161224365,-7.790759809722658e-06,0.0,0.0003357961541041,0.0,0.0,72.21663665771484,0.0,0.0,0.0,0.4769663512706756,4.0,0.0,1.0
493200,293.1175537109375,297.1499938964844,293.1499938964844,0.1192860826849937,-2639.567626953125,304.14727783203125,0.7734602093696594,0.1861711740493774,0.1686089485883712,292.9252624511719,297.1499938964844,293.1499938964844,0.0055702081881463,-427.9973754882813,298.4098815917969,0.4882940649986267,0.050000000745058,0.0489804968237876,293.1109619140625,297.1499938964844,293.1499938964844,0.1774950623512268,-2821.850830078125,304.1459350585937,0.8583635091781616,0.2567513287067413,0.1802717745304107,293.1227111816406,297.1499938964844,293.1499938964844,0.2744774222373962,-5399.357421875,304.14794921875,0.9707179069519044,0.3636601865291595,0.3448794782161712,293.2297058105469,297.1499938964844,293.1499938964844,0.0041238516569137,-1547.3062744140625,296.7090148925781,0.4882940649986267,0.050000000745058,0.232342392206192,291.19537353515625,291.1499938964844,258.75,257.6786804199219,279.028564453125,293.2297668457031,291.195556640625,1.0,0.2597227692604065,0.7020132541656494,0.7020132541656494,1.0,1.0,-1.1702145338058472,0.4822184443473816,0.6879961490631104,0.198594719171524,0.0,0.0,0.6652387976646423,24.39215469360352,25.0,9.830714225769045,-14345.7421875,189.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151916503906,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.2109375,18000.0,0.0,0.0,0.3308750987052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792316675186157,0.7792394161224365,-7.790759809722658e-06,0.0,0.0003357961541041,0.0,0.0,72.21663665771484,0.0,0.0,0.0,0.4769663512706756,4.0,0.0,1.0
493260,293.1171875,297.1499938964844,293.1499938964844,0.1199849396944046,-2652.052490234375,304.14703369140625,0.7748264670372009,0.1870686411857605,0.1693854928016662,292.9193725585937,297.1499938964844,293.1499938964844,0.0056562880054116,-433.6216735839844,298.50311279296875,0.4883961379528045,0.050000000745058,0.0489785484969615,293.10955810546875,297.1499938964844,293.1499938964844,0.1785791963338852,-2835.6845703125,304.1454772949219,0.8598897457122803,0.2580280900001526,0.1811357289552688,293.1220703125,297.1499938964844,293.1499938964844,0.2752395272254944,-5411.443359375,304.1473693847656,0.971581220626831,0.364478051662445,0.3456175029277801,293.2283020019531,297.1499938964844,293.1499938964844,0.0041053211316466,-1540.82177734375,296.6844177246094,0.4883961379528045,0.050000000745058,0.2323331534862518,291.19384765625,291.1499938964844,258.7042236328125,257.6383972167969,279.0604858398437,293.2284240722656,291.193359375,1.0,0.2600232064723968,0.6947568655014038,0.6947568655014038,1.0,1.0,-1.1730560064315796,0.4816559553146362,0.6914000511169434,0.197461649775505,0.0,0.0,0.6594308018684387,24.38231468200684,25.0,-1.055449366569519,-14326.46484375,190.1752777099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,308.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.083984375,18000.0,0.0,0.0,0.3305379450321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655518054962158,0.7655594348907471,-7.659916263946798e-06,0.0,0.0003354540094733,0.0,0.0,69.45316314697266,0.0,0.0,0.0,0.4712458848953247,4.0,0.0,1.0
493320,293.1171875,297.1499938964844,293.1499938964844,0.1199849396944046,-2652.052490234375,304.14703369140625,0.7748264670372009,0.1870686411857605,0.1693854928016662,292.9193725585937,297.1499938964844,293.1499938964844,0.0056562880054116,-433.6216735839844,298.50311279296875,0.4883961379528045,0.050000000745058,0.0489785484969615,293.10955810546875,297.1499938964844,293.1499938964844,0.1785791963338852,-2835.6845703125,304.1454772949219,0.8598897457122803,0.2580280900001526,0.1811357289552688,293.1220703125,297.1499938964844,293.1499938964844,0.2752395272254944,-5411.443359375,304.1473693847656,0.971581220626831,0.364478051662445,0.3456175029277801,293.2283020019531,297.1499938964844,293.1499938964844,0.0041053211316466,-1540.82177734375,296.6844177246094,0.4883961379528045,0.050000000745058,0.2323331534862518,291.19384765625,291.1499938964844,258.7042236328125,257.6383972167969,279.0604858398437,293.2284240722656,291.193359375,1.0,0.2600232064723968,0.6947568655014038,0.6947568655014038,1.0,1.0,-1.1730560064315796,0.4816559553146362,0.6914000511169434,0.197461649775505,0.0,0.0,0.6594308018684387,24.38231468200684,25.0,-1.055449366569519,-14326.46484375,190.1752777099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,308.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.083984375,18000.0,0.0,0.0,0.3305379450321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655518054962158,0.7655594348907471,-7.659916263946798e-06,0.0,0.0003354540094733,0.0,0.0,69.45316314697266,0.0,0.0,0.0,0.4712458848953247,4.0,0.0,1.0
493380,293.1164245605469,297.1499938964844,293.1499938964844,0.1208173185586929,-2666.990478515625,304.1466369628906,0.7764055728912354,0.1880543529987335,0.1702520251274109,292.9128723144531,297.1499938964844,293.1499938964844,0.0057479366660118,-439.6313781738281,298.5978088378906,0.4885444045066833,0.050000000745058,0.0489757321774959,293.1077575683594,297.1499938964844,293.1499938964844,0.1798498183488845,-2851.951171875,304.1448669433594,0.86162930727005,0.2594156563282013,0.1820841431617736,293.1210327148437,297.1499938964844,293.1499938964844,0.2762317359447479,-5427.24072265625,304.1465759277344,0.9726169109344482,0.3653943538665771,0.3464584648609161,293.2261047363281,297.1499938964844,293.1499938964844,0.0040898588486015,-1535.716064453125,296.6594543457031,0.4885444045066833,0.050000000745058,0.2323197871446609,291.18701171875,291.1499938964844,258.6595764160156,257.5987548828125,279.08233642578125,293.22625732421875,291.18609619140625,1.0,0.2603374123573303,0.689149796962738,0.689149796962738,1.0,1.0,-1.1762243509292605,0.4815600216388702,0.6946643590927124,0.196738600730896,0.0,0.0,0.6549174785614014,24.35533905029297,25.0,-8.641834259033203,-14322.1103515625,191.1332855224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,308.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.501953125,18000.0,0.0,0.0,0.3298262655735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542461156845093,0.754253625869751,-7.549791462224675e-06,0.0,0.000334731710609,0.0,0.0,67.20377349853516,0.0,0.0,0.0,0.4665178656578064,4.0,0.0,1.0
493440,293.1164245605469,297.1499938964844,293.1499938964844,0.1208173185586929,-2666.990478515625,304.1466369628906,0.7764055728912354,0.1880543529987335,0.1702520251274109,292.9128723144531,297.1499938964844,293.1499938964844,0.0057479366660118,-439.6313781738281,298.5978088378906,0.4885444045066833,0.050000000745058,0.0489757321774959,293.1077575683594,297.1499938964844,293.1499938964844,0.1798498183488845,-2851.951171875,304.1448669433594,0.86162930727005,0.2594156563282013,0.1820841431617736,293.1210327148437,297.1499938964844,293.1499938964844,0.2762317359447479,-5427.24072265625,304.1465759277344,0.9726169109344482,0.3653943538665771,0.3464584648609161,293.2261047363281,297.1499938964844,293.1499938964844,0.0040898588486015,-1535.716064453125,296.6594543457031,0.4885444045066833,0.050000000745058,0.2323197871446609,291.18701171875,291.1499938964844,258.6595764160156,257.5987548828125,279.08233642578125,293.22625732421875,291.18609619140625,1.0,0.2603374123573303,0.689149796962738,0.689149796962738,1.0,1.0,-1.1762243509292605,0.4815600216388702,0.6946643590927124,0.196738600730896,0.0,0.0,0.6549174785614014,24.35533905029297,25.0,-8.641834259033203,-14322.1103515625,191.1332855224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,308.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.501953125,18000.0,0.0,0.0,0.3298262655735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542461156845093,0.754253625869751,-7.549791462224675e-06,0.0,0.000334731710609,0.0,0.0,67.20377349853516,0.0,0.0,0.0,0.4665178656578064,4.0,0.0,1.0
493500,293.1159973144531,297.1499938964844,293.1499938964844,0.1212609112262725,-2674.952392578125,304.1464233398437,0.7772307395935059,0.1885625422000885,0.1707024872303009,292.9094543457031,297.1499938964844,293.1499938964844,0.0057957852259278,-442.7595825195313,298.6459655761719,0.4886241555213928,0.050000000745058,0.0489742159843444,293.1068115234375,297.1499938964844,293.1499938964844,0.1805281490087509,-2860.630859375,304.1445617675781,0.8625403046607971,0.2601335942745209,0.1825779676437378,293.1204833984375,297.1499938964844,293.1499938964844,0.2767783105373382,-5435.9296875,304.1462097167969,0.9731608629226683,0.3658710420131683,0.3469004929065704,293.22479248046875,297.1499938964844,293.1499938964844,0.0040830108337104,-1533.5345458984375,296.647216796875,0.4886241555213928,0.050000000745058,0.2323126047849655,291.1824645996094,291.1499938964844,258.6376342773437,257.57916259765625,279.0904235839844,293.2249450683594,291.1814880371094,1.0,0.2605001926422119,0.6867877840995789,0.6867877840995789,1.0,1.0,-1.1778779029846191,0.4816345572471618,0.6962433457374573,0.1964886933565139,0.0,0.0,0.6532071232795715,24.34029006958008,25.0,-10.953899383544922,-14324.978515625,191.6326599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,308.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.087890625,18000.0,0.0,0.0,0.3293766677379608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497503161430359,0.7497578263282776,-7.505245321226539e-06,0.0,0.0003342754498589,0.0,0.0,66.3162841796875,0.0,0.0,0.0,0.4646342992782593,4.0,0.0,1.0
493560,293.1155700683594,297.1499938964844,293.1499938964844,0.1217143237590789,-2683.084228515625,304.1462707519531,0.778066873550415,0.1890770047903061,0.1711596101522445,292.906005859375,297.1499938964844,293.1499938964844,0.00584461633116,-445.9381713867188,298.69482421875,0.4887044429779053,0.050000000745058,0.0489726923406124,293.1058959960937,297.1499938964844,293.1499938964844,0.1812238991260528,-2869.52294921875,304.144287109375,0.8634669184684753,0.2608631551265716,0.183080792427063,293.11993408203125,297.1499938964844,293.1499938964844,0.277342826128006,-5444.88525390625,304.1458740234375,0.9737105369567872,0.3663551807403564,0.3473508954048157,293.2233581542969,297.1499938964844,293.1499938964844,0.0040766624733805,-1531.545166015625,296.6353454589844,0.4887044429779053,0.050000000745058,0.2323053777217865,291.1776428222656,291.1499938964844,258.615966796875,257.5597229003906,279.0970764160156,293.2235412597656,291.1766357421875,1.0,0.26066654920578,0.6846473813056946,0.6846473813056946,1.0,1.0,-1.1795601844787598,0.4817692637443542,0.6977909803390503,0.1962949633598327,0.0,0.0,0.6518495082855225,24.325489044189453,25.0,-12.418583869934082,-14330.580078125,192.1427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,308.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.392578125,18000.0,0.0,0.0,0.32889124751091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746045708656311,0.746053159236908,-7.4680460784293246e-06,0.0,0.0003337828093208,0.0,0.0,65.58686828613281,0.0,0.0,0.0,0.4630792737007141,4.0,0.0,1.0
493620,293.11474609375,297.1499938964844,293.1499938964844,0.1226381734013557,-2699.62255859375,304.1459655761719,0.7797563672065735,0.1901188343763351,0.1720873564481735,292.89892578125,297.1499938964844,293.1499938964844,0.0059452760033309,-452.4344482421875,298.7947082519531,0.4888629913330078,0.050000000745058,0.0489696897566318,293.10406494140625,297.1499938964844,293.1499938964844,0.1826499551534652,-2887.708740234375,304.1438293457031,0.8653510808944702,0.2623496949672699,0.1841074377298355,293.11883544921875,297.1499938964844,293.1499938964844,0.2785007953643799,-5463.1923828125,304.14532470703125,0.9748122692108154,0.3673382699489593,0.3482682108879089,293.2202453613281,297.1499938964844,293.1499938964844,0.0040651513263583,-1527.993896484375,296.61285400390625,0.4888629913330078,0.050000000745058,0.232291117310524,291.16778564453125,291.1499938964844,258.57330322265625,257.5212707519531,279.1070556640625,293.2204284667969,291.1667785644531,1.0,0.261009156703949,0.6808804273605347,0.6808804273605347,1.0,1.0,-1.1829864978790283,0.4821778237819671,0.7008086442947388,0.1960392594337463,0.0,0.0,0.6501433849334717,24.298025131225582,25.0,-13.54340934753418,-14348.2744140625,193.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,308.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.998046875,18000.0,0.0,0.0,0.3278854787349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409314513206482,0.7409389019012451,-7.414992523990804e-06,0.0,0.000332762079779,0.0,0.0,64.57625579833984,0.0,0.0,0.0,0.4609208405017853,4.0,0.0,1.0
493680,293.11474609375,297.1499938964844,293.1499938964844,0.1226381734013557,-2699.62255859375,304.1459655761719,0.7797563672065735,0.1901188343763351,0.1720873564481735,292.89892578125,297.1499938964844,293.1499938964844,0.0059452760033309,-452.4344482421875,298.7947082519531,0.4888629913330078,0.050000000745058,0.0489696897566318,293.10406494140625,297.1499938964844,293.1499938964844,0.1826499551534652,-2887.708740234375,304.1438293457031,0.8653510808944702,0.2623496949672699,0.1841074377298355,293.11883544921875,297.1499938964844,293.1499938964844,0.2785007953643799,-5463.1923828125,304.14532470703125,0.9748122692108154,0.3673382699489593,0.3482682108879089,293.2202453613281,297.1499938964844,293.1499938964844,0.0040651513263583,-1527.993896484375,296.61285400390625,0.4888629913330078,0.050000000745058,0.232291117310524,291.16778564453125,291.1499938964844,258.57330322265625,257.5212707519531,279.1070556640625,293.2204284667969,291.1667785644531,1.0,0.261009156703949,0.6808804273605347,0.6808804273605347,1.0,1.0,-1.1829864978790283,0.4821778237819671,0.7008086442947388,0.1960392594337463,0.0,0.0,0.6501433849334717,24.298025131225582,25.0,-13.54340934753418,-14348.2744140625,193.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,308.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.998046875,18000.0,0.0,0.0,0.3278854787349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409314513206482,0.7409389019012451,-7.414992523990804e-06,0.0,0.000332762079779,0.0,0.0,64.57625579833984,0.0,0.0,0.0,0.4609208405017853,4.0,0.0,1.0
493740,293.11395263671875,297.1499938964844,293.1499938964844,0.1235720515251159,-2716.29345703125,304.145751953125,0.781453549861908,0.1911713480949401,0.1730264723300933,292.89178466796875,297.1499938964844,293.1499938964844,0.0060497666709125,-459.087890625,298.8975830078125,0.4890161156654358,0.050000000745058,0.0489667877554893,293.10235595703125,297.1499938964844,293.1499938964844,0.1841037422418594,-2906.18798828125,304.1434631347656,0.8672609329223633,0.2638643980026245,0.1851554661989212,293.1178283691406,297.1499938964844,293.1499938964844,0.2796724438667297,-5481.630859375,304.1449279785156,0.9759042859077454,0.3683335483074188,0.3491990864276886,293.2168884277344,297.1499938964844,293.1499938964844,0.0040549365803599,-1524.8775634765625,296.59228515625,0.4890161156654358,0.050000000745058,0.232277363538742,291.15826416015625,291.1499938964844,258.5315246582031,257.4833374023437,279.11376953125,293.21710205078125,291.1573486328125,1.0,0.2613633275032043,0.6776159405708313,0.6776159405708313,1.0,1.0,-1.1864690780639648,0.4827212989330292,0.7037476897239685,0.1959135681390762,0.0,0.0,0.6496842503547668,24.274333953857425,25.0,-13.221549034118652,-14372.408203125,194.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,308.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.083984375,18000.0,0.0,0.0,0.3269397020339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386764883995056,0.7386838793754578,-7.388419817289105e-06,0.0,0.0003318022354505,0.0,0.0,64.11226654052734,0.0,0.0,0.0,0.4599450230598449,4.0,0.0,1.0
493800,293.11395263671875,297.1499938964844,293.1499938964844,0.1235720515251159,-2716.29345703125,304.145751953125,0.781453549861908,0.1911713480949401,0.1730264723300933,292.89178466796875,297.1499938964844,293.1499938964844,0.0060497666709125,-459.087890625,298.8975830078125,0.4890161156654358,0.050000000745058,0.0489667877554893,293.10235595703125,297.1499938964844,293.1499938964844,0.1841037422418594,-2906.18798828125,304.1434631347656,0.8672609329223633,0.2638643980026245,0.1851554661989212,293.1178283691406,297.1499938964844,293.1499938964844,0.2796724438667297,-5481.630859375,304.1449279785156,0.9759042859077454,0.3683335483074188,0.3491990864276886,293.2168884277344,297.1499938964844,293.1499938964844,0.0040549365803599,-1524.8775634765625,296.59228515625,0.4890161156654358,0.050000000745058,0.232277363538742,291.15826416015625,291.1499938964844,258.5315246582031,257.4833374023437,279.11376953125,293.21710205078125,291.1573486328125,1.0,0.2613633275032043,0.6776159405708313,0.6776159405708313,1.0,1.0,-1.1864690780639648,0.4827212989330292,0.7037476897239685,0.1959135681390762,0.0,0.0,0.6496842503547668,24.274333953857425,25.0,-13.221549034118652,-14372.408203125,194.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,308.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.083984375,18000.0,0.0,0.0,0.3269397020339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386764883995056,0.7386838793754578,-7.388419817289105e-06,0.0,0.0003318022354505,0.0,0.0,64.11226654052734,0.0,0.0,0.0,0.4599450230598449,4.0,0.0,1.0
493860,293.1132507324219,297.1499938964844,293.1499938964844,0.1245064064860344,-2732.923095703125,304.1456298828125,0.783147394657135,0.1922288388013839,0.1739713251590728,292.8846130371094,297.1499938964844,293.1499938964844,0.0061578312888741,-465.8666687011719,299.0033874511719,0.4891626834869385,0.050000000745058,0.0489640161395072,293.1007385253906,297.1499938964844,293.1499938964844,0.18557108938694,-2924.778564453125,304.1431884765625,0.8691850304603577,0.2653996646404266,0.1862190961837768,293.1169128417969,297.1499938964844,293.1499938964844,0.2808399498462677,-5499.92724609375,304.1446838378906,0.97697913646698,0.369335263967514,0.350137323141098,293.21337890625,297.1499938964844,293.1499938964844,0.0040458184666931,-1522.104248046875,296.57373046875,0.4891626834869385,0.050000000745058,0.2322642207145691,291.1495666503906,291.1499938964844,258.49053955078125,257.4458923339844,279.118408203125,293.2135925292969,291.1487121582031,1.0,0.2617270946502685,0.6746996641159058,0.6746996641159058,1.0,1.0,-1.1899869441986084,0.4833555817604065,0.7066313028335571,0.1958776414394378,0.0,0.0,0.6503369808197021,24.25464057922364,25.0,-12.20174503326416,-14401.0595703125,195.36929321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209533691406,308.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.32616126537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389893531799316,0.7389967441558838,-7.385578555840766e-06,0.0,0.0003310122410766,0.0,0.0,64.13279724121094,0.0,0.0,0.0,0.4600299596786499,4.0,0.0,1.0
493920,293.1132507324219,297.1499938964844,293.1499938964844,0.1245064064860344,-2732.923095703125,304.1456298828125,0.783147394657135,0.1922288388013839,0.1739713251590728,292.8846130371094,297.1499938964844,293.1499938964844,0.0061578312888741,-465.8666687011719,299.0033874511719,0.4891626834869385,0.050000000745058,0.0489640161395072,293.1007385253906,297.1499938964844,293.1499938964844,0.18557108938694,-2924.778564453125,304.1431884765625,0.8691850304603577,0.2653996646404266,0.1862190961837768,293.1169128417969,297.1499938964844,293.1499938964844,0.2808399498462677,-5499.92724609375,304.1446838378906,0.97697913646698,0.369335263967514,0.350137323141098,293.21337890625,297.1499938964844,293.1499938964844,0.0040458184666931,-1522.104248046875,296.57373046875,0.4891626834869385,0.050000000745058,0.2322642207145691,291.1495666503906,291.1499938964844,258.49053955078125,257.4458923339844,279.118408203125,293.2135925292969,291.1487121582031,1.0,0.2617270946502685,0.6746996641159058,0.6746996641159058,1.0,1.0,-1.1899869441986084,0.4833555817604065,0.7066313028335571,0.1958776414394378,0.0,0.0,0.6503369808197021,24.25464057922364,25.0,-12.20174503326416,-14401.0595703125,195.36929321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209533691406,308.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.32616126537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389893531799316,0.7389967441558838,-7.385578555840766e-06,0.0,0.0003310122410766,0.0,0.0,64.13279724121094,0.0,0.0,0.0,0.4600299596786499,4.0,0.0,1.0
493980,293.11260986328125,297.1499938964844,293.1499938964844,0.1254351884126663,-2749.404296875,304.1455383300781,0.7848312854766846,0.1932872384786605,0.1749179363250732,292.8775329589844,297.1499938964844,293.1499938964844,0.006269421428442,-472.7552795410156,299.112060546875,0.4893026351928711,0.050000000745058,0.0489613711833953,293.0992431640625,297.1499938964844,293.1499938964844,0.1870427131652832,-2943.36376953125,304.1430053710937,0.8711159825325012,0.2669496238231659,0.187293991446495,293.1160888671875,297.1499938964844,293.1499938964844,0.2819928526878357,-5517.92626953125,304.14453125,0.9780334234237672,0.3703396916389465,0.3510790169239044,293.2098083496094,297.1499938964844,293.1499938964844,0.0040376614779233,-1519.6160888671875,296.55712890625,0.4893026351928711,0.050000000745058,0.2322516739368438,291.1418151855469,291.1499938964844,258.4502868652344,257.40887451171875,279.1216125488281,293.21002197265625,291.1410827636719,1.0,0.2620985805988312,0.6720314025878906,0.6720314025878906,1.0,1.0,-1.1935254335403442,0.4840505719184875,0.7094749212265015,0.1959041357040405,0.0,0.0,0.6519574522972107,24.23874855041504,25.0,-10.850500106811523,-14433.060546875,196.4901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,308.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.3256303668022156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415602803230286,0.7415676712989807,-7.403728432109347e-06,0.0,0.0003304734418634,0.0,0.0,64.58045196533203,0.0,0.0,0.0,0.4610497653484344,4.0,0.0,1.0
494040,293.11260986328125,297.1499938964844,293.1499938964844,0.1254351884126663,-2749.404296875,304.1455383300781,0.7848312854766846,0.1932872384786605,0.1749179363250732,292.8775329589844,297.1499938964844,293.1499938964844,0.006269421428442,-472.7552795410156,299.112060546875,0.4893026351928711,0.050000000745058,0.0489613711833953,293.0992431640625,297.1499938964844,293.1499938964844,0.1870427131652832,-2943.36376953125,304.1430053710937,0.8711159825325012,0.2669496238231659,0.187293991446495,293.1160888671875,297.1499938964844,293.1499938964844,0.2819928526878357,-5517.92626953125,304.14453125,0.9780334234237672,0.3703396916389465,0.3510790169239044,293.2098083496094,297.1499938964844,293.1499938964844,0.0040376614779233,-1519.6160888671875,296.55712890625,0.4893026351928711,0.050000000745058,0.2322516739368438,291.1418151855469,291.1499938964844,258.4502868652344,257.40887451171875,279.1216125488281,293.21002197265625,291.1410827636719,1.0,0.2620985805988312,0.6720314025878906,0.6720314025878906,1.0,1.0,-1.1935254335403442,0.4840505719184875,0.7094749212265015,0.1959041357040405,0.0,0.0,0.6519574522972107,24.23874855041504,25.0,-10.850500106811523,-14433.060546875,196.4901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,308.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.3256303668022156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415602803230286,0.7415676712989807,-7.403728432109347e-06,0.0,0.0003304734418634,0.0,0.0,64.58045196533203,0.0,0.0,0.0,0.4610497653484344,4.0,0.0,1.0
494100,293.1123352050781,297.1499938964844,293.1499938964844,0.125896081328392,-2757.564453125,304.1455078125,0.7856680750846863,0.1938157975673675,0.1753909736871719,292.8740234375,297.1499938964844,293.1499938964844,0.0063265142962336,-476.2357177734375,299.1674499511719,0.4893702566623688,0.050000000745058,0.0489600971341133,293.0985412597656,297.1499938964844,293.1499938964844,0.1877778619527816,-2952.6259765625,304.1429443359375,0.8720823526382446,0.2677285671234131,0.1878345608711242,293.11572265625,297.1499938964844,293.1499938964844,0.2825615108013153,-5526.7802734375,304.1445007324219,0.9785524606704712,0.3708420991897583,0.3515503406524658,293.2080078125,297.1499938964844,293.1499938964844,0.0040339198894798,-1518.4686279296875,296.5495910644531,0.4893702566623688,0.050000000745058,0.2322456091642379,291.1383361816406,291.1499938964844,258.430419921875,257.3905029296875,279.12286376953125,293.2082214355469,291.1376953125,1.0,0.2622866928577423,0.6707692742347717,0.6707692742347717,1.0,1.0,-1.1952990293502808,0.484414279460907,0.7108847498893738,0.1959348320960998,0.0,0.0,0.6530841588973999,24.23212242126465,25.0,-10.100663185119627,-14450.095703125,197.0564880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,308.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.341796875,18000.0,0.0,0.0,0.3254750967025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435949444770813,0.7436023354530334,-7.4198583206452895e-06,0.0,0.0003303158446215,0.0,0.0,64.94799041748047,0.0,0.0,0.0,0.461871325969696,4.0,0.0,1.0
494160,293.1120910644531,297.1499938964844,293.1499938964844,0.1263538897037506,-2765.657958984375,304.1454772949219,0.7865006923675537,0.1943435072898864,0.1758633852005005,292.8705444335937,297.1499938964844,293.1499938964844,0.0063845096156001,-479.7403564453125,299.2235107421875,0.4894363284111023,0.050000000745058,0.0489588491618633,293.097900390625,297.1499938964844,293.1499938964844,0.1885113418102264,-2961.85302734375,304.14288330078125,0.8730483651161194,0.2685094773769378,0.1883766800165176,293.1153564453125,297.1499938964844,293.1499938964844,0.283123642206192,-5535.5185546875,304.1444702148437,0.9790657758712769,0.3713442385196686,0.3520215153694153,293.2062072753906,297.1499938964844,293.1499938964844,0.0040303920395672,-1517.3804931640625,296.54254150390625,0.4894363284111023,0.050000000745058,0.2322397083044052,291.1351623535156,291.1499938964844,258.41070556640625,257.3722229003906,279.1239318847656,293.2064208984375,291.13458251953125,1.0,0.2624761760234833,0.6695470809936523,0.6695470809936523,1.0,1.0,-1.1970736980438232,0.4847860932350158,0.7122876644134521,0.1959747672080993,0.0,0.0,0.6543986201286316,24.22633934020996,25.0,-9.314301490783691,-14467.7568359375,197.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,308.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.3515625,18000.0,0.0,0.0,0.3254019021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460823655128479,0.7460898160934448,-7.440326498908689e-06,0.0,0.0003302415716461,0.0,0.0,65.40411376953125,0.0,0.0,0.0,0.4628823697566986,4.0,0.0,1.0
494220,293.11163330078125,297.1499938964844,293.1499938964844,0.1272591203451156,-2781.62548828125,304.1454772949219,0.7881528735160828,0.1953953057527542,0.1768053770065307,292.8636474609375,297.1499938964844,293.1499938964844,0.0065031759440898,-486.8154602050781,299.33758544921875,0.4895643591880798,0.050000000745058,0.0489564351737499,293.0966796875,297.1499938964844,293.1499938964844,0.189970776438713,-2980.1708984375,304.142822265625,0.8749777674674988,0.2700748145580292,0.1894639283418655,293.11474609375,297.1499938964844,293.1499938964844,0.2842268049716949,-5552.6259765625,304.1444702148437,0.9800758361816406,0.3723468780517578,0.3529627323150635,293.2025756835937,297.1499938964844,293.1499938964844,0.0040239128284156,-1515.359375,296.5299072265625,0.4895643591880798,0.050000000745058,0.2322282493114471,291.1297302246094,291.1499938964844,258.3717041015625,257.3359069824219,279.1256408691406,293.2027893066406,291.1292419433594,1.0,0.2628582715988159,0.6672006845474243,0.6672006845474243,1.0,1.0,-1.2006226778030396,0.4855467081069946,0.7150759696960449,0.1960757225751876,0.0,0.0,0.6574813723564148,24.216955184936523,25.0,-7.652509689331055,-14504.701171875,198.7735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.3254995942115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521807551383972,0.7521882653236389,-7.492299573641503e-06,0.0,0.0003303407283965,0.0,0.0,66.54273986816406,0.0,0.0,0.0,0.4653785526752472,4.0,0.0,1.0
