time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494280,293.11163330078125,297.1499938964844,293.1499938964844,0.1272591203451156,-2781.62548828125,304.1454772949219,0.7881528735160828,0.1953953057527542,0.1768053770065307,292.8636474609375,297.1499938964844,293.1499938964844,0.0065031759440898,-486.8154602050781,299.33758544921875,0.4895643591880798,0.050000000745058,0.0489564351737499,293.0966796875,297.1499938964844,293.1499938964844,0.189970776438713,-2980.1708984375,304.142822265625,0.8749777674674988,0.2700748145580292,0.1894639283418655,293.11474609375,297.1499938964844,293.1499938964844,0.2842268049716949,-5552.6259765625,304.1444702148437,0.9800758361816406,0.3723468780517578,0.3529627323150635,293.2025756835937,297.1499938964844,293.1499938964844,0.0040239128284156,-1515.359375,296.5299072265625,0.4895643591880798,0.050000000745058,0.2322282493114471,291.1297302246094,291.1499938964844,258.3717041015625,257.3359069824219,279.1256408691406,293.2027893066406,291.1292419433594,1.0,0.2628582715988159,0.6672006845474243,0.6672006845474243,1.0,1.0,-1.2006226778030396,0.4855467081069946,0.7150759696960449,0.1960757225751876,0.0,0.0,0.6574813723564148,24.216955184936523,25.0,-7.652509689331055,-14504.701171875,198.7735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.3254995942115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521807551383972,0.7521882653236389,-7.492299573641503e-06,0.0,0.0003303407283965,0.0,0.0,66.54273986816406,0.0,0.0,0.0,0.4653785526752472,4.0,0.0,1.0
494340,293.1112670898437,297.1499938964844,293.1499938964844,0.1281479299068451,-2797.2568359375,304.1455078125,0.7897853851318359,0.1964407712221145,0.1777421683073043,292.8569030761719,297.1499938964844,293.1499938964844,0.006625295151025,-493.9618835449219,299.4542541503906,0.4896871447563171,0.050000000745058,0.0489541217684745,293.0956115722656,297.1499938964844,293.1499938964844,0.1914155334234237,-2998.25,304.142822265625,0.8769001364707947,0.2716417610645294,0.1905530542135238,293.1142272949219,297.1499938964844,293.1499938964844,0.2852974832057953,-5569.17919921875,304.14453125,0.9810633659362792,0.3733459413051605,0.3539009988307953,293.198974609375,297.1499938964844,293.1499938964844,0.0040182145312428,-1513.5455322265625,296.5192565917969,0.4896871447563171,0.050000000745058,0.2322172671556472,291.1255187988281,291.1499938964844,258.33319091796875,257.29986572265625,279.126953125,293.1991882324219,291.12518310546875,1.0,0.2632436156272888,0.6649650931358337,0.6649650931358337,1.0,1.0,-1.204164743423462,0.4863227307796478,0.7178419828414917,0.1961984038352966,0.0,0.0,0.6610423922538757,24.210283279418945,25.0,-5.905417919158936,-14543.626953125,199.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,308.5863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.79296875,18000.0,0.0,0.0,0.3259299099445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595161199569702,0.7595236897468567,-7.556915534223663e-06,0.0,0.0003307774313725,0.0,0.0,67.94248962402344,0.0,0.0,0.0,0.4684039354324341,4.0,0.0,1.0
494400,293.1112670898437,297.1499938964844,293.1499938964844,0.1281479299068451,-2797.2568359375,304.1455078125,0.7897853851318359,0.1964407712221145,0.1777421683073043,292.8569030761719,297.1499938964844,293.1499938964844,0.006625295151025,-493.9618835449219,299.4542541503906,0.4896871447563171,0.050000000745058,0.0489541217684745,293.0956115722656,297.1499938964844,293.1499938964844,0.1914155334234237,-2998.25,304.142822265625,0.8769001364707947,0.2716417610645294,0.1905530542135238,293.1142272949219,297.1499938964844,293.1499938964844,0.2852974832057953,-5569.17919921875,304.14453125,0.9810633659362792,0.3733459413051605,0.3539009988307953,293.198974609375,297.1499938964844,293.1499938964844,0.0040182145312428,-1513.5455322265625,296.5192565917969,0.4896871447563171,0.050000000745058,0.2322172671556472,291.1255187988281,291.1499938964844,258.33319091796875,257.29986572265625,279.126953125,293.1991882324219,291.12518310546875,1.0,0.2632436156272888,0.6649650931358337,0.6649650931358337,1.0,1.0,-1.204164743423462,0.4863227307796478,0.7178419828414917,0.1961984038352966,0.0,0.0,0.6610423922538757,24.210283279418945,25.0,-5.905417919158936,-14543.626953125,199.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,308.5863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.79296875,18000.0,0.0,0.0,0.3259299099445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595161199569702,0.7595236897468567,-7.556915534223663e-06,0.0,0.0003307774313725,0.0,0.0,67.94248962402344,0.0,0.0,0.0,0.4684039354324341,4.0,0.0,1.0
494460,293.1109924316406,297.1499938964844,293.1499938964844,0.1290186941623687,-2812.525634765625,304.14556884765625,0.7913970947265625,0.1974785923957824,0.1786724776029586,292.85028076171875,297.1499938964844,293.1499938964844,0.0067511019296944,-501.1830139160156,299.5733947753906,0.4898052811622619,0.050000000745058,0.0489518977701664,293.0946960449219,297.1499938964844,293.1499938964844,0.1928415596485138,-3016.042236328125,304.142822265625,0.8788120746612549,0.2732067108154297,0.1916414350271225,293.1138000488281,297.1499938964844,293.1499938964844,0.2863334119319916,-5585.14794921875,304.1446228027344,0.9820286631584167,0.3743402063846588,0.35483518242836,293.19537353515625,297.1499938964844,293.1499938964844,0.0040132249705493,-1511.9139404296875,296.510498046875,0.4898052811622619,0.050000000745058,0.232206717133522,291.12261962890625,291.1499938964844,258.2950744628906,257.2640686035156,279.12799072265625,293.1955871582031,291.1224060058594,1.0,0.2636310458183288,0.6628187298774719,0.6628187298774719,1.0,1.0,-1.2076938152313232,0.4871062636375427,0.7205875515937805,0.1963357031345367,0.0,0.0,0.6649011373519897,24.20594024658203,25.0,-4.125739574432373,-14584.23828125,201.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,308.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.3125,18000.0,0.0,0.0,0.3266705274581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676989436149597,0.7677066326141357,-7.630885193066206e-06,0.0,0.0003315290668979,0.0,0.0,69.53775787353516,0.0,0.0,0.0,0.4718013107776642,4.0,0.0,1.0
494520,293.1109924316406,297.1499938964844,293.1499938964844,0.1290186941623687,-2812.525634765625,304.14556884765625,0.7913970947265625,0.1974785923957824,0.1786724776029586,292.85028076171875,297.1499938964844,293.1499938964844,0.0067511019296944,-501.1830139160156,299.5733947753906,0.4898052811622619,0.050000000745058,0.0489518977701664,293.0946960449219,297.1499938964844,293.1499938964844,0.1928415596485138,-3016.042236328125,304.142822265625,0.8788120746612549,0.2732067108154297,0.1916414350271225,293.1138000488281,297.1499938964844,293.1499938964844,0.2863334119319916,-5585.14794921875,304.1446228027344,0.9820286631584167,0.3743402063846588,0.35483518242836,293.19537353515625,297.1499938964844,293.1499938964844,0.0040132249705493,-1511.9139404296875,296.510498046875,0.4898052811622619,0.050000000745058,0.232206717133522,291.12261962890625,291.1499938964844,258.2950744628906,257.2640686035156,279.12799072265625,293.1955871582031,291.1224060058594,1.0,0.2636310458183288,0.6628187298774719,0.6628187298774719,1.0,1.0,-1.2076938152313232,0.4871062636375427,0.7205875515937805,0.1963357031345367,0.0,0.0,0.6649011373519897,24.20594024658203,25.0,-4.125739574432373,-14584.23828125,201.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,308.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.3125,18000.0,0.0,0.0,0.3266705274581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676989436149597,0.7677066326141357,-7.630885193066206e-06,0.0,0.0003315290668979,0.0,0.0,69.53775787353516,0.0,0.0,0.0,0.4718013107776642,4.0,0.0,1.0
494580,293.1107788085937,297.1499938964844,293.1499938964844,0.1298695206642151,-2827.40087890625,304.1456298828125,0.7929861545562744,0.1985074579715728,0.1795950084924698,292.8438415527344,297.1499938964844,293.1499938964844,0.0068805404007434,-508.4647521972656,299.6949462890625,0.4899190366268158,0.050000000745058,0.0489497557282447,293.09393310546875,297.1499938964844,293.1499938964844,0.1942444890737533,-3033.495849609375,304.14288330078125,0.8807094693183899,0.2747659981250763,0.1927265226840973,293.1134338378906,297.1499938964844,293.1499938964844,0.2873317897319793,-5600.4951171875,304.1447448730469,0.9829716682434082,0.3753285706043243,0.3557640314102173,293.1918029785156,297.1499938964844,293.1499938964844,0.0040089632384479,-1510.47021484375,296.50372314453125,0.4899190366268158,0.050000000745058,0.232196569442749,291.1210021972656,291.1499938964844,258.2573547363281,257.2284851074219,279.1288452148437,293.1920166015625,291.12091064453125,1.0,0.2640195786952972,0.6607486605644226,0.6607486605644226,1.0,1.0,-1.2112038135528564,0.4878917932510376,0.7233120203018188,0.1964828670024871,0.0,0.0,0.6688945293426514,24.20371055603028,25.0,-2.365701675415039,-14626.3408203125,202.2546844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298767089844,308.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.54296875,18000.0,0.0,0.0,0.3276978731155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763786911964417,0.7763863801956177,-7.711191756243352e-06,0.0,0.0003325716825202,0.0,0.0,71.26710510253906,0.0,0.0,0.0,0.4754276275634765,4.0,0.0,1.0
494640,293.1107788085937,297.1499938964844,293.1499938964844,0.1298695206642151,-2827.40087890625,304.1456298828125,0.7929861545562744,0.1985074579715728,0.1795950084924698,292.8438415527344,297.1499938964844,293.1499938964844,0.0068805404007434,-508.4647521972656,299.6949462890625,0.4899190366268158,0.050000000745058,0.0489497557282447,293.09393310546875,297.1499938964844,293.1499938964844,0.1942444890737533,-3033.495849609375,304.14288330078125,0.8807094693183899,0.2747659981250763,0.1927265226840973,293.1134338378906,297.1499938964844,293.1499938964844,0.2873317897319793,-5600.4951171875,304.1447448730469,0.9829716682434082,0.3753285706043243,0.3557640314102173,293.1918029785156,297.1499938964844,293.1499938964844,0.0040089632384479,-1510.47021484375,296.50372314453125,0.4899190366268158,0.050000000745058,0.232196569442749,291.1210021972656,291.1499938964844,258.2573547363281,257.2284851074219,279.1288452148437,293.1920166015625,291.12091064453125,1.0,0.2640195786952972,0.6607486605644226,0.6607486605644226,1.0,1.0,-1.2112038135528564,0.4878917932510376,0.7233120203018188,0.1964828670024871,0.0,0.0,0.6688945293426514,24.20371055603028,25.0,-2.365701675415039,-14626.3408203125,202.2546844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298767089844,308.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.54296875,18000.0,0.0,0.0,0.3276978731155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763786911964417,0.7763863801956177,-7.711191756243352e-06,0.0,0.0003325716825202,0.0,0.0,71.26710510253906,0.0,0.0,0.0,0.4754276275634765,4.0,0.0,1.0
494700,293.1107177734375,297.1499938964844,293.1499938964844,0.1302873343229293,-2834.689697265625,304.1456604003906,0.7937719225883484,0.1990182250738144,0.1800531148910522,292.8406677246094,297.1499938964844,293.1499938964844,0.0069467579014599,-512.1329956054688,299.7566223144531,0.4899744093418121,0.050000000745058,0.0489487163722515,293.0935974121094,297.1499938964844,293.1499938964844,0.194936454296112,-3042.08642578125,304.1429138183594,0.8816516995429993,0.2755424082279205,0.1932670772075653,293.1133117675781,297.1499938964844,293.1499938964844,0.2878169417381286,-5607.93798828125,304.14483642578125,0.9834349155426024,0.3758202493190765,0.356226235628128,293.1900329589844,297.1499938964844,293.1499938964844,0.0040070940740406,-1509.816162109375,296.50103759765625,0.4899744093418121,0.050000000745058,0.2321916371583938,291.1206359863281,291.1499938964844,258.23858642578125,257.2107238769531,279.12921142578125,293.19024658203125,291.12060546875,1.0,0.2642139494419098,0.6597386002540588,0.6597386002540588,1.0,1.0,-1.2129502296447754,0.4882838129997253,0.7246663570404053,0.1965587735176086,0.0,0.0,0.6708890795707703,24.20329666137696,25.0,-1.5166007280349731,-14647.857421875,202.83726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17911.5234375,18000.0,0.0,0.0,0.328304648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807859778404236,0.7807937264442444,-7.75263561081374e-06,0.0,0.0003331874904688,0.0,0.0,72.1596450805664,0.0,0.0,0.0,0.4772771894931793,4.0,0.0,1.0
494760,293.11065673828125,297.1499938964844,293.1499938964844,0.130700334906578,-2841.884765625,304.14569091796875,0.7945519685745239,0.1995266079902649,0.1805090755224228,292.8375244140625,297.1499938964844,293.1499938964844,0.0070138806477189,-515.8131103515625,299.8188171386719,0.4900288581848144,0.050000000745058,0.0489476956427097,293.0932922363281,297.1499938964844,293.1499938964844,0.1956220865249633,-3050.5869140625,304.1429748535156,0.8825891613960266,0.2763163149356842,0.1938059628009796,293.1131591796875,297.1499938964844,293.1499938964844,0.2882933616638183,-5615.23779296875,304.1448974609375,0.983892858028412,0.3763102889060974,0.3566868901252746,293.1882629394531,297.1499938964844,293.1499938964844,0.0040053976699709,-1509.2086181640625,296.4988098144531,0.4900288581848144,0.050000000745058,0.2321867793798446,291.1205749511719,291.1499938964844,258.2198791503906,257.1930236816406,279.1295471191406,293.1884765625,291.12060546875,1.0,0.2644082605838775,0.6587430238723755,0.6587430238723755,1.0,1.0,-1.2146902084350586,0.488674521446228,0.7260156869888306,0.1966354250907898,0.0,0.0,0.6728582978248596,24.203289031982425,25.0,-0.6967495679855347,-14669.6083984375,203.4198455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,308.4992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17911.318359375,18000.0,0.0,0.0,0.3289622664451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851806879043579,0.7851884365081787,-7.794379598635715e-06,0.0,0.0003338548995088,0.0,0.0,73.0592041015625,0.0,0.0,0.0,0.4791266918182373,4.0,0.0,1.0
494820,293.110595703125,297.1499938964844,293.1499938964844,0.1315118223428726,-2855.994140625,304.1457824707031,0.7960944175720215,0.2005355507135391,0.1814141720533371,292.83135986328125,297.1499938964844,293.1499938964844,0.0071511701680719,-523.2220458984375,299.9447937011719,0.4901350736618042,0.050000000745058,0.0489456988871097,293.0927734375,297.1499938964844,293.1499938964844,0.1969732195138931,-3067.3056640625,304.14306640625,0.8844479322433472,0.2778544127941131,0.1948775202035904,293.11297607421875,297.1499938964844,293.1499938964844,0.28922039270401,-5629.41796875,304.1450500488281,0.9847928881645204,0.3772849440574646,0.3576032519340515,293.1847839355469,297.1499938964844,293.1499938964844,0.0040025287307798,-1508.1370849609375,296.4956359863281,0.4901350736618042,0.050000000745058,0.2321773320436477,291.1212463378906,291.1499938964844,258.1825866699219,257.1576538085937,279.1301574707031,293.1849975585937,291.1213684082031,1.0,0.2647964060306549,0.6567925214767456,0.6567925214767456,1.0,1.0,-1.2181490659713743,0.4894506931304931,0.7286983728408813,0.1967896819114685,0.0,0.0,0.6766539216041565,24.20442771911621,25.0,0.8166318535804749,-14713.7021484375,204.58399963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.310546875,18000.0,0.0,0.0,0.330407977104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937768697738647,0.7937847375869751,-7.877252755861264e-06,0.0,0.0003353221109136,0.0,0.0,74.84674072265625,0.0,0.0,0.0,0.4827592074871063,4.0,0.0,1.0
494880,293.110595703125,297.1499938964844,293.1499938964844,0.1315118223428726,-2855.994140625,304.1457824707031,0.7960944175720215,0.2005355507135391,0.1814141720533371,292.83135986328125,297.1499938964844,293.1499938964844,0.0071511701680719,-523.2220458984375,299.9447937011719,0.4901350736618042,0.050000000745058,0.0489456988871097,293.0927734375,297.1499938964844,293.1499938964844,0.1969732195138931,-3067.3056640625,304.14306640625,0.8844479322433472,0.2778544127941131,0.1948775202035904,293.11297607421875,297.1499938964844,293.1499938964844,0.28922039270401,-5629.41796875,304.1450500488281,0.9847928881645204,0.3772849440574646,0.3576032519340515,293.1847839355469,297.1499938964844,293.1499938964844,0.0040025287307798,-1508.1370849609375,296.4956359863281,0.4901350736618042,0.050000000745058,0.2321773320436477,291.1212463378906,291.1499938964844,258.1825866699219,257.1576538085937,279.1301574707031,293.1849975585937,291.1213684082031,1.0,0.2647964060306549,0.6567925214767456,0.6567925214767456,1.0,1.0,-1.2181490659713743,0.4894506931304931,0.7286983728408813,0.1967896819114685,0.0,0.0,0.6766539216041565,24.20442771911621,25.0,0.8166318535804749,-14713.7021484375,204.58399963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.310546875,18000.0,0.0,0.0,0.330407977104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937768697738647,0.7937847375869751,-7.877252755861264e-06,0.0,0.0003353221109136,0.0,0.0,74.84674072265625,0.0,0.0,0.0,0.4827592074871063,4.0,0.0,1.0
494940,293.110595703125,297.1499938964844,293.1499938964844,0.1323049515485763,-2869.75,304.1458740234375,0.7976128458976746,0.2015338391065597,0.1823098212480545,292.8253173828125,297.1499938964844,293.1499938964844,0.0072926357388496,-530.6953125,300.0727844238281,0.4902379214763641,0.050000000745058,0.0489437691867351,293.0924377441406,297.1499938964844,293.1499938964844,0.1982969939708709,-3083.64599609375,304.1431579589844,0.8862821459770203,0.2793769538402557,0.195938840508461,293.1128234863281,297.1499938964844,293.1499938964844,0.2901157736778259,-5643.08740234375,304.14520263671875,0.985672116279602,0.3782520592212677,0.358512669801712,293.1813049316406,297.1499938964844,293.1499938964844,0.0040003736503422,-1507.270263671875,296.4941711425781,0.4902379214763641,0.050000000745058,0.2321681678295135,291.12286376953125,291.1499938964844,258.1454162597656,257.122314453125,279.1307067871094,293.1815185546875,291.1230773925781,1.0,0.2651832401752472,0.6548904776573181,0.6548904776573181,1.0,1.0,-1.221576452255249,0.4902170896530151,0.7313593626022339,0.196942538022995,0.0,0.0,0.6801682710647583,24.20696258544922,25.0,2.120869874954224,-14758.30859375,205.74539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,308.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.140625,18000.0,0.0,0.0,0.3319815397262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018906712532043,0.8018985986709595,-7.95696450950345e-06,0.0,0.0003369190671946,0.0,0.0,76.568359375,0.0,0.0,0.0,0.4862053692340851,4.0,0.0,1.0
495000,293.110595703125,297.1499938964844,293.1499938964844,0.1323049515485763,-2869.75,304.1458740234375,0.7976128458976746,0.2015338391065597,0.1823098212480545,292.8253173828125,297.1499938964844,293.1499938964844,0.0072926357388496,-530.6953125,300.0727844238281,0.4902379214763641,0.050000000745058,0.0489437691867351,293.0924377441406,297.1499938964844,293.1499938964844,0.1982969939708709,-3083.64599609375,304.1431579589844,0.8862821459770203,0.2793769538402557,0.195938840508461,293.1128234863281,297.1499938964844,293.1499938964844,0.2901157736778259,-5643.08740234375,304.14520263671875,0.985672116279602,0.3782520592212677,0.358512669801712,293.1813049316406,297.1499938964844,293.1499938964844,0.0040003736503422,-1507.270263671875,296.4941711425781,0.4902379214763641,0.050000000745058,0.2321681678295135,291.12286376953125,291.1499938964844,258.1454162597656,257.122314453125,279.1307067871094,293.1815185546875,291.1230773925781,1.0,0.2651832401752472,0.6548904776573181,0.6548904776573181,1.0,1.0,-1.221576452255249,0.4902170896530151,0.7313593626022339,0.196942538022995,0.0,0.0,0.6801682710647583,24.20696258544922,25.0,2.120869874954224,-14758.30859375,205.74539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,308.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.140625,18000.0,0.0,0.0,0.3319815397262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018906712532043,0.8018985986709595,-7.95696450950345e-06,0.0,0.0003369190671946,0.0,0.0,76.568359375,0.0,0.0,0.0,0.4862053692340851,4.0,0.0,1.0
495060,293.1106262207031,297.1499938964844,293.1499938964844,0.1327725499868393,-2877.844970703125,304.1459045410156,0.7985121607780457,0.2021274864673614,0.1828424930572509,292.82177734375,297.1499938964844,293.1499938964844,0.0073796459473669,-535.2133178710938,300.1505126953125,0.4902980327606201,0.050000000745058,0.048942644149065,293.09228515625,297.1499938964844,293.1499938964844,0.1990778744220733,-3093.26708984375,304.1432189941406,0.8873693346977234,0.2802815437316894,0.1965696960687637,293.1127624511719,297.1499938964844,293.1499938964844,0.2906392812728882,-5651.06884765625,304.1452941894531,0.9861897826194764,0.3788285553455353,0.3590548634529114,293.17926025390625,297.1499938964844,293.1499938964844,0.0039994376711547,-1506.857666015625,296.4940185546875,0.4902980327606201,0.050000000745058,0.2321628332138061,291.12420654296875,291.1499938964844,258.1231384277344,257.10113525390625,279.1309814453125,293.1794738769531,291.1244506835937,1.0,0.2654145061969757,0.6537700891494751,0.6537700891494751,1.0,1.0,-1.223616123199463,0.4906710386276245,0.7329450845718384,0.1970323920249939,0.0,0.0,0.682101309299469,24.20909118652344,25.0,2.7817811965942383,-14785.181640625,206.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329467773437,308.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.20703125,18000.0,0.0,0.0,0.3329647779464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064246773719788,0.8064327239990234,-8.002166396181565e-06,0.0,0.0003379169211257,0.0,0.0,77.54533386230469,0.0,0.0,0.0,0.4881385266780853,4.0,0.0,1.0
495120,293.11065673828125,297.1499938964844,293.1499938964844,0.1330813914537429,-2883.186279296875,304.1459350585937,0.7991072535514832,0.20252126455307,0.1831957995891571,292.8194274902344,297.1499938964844,293.1499938964844,0.0074384957551956,-538.236328125,300.2026672363281,0.4903375804424286,0.050000000745058,0.0489419028162956,293.0921936035156,297.1499938964844,293.1499938964844,0.1995934695005417,-3099.61328125,304.1432800292969,0.8880886435508728,0.2808809578418731,0.1969877630472183,293.1127319335937,297.1499938964844,293.1499938964844,0.2909837067127228,-5656.31689453125,304.1453552246094,0.9865310788154602,0.3792115151882171,0.3594149649143219,293.1778869628906,297.1499938964844,293.1499938964844,0.0039989557117223,-1506.627197265625,296.49420166015625,0.4903375804424286,0.050000000745058,0.2321593165397644,291.1252136230469,291.1499938964844,258.1083068847656,257.0870056152344,279.13116455078125,293.1781005859375,291.12548828125,1.0,0.2655682563781738,0.6530306339263916,0.6530306339263916,1.0,1.0,-1.2249691486358645,0.4909709990024566,0.73399817943573,0.1970911026000976,0.0,0.0,0.6833139657974243,24.21071434020996,25.0,3.1700356006622314,-14803.0869140625,206.90249633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,308.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.279296875,18000.0,0.0,0.0,0.333628386259079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092953562736511,0.8093034029006958,-8.031026482058223e-06,0.0,0.0003385904128663,0.0,0.0,78.1694564819336,0.0,0.0,0.0,0.4893651306629181,4.0,0.0,1.0
495180,293.1107482910156,297.1499938964844,293.1499938964844,0.1338435411453247,-2896.35009765625,304.1460266113281,0.8005784153938293,0.2034980207681656,0.1840722262859344,292.8136901855469,297.1499938964844,293.1499938964844,0.0075890445150434,-545.8523559570312,300.3343505859375,0.4904344975948334,0.050000000745058,0.0489400885999202,293.09210205078125,297.1499938964844,293.1499938964844,0.2008654922246933,-3115.24853515625,304.1434020996094,0.8898673057556152,0.28236785531044,0.1980238705873489,293.1127014160156,297.1499938964844,293.1499938964844,0.2918291985988617,-5669.1884765625,304.1455078125,0.9873706102371216,0.3801619112491607,0.3603096008300781,293.17449951171875,297.1499938964844,293.1499938964844,0.0039982921443879,-1506.2261962890625,296.49566650390625,0.4904344975948334,0.050000000745058,0.2321507036685943,291.1280822753906,291.1499938964844,258.0711364746094,257.0516052246094,279.1315612792969,293.1747131347656,291.12841796875,1.0,0.2659509479999542,0.6512070298194885,0.6512070298194885,1.0,1.0,-1.2283262014389038,0.4917106032371521,0.7366156578063965,0.1972328871488571,0.0,0.0,0.686042070388794,24.215444564819336,25.0,3.9351608753204346,-14847.716796875,208.0543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790283203125,308.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.08203125,18000.0,0.0,0.0,0.3352979123592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158446550369263,0.815852701663971,-8.097648787952494e-06,0.0,0.0003402847796678,0.0,0.0,79.61018371582031,0.0,0.0,0.0,0.4921717643737793,4.0,0.0,1.0
495240,293.1107482910156,297.1499938964844,293.1499938964844,0.1338435411453247,-2896.35009765625,304.1460266113281,0.8005784153938293,0.2034980207681656,0.1840722262859344,292.8136901855469,297.1499938964844,293.1499938964844,0.0075890445150434,-545.8523559570312,300.3343505859375,0.4904344975948334,0.050000000745058,0.0489400885999202,293.09210205078125,297.1499938964844,293.1499938964844,0.2008654922246933,-3115.24853515625,304.1434020996094,0.8898673057556152,0.28236785531044,0.1980238705873489,293.1127014160156,297.1499938964844,293.1499938964844,0.2918291985988617,-5669.1884765625,304.1455078125,0.9873706102371216,0.3801619112491607,0.3603096008300781,293.17449951171875,297.1499938964844,293.1499938964844,0.0039982921443879,-1506.2261962890625,296.49566650390625,0.4904344975948334,0.050000000745058,0.2321507036685943,291.1280822753906,291.1499938964844,258.0711364746094,257.0516052246094,279.1315612792969,293.1747131347656,291.12841796875,1.0,0.2659509479999542,0.6512070298194885,0.6512070298194885,1.0,1.0,-1.2283262014389038,0.4917106032371521,0.7366156578063965,0.1972328871488571,0.0,0.0,0.686042070388794,24.215444564819336,25.0,3.9351608753204346,-14847.716796875,208.0543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790283203125,308.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.08203125,18000.0,0.0,0.0,0.3352979123592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158446550369263,0.815852701663971,-8.097648787952494e-06,0.0,0.0003402847796678,0.0,0.0,79.61018371582031,0.0,0.0,0.0,0.4921717643737793,4.0,0.0,1.0
495300,293.1108093261719,297.1499938964844,293.1499938964844,0.1342198997735977,-2902.84228515625,304.14605712890625,0.8013055324554443,0.2039823234081268,0.1845067888498306,292.81085205078125,297.1499938964844,293.1499938964844,0.0076661347411572,-549.6886596679688,300.4008483886719,0.4904821515083313,0.050000000745058,0.0489391945302486,293.092041015625,297.1499938964844,293.1499938964844,0.2014963328838348,-3122.993896484375,304.1434631347656,0.8907503485679626,0.2831093668937683,0.1985396295785904,293.1127319335937,297.1499938964844,293.1499938964844,0.2922428548336029,-5675.48095703125,304.14556884765625,0.9877816438674928,0.3806305527687073,0.3607516884803772,293.1728210449219,297.1499938964844,293.1499938964844,0.0039982632733881,-1506.127197265625,296.49688720703125,0.4904821515083313,0.050000000745058,0.2321464717388153,291.1296691894531,291.1499938964844,258.0525207519531,257.03387451171875,279.1317443847656,293.1730041503906,291.1300048828125,1.0,0.2661413252353668,0.6503074765205383,0.6503074765205383,1.0,1.0,-1.229991436004639,0.4920747280120849,0.7379167079925537,0.1973006576299667,0.0,0.0,0.6872345805168152,24.218074798583984,25.0,4.200770854949951,-14869.88671875,208.62808227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,308.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.916015625,18000.0,0.0,0.0,0.3361267745494842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187541365623474,0.8187623023986816,-8.127623004838824e-06,0.0,0.0003411259385757,0.0,0.0,80.25800323486328,0.0,0.0,0.0,0.4934223592281341,4.0,0.0,1.0
495360,293.11090087890625,297.1499938964844,293.1499938964844,0.134593665599823,-2909.28515625,304.1460876464844,0.8020272254943848,0.2044641077518463,0.1849390119314193,292.8080444335937,297.1499938964844,293.1499938964844,0.0077445344068109,-553.5474243164062,300.4677429199219,0.4905292987823486,0.050000000745058,0.0489383116364479,293.092041015625,297.1499938964844,293.1499938964844,0.2021249234676361,-3130.70654296875,304.1434936523437,0.8916298747062683,0.283848375082016,0.1990542262792587,293.1127624511719,297.1499938964844,293.1499938964844,0.2926511764526367,-5681.68994140625,304.1456298828125,0.9881868958473206,0.381095826625824,0.3611899316310882,293.171142578125,297.1499938964844,293.1499938964844,0.0039984402246773,-1506.099609375,296.4984436035156,0.4905292987823486,0.050000000745058,0.2321422845125198,291.1312866210937,291.1499938964844,258.03387451171875,257.01611328125,279.13189697265625,293.1713256835937,291.1316223144531,1.0,0.2663309872150421,0.6494150757789612,0.6494150757789612,1.0,1.0,-1.2316479682922363,0.4924348890781402,0.7392130494117737,0.1973659545183181,0.0,0.0,0.6883140802383423,24.220842361450195,25.0,4.3893022537231445,-14891.912109375,209.20030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734069824219,308.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.904296875,18000.0,0.0,0.0,0.3369446992874145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214163184165955,0.8214244842529297,-8.155265277309809e-06,0.0,0.000341956038028,0.0,0.0,80.8550796508789,0.0,0.0,0.0,0.4945687353610992,4.0,0.0,1.0
495420,293.1110534667969,297.1499938964844,293.1499938964844,0.1353349685668945,-2922.05224609375,304.14617919921875,0.8034554719924927,0.2054202705621719,0.1857968270778656,292.802490234375,297.1499938964844,293.1499938964844,0.0079053929075598,-561.3340454101562,300.6027526855469,0.4906224608421325,0.050000000745058,0.0489365719258785,293.092041015625,297.1499938964844,293.1499938964844,0.2033732533454895,-3146.0078125,304.1435852050781,0.8933736085891724,0.2853150367736816,0.200076550245285,293.11285400390625,297.1499938964844,293.1499938964844,0.2934582531452179,-5693.9609375,304.145751953125,0.988983392715454,0.3820191919803619,0.3620587289333343,293.16778564453125,297.1499938964844,293.1499938964844,0.0039994232356548,-1506.2684326171875,296.5023498535156,0.4906224608421325,0.050000000745058,0.2321340292692184,291.13458251953125,291.1499938964844,257.99639892578125,256.98046875,279.1322021484375,293.16796875,291.1349182128906,1.0,0.2667081952095032,0.6476491689682007,0.6476491689682007,1.0,1.0,-1.234935641288757,0.4931429624557495,0.7417926788330078,0.1974882185459137,0.0,0.0,0.6901455521583557,24.226686477661133,25.0,4.543147087097168,-14935.42578125,210.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669677734375,308.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0078125,18000.0,0.0,0.0,0.3385312259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826007604598999,0.8260157704353333,-8.203481229429599e-06,0.0,0.0003435661492403,0.0,0.0,81.89498901367188,0.0,0.0,0.0,0.4965508878231048,4.0,0.0,1.0
495480,293.1110534667969,297.1499938964844,293.1499938964844,0.1353349685668945,-2922.05224609375,304.14617919921875,0.8034554719924927,0.2054202705621719,0.1857968270778656,292.802490234375,297.1499938964844,293.1499938964844,0.0079053929075598,-561.3340454101562,300.6027526855469,0.4906224608421325,0.050000000745058,0.0489365719258785,293.092041015625,297.1499938964844,293.1499938964844,0.2033732533454895,-3146.0078125,304.1435852050781,0.8933736085891724,0.2853150367736816,0.200076550245285,293.11285400390625,297.1499938964844,293.1499938964844,0.2934582531452179,-5693.9609375,304.145751953125,0.988983392715454,0.3820191919803619,0.3620587289333343,293.16778564453125,297.1499938964844,293.1499938964844,0.0039994232356548,-1506.2684326171875,296.5023498535156,0.4906224608421325,0.050000000745058,0.2321340292692184,291.13458251953125,291.1499938964844,257.99639892578125,256.98046875,279.1322021484375,293.16796875,291.1349182128906,1.0,0.2667081952095032,0.6476491689682007,0.6476491689682007,1.0,1.0,-1.234935641288757,0.4931429624557495,0.7417926788330078,0.1974882185459137,0.0,0.0,0.6901455521583557,24.226686477661133,25.0,4.543147087097168,-14935.42578125,210.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669677734375,308.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0078125,18000.0,0.0,0.0,0.3385312259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826007604598999,0.8260157704353333,-8.203481229429599e-06,0.0,0.0003435661492403,0.0,0.0,81.89498901367188,0.0,0.0,0.0,0.4965508878231048,4.0,0.0,1.0
495540,293.1112670898437,297.1499938964844,293.1499938964844,0.1360699832439422,-2934.698974609375,304.1462097167969,0.8048641085624695,0.2063668966293335,0.1866459548473358,292.79705810546875,297.1499938964844,293.1499938964844,0.0080719329416751,-569.2168579101562,300.73931884765625,0.4907143414020538,0.050000000745058,0.0489348582923412,293.0921325683594,297.1499938964844,293.1499938964844,0.2046093344688415,-3161.140625,304.1436767578125,0.8950931429862976,0.2867641746997833,0.2010870426893234,293.11297607421875,297.1499938964844,293.1499938964844,0.2942595481872558,-5706.1474609375,304.14581298828125,0.9897640943527222,0.3829355835914612,0.3629202544689178,293.1644592285156,297.1499938964844,293.1499938964844,0.0040012863464653,-1506.7593994140625,296.5072937011719,0.4907143414020538,0.050000000745058,0.2321258932352066,291.13775634765625,291.1499938964844,257.95867919921875,256.9446105957031,279.1324462890625,293.1646423339844,291.1380920410156,1.0,0.2670824229717254,0.645905077457428,0.645905077457428,1.0,1.0,-1.2381901741027832,0.4938340187072754,0.7443561553955078,0.1975977718830108,0.0,0.0,0.6915600299835205,24.23279571533203,25.0,4.417660236358643,-14978.0673828125,211.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,308.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.779296875,18000.0,0.0,0.0,0.3400281369686126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296404480934143,0.8296486735343933,-8.242214789788704e-06,0.0,0.0003450853400863,0.0,0.0,82.72772979736328,0.0,0.0,0.0,0.4981243908405304,4.0,0.0,1.0
495600,293.1112670898437,297.1499938964844,293.1499938964844,0.1360699832439422,-2934.698974609375,304.1462097167969,0.8048641085624695,0.2063668966293335,0.1866459548473358,292.79705810546875,297.1499938964844,293.1499938964844,0.0080719329416751,-569.2168579101562,300.73931884765625,0.4907143414020538,0.050000000745058,0.0489348582923412,293.0921325683594,297.1499938964844,293.1499938964844,0.2046093344688415,-3161.140625,304.1436767578125,0.8950931429862976,0.2867641746997833,0.2010870426893234,293.11297607421875,297.1499938964844,293.1499938964844,0.2942595481872558,-5706.1474609375,304.14581298828125,0.9897640943527222,0.3829355835914612,0.3629202544689178,293.1644592285156,297.1499938964844,293.1499938964844,0.0040012863464653,-1506.7593994140625,296.5072937011719,0.4907143414020538,0.050000000745058,0.2321258932352066,291.13775634765625,291.1499938964844,257.95867919921875,256.9446105957031,279.1324462890625,293.1646423339844,291.1380920410156,1.0,0.2670824229717254,0.645905077457428,0.645905077457428,1.0,1.0,-1.2381901741027832,0.4938340187072754,0.7443561553955078,0.1975977718830108,0.0,0.0,0.6915600299835205,24.23279571533203,25.0,4.417660236358643,-14978.0673828125,211.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,308.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.779296875,18000.0,0.0,0.0,0.3400281369686126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296404480934143,0.8296486735343933,-8.242214789788704e-06,0.0,0.0003450853400863,0.0,0.0,82.72772979736328,0.0,0.0,0.0,0.4981243908405304,4.0,0.0,1.0
495660,293.1114807128906,297.1499938964844,293.1499938964844,0.1368011981248855,-2947.27197265625,304.1462707519531,0.8062524795532227,0.2073045223951339,0.1874868422746658,292.7916564941406,297.1499938964844,293.1499938964844,0.0082447370514273,-577.2117919921875,300.87744140625,0.4908053576946258,0.050000000745058,0.0489331595599651,293.0923156738281,297.1499938964844,293.1499938964844,0.2058351784944534,-3176.1328125,304.14373779296875,0.8967878222465515,0.2881950438022613,0.2020847797393798,293.11309814453125,297.1499938964844,293.1499938964844,0.2950618267059326,-5718.35791015625,304.1458740234375,0.9905315041542052,0.3838468492031097,0.3637765347957611,293.1611328125,297.1499938964844,293.1499938964844,0.0040040793828666,-1507.5999755859375,296.5132141113281,0.4908053576946258,0.050000000745058,0.2321178317070007,291.14068603515625,291.1499938964844,257.9206237792969,256.90850830078125,279.13262939453125,293.16131591796875,291.1409606933594,1.0,0.2674536108970642,0.6441786289215088,0.6441786289215088,1.0,1.0,-1.2414132356643677,0.4945075809955597,0.7469056844711304,0.1976928561925888,0.0,0.0,0.692599356174469,24.23896026611328,25.0,4.044827938079834,-15019.6953125,212.6012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814025878906,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.662109375,18000.0,0.0,0.0,0.3414129614830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8323817849159241,0.8323900103569031,-8.271891601907555e-06,0.0,0.0003464907640591,0.0,0.0,83.3627700805664,0.0,0.0,0.0,0.499315470457077,4.0,0.0,1.0
495720,293.1114807128906,297.1499938964844,293.1499938964844,0.1368011981248855,-2947.27197265625,304.1462707519531,0.8062524795532227,0.2073045223951339,0.1874868422746658,292.7916564941406,297.1499938964844,293.1499938964844,0.0082447370514273,-577.2117919921875,300.87744140625,0.4908053576946258,0.050000000745058,0.0489331595599651,293.0923156738281,297.1499938964844,293.1499938964844,0.2058351784944534,-3176.1328125,304.14373779296875,0.8967878222465515,0.2881950438022613,0.2020847797393798,293.11309814453125,297.1499938964844,293.1499938964844,0.2950618267059326,-5718.35791015625,304.1458740234375,0.9905315041542052,0.3838468492031097,0.3637765347957611,293.1611328125,297.1499938964844,293.1499938964844,0.0040040793828666,-1507.5999755859375,296.5132141113281,0.4908053576946258,0.050000000745058,0.2321178317070007,291.14068603515625,291.1499938964844,257.9206237792969,256.90850830078125,279.13262939453125,293.16131591796875,291.1409606933594,1.0,0.2674536108970642,0.6441786289215088,0.6441786289215088,1.0,1.0,-1.2414132356643677,0.4945075809955597,0.7469056844711304,0.1976928561925888,0.0,0.0,0.692599356174469,24.23896026611328,25.0,4.044827938079834,-15019.6953125,212.6012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814025878906,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.662109375,18000.0,0.0,0.0,0.3414129614830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8323817849159241,0.8323900103569031,-8.271891601907555e-06,0.0,0.0003464907640591,0.0,0.0,83.3627700805664,0.0,0.0,0.0,0.499315470457077,4.0,0.0,1.0
495780,293.1116943359375,297.1499938964844,293.1499938964844,0.137531116604805,-2959.81640625,304.14630126953125,0.8076110482215881,0.2082341015338897,0.1883203238248825,292.7863464355469,297.1499938964844,293.1499938964844,0.0084241442382335,-585.32080078125,301.01708984375,0.490896075963974,0.050000000745058,0.0489314682781696,293.0925598144531,297.1499938964844,293.1499938964844,0.207054004073143,-3191.0263671875,304.143798828125,0.8984591960906982,0.2896084487438202,0.2030702531337738,293.1132507324219,297.1499938964844,293.1499938964844,0.2958707213401794,-5730.6787109375,304.1459045410156,0.9912877082824708,0.3847546279430389,0.364629179239273,293.1578063964844,297.1499938964844,293.1499938964844,0.004007828887552,-1508.8070068359375,296.5200500488281,0.490896075963974,0.050000000745058,0.2321098148822784,291.1431579589844,291.1499938964844,257.88214111328125,256.8720703125,279.1327819824219,293.1579895019531,291.1434020996094,1.0,0.2678218781948089,0.642465353012085,0.642465353012085,1.0,1.0,-1.2446085214614868,0.4951637387275696,0.7494447827339172,0.1977718770503997,0.0,0.0,0.6933363080024719,24.24497604370117,25.0,3.479580402374268,-15060.2626953125,213.72317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,308.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.21484375,18000.0,0.0,0.0,0.3426745533943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343748450279236,0.8343831300735474,-8.293772225442808e-06,0.0,0.0003477711288724,0.0,0.0,83.82855224609375,0.0,0.0,0.0,0.5001840591430664,4.0,0.0,1.0
495840,293.1116943359375,297.1499938964844,293.1499938964844,0.137531116604805,-2959.81640625,304.14630126953125,0.8076110482215881,0.2082341015338897,0.1883203238248825,292.7863464355469,297.1499938964844,293.1499938964844,0.0084241442382335,-585.32080078125,301.01708984375,0.490896075963974,0.050000000745058,0.0489314682781696,293.0925598144531,297.1499938964844,293.1499938964844,0.207054004073143,-3191.0263671875,304.143798828125,0.8984591960906982,0.2896084487438202,0.2030702531337738,293.1132507324219,297.1499938964844,293.1499938964844,0.2958707213401794,-5730.6787109375,304.1459045410156,0.9912877082824708,0.3847546279430389,0.364629179239273,293.1578063964844,297.1499938964844,293.1499938964844,0.004007828887552,-1508.8070068359375,296.5200500488281,0.490896075963974,0.050000000745058,0.2321098148822784,291.1431579589844,291.1499938964844,257.88214111328125,256.8720703125,279.1327819824219,293.1579895019531,291.1434020996094,1.0,0.2678218781948089,0.642465353012085,0.642465353012085,1.0,1.0,-1.2446085214614868,0.4951637387275696,0.7494447827339172,0.1977718770503997,0.0,0.0,0.6933363080024719,24.24497604370117,25.0,3.479580402374268,-15060.2626953125,213.72317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,308.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.21484375,18000.0,0.0,0.0,0.3426745533943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343748450279236,0.8343831300735474,-8.293772225442808e-06,0.0,0.0003477711288724,0.0,0.0,83.82855224609375,0.0,0.0,0.0,0.5001840591430664,4.0,0.0,1.0
495900,293.11181640625,297.1499938964844,293.1499938964844,0.1378961950540542,-2966.08935546875,304.14630126953125,0.8082793951034546,0.2086959779262542,0.1887343674898147,292.7837219238281,297.1499938964844,293.1499938964844,0.008516595698893,-589.42578125,301.0875549316406,0.4909414052963257,0.050000000745058,0.0489306263625621,293.0926818847656,297.1499938964844,293.1499938964844,0.207661435008049,-3198.445068359375,304.143798828125,0.899286150932312,0.29030841588974,0.2035582512617111,293.1133117675781,297.1499938964844,293.1499938964844,0.2962791919708252,-5736.9052734375,304.1459045410156,0.9916620850563048,0.3852075040340423,0.3650544881820678,293.1561584472656,297.1499938964844,293.1499938964844,0.0040100957266986,-1509.562255859375,296.5238037109375,0.4909414052963257,0.050000000745058,0.2321058213710785,291.1441955566406,291.1499938964844,257.8627014160156,256.8537292480469,279.1328430175781,293.1563415527344,291.1444091796875,1.0,0.2680048942565918,0.6416125893592834,0.6416125893592834,1.0,1.0,-1.2461960315704346,0.4954851269721985,0.7507109045982361,0.1978047788143158,0.0,0.0,0.6936097741127014,24.247880935668945,25.0,3.140601396560669,-15080.1259765625,214.2820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100280761719,308.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.357421875,18000.0,0.0,0.0,0.3432547748088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351262211799622,0.8351345062255859,-8.302100468426943e-06,0.0,0.0003483599575702,0.0,0.0,84.00514221191406,0.0,0.0,0.0,0.5005122423171997,4.0,0.0,1.0
495960,293.1119384765625,297.1499938964844,293.1499938964844,0.1382616460323333,-2972.367919921875,304.14630126953125,0.8089412450790405,0.209156259894371,0.189146876335144,292.7810974121094,297.1499938964844,293.1499938964844,0.0086107971146702,-593.5577392578125,301.1583557128906,0.4909867644309997,0.050000000745058,0.0489297807216644,293.09283447265625,297.1499938964844,293.1499938964844,0.2082680165767669,-3205.850830078125,304.1438293457031,0.9001078009605408,0.2910044491291046,0.2040434032678604,293.1133728027344,297.1499938964844,293.1499938964844,0.2966907918453216,-5743.181640625,304.1459045410156,0.9920341968536376,0.3856600821018219,0.3654793202877044,293.15447998046875,297.1499938964844,293.1499938964844,0.0040126098319888,-1510.4136962890625,296.5277709960937,0.4909867644309997,0.050000000745058,0.2321018129587173,291.1451110839844,291.1499938964844,257.8431396484375,256.8352966308594,279.1329040527344,293.1546936035156,291.1452941894531,1.0,0.2681872248649597,0.6407616138458252,0.6407616138458252,1.0,1.0,-1.2477777004241943,0.4958020746707916,0.7519755959510803,0.1978330761194229,0.0,0.0,0.6938374638557434,24.250696182250977,25.0,2.777312755584717,-15099.73046875,214.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,308.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.3438032269477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835753321647644,0.8357616066932678,-8.30907538329484e-06,0.0,0.0003489165683276,0.0,0.0,84.15287780761719,0.0,0.0,0.0,0.5007864236831665,4.0,0.0,1.0
