time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496020,293.1121826171875,297.1499938964844,293.1499938964844,0.1389942914247512,-2984.95166015625,304.1463317871094,0.8102474212646484,0.2100723534822464,0.1899678111076355,292.7758483886719,297.1499938964844,293.1499938964844,0.0088049210608005,-601.9138793945312,301.3011779785156,0.4910778105258941,0.050000000745058,0.0489280894398689,293.0931701660156,297.1499938964844,293.1499938964844,0.2094794511795044,-3220.633544921875,304.14385986328125,0.9017363786697388,0.2923850119113922,0.2050056308507919,293.1134948730469,297.1499938964844,293.1499938964844,0.2975242137908935,-5755.8974609375,304.1458740234375,0.99277263879776,0.3865646123886108,0.3663282990455627,293.1511535644531,297.1499938964844,293.1499938964844,0.0040183793753385,-1512.405029296875,296.5362854003906,0.4910778105258941,0.050000000745058,0.232093796133995,291.1465148925781,291.1499938964844,257.8035888671875,256.798095703125,279.1329650878906,293.1513671875,291.1466369628906,1.0,0.2685500383377075,0.6390634179115295,0.6390634179115295,1.0,1.0,-1.2509255409240725,0.4964230954647064,0.7545023560523987,0.1978751122951507,0.0,0.0,0.6941968202590942,24.256004333496094,25.0,2.0091488361358643,-15138.232421875,215.9523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16796875,18000.0,0.0,0.0,0.3448106646537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367286324501038,0.8367369174957275,-8.319909284182359e-06,0.0,0.0003499389858916,0.0,0.0,84.38282775878906,0.0,0.0,0.0,0.5012131929397583,4.0,0.0,1.0
496080,293.1121826171875,297.1499938964844,293.1499938964844,0.1389942914247512,-2984.95166015625,304.1463317871094,0.8102474212646484,0.2100723534822464,0.1899678111076355,292.7758483886719,297.1499938964844,293.1499938964844,0.0088049210608005,-601.9138793945312,301.3011779785156,0.4910778105258941,0.050000000745058,0.0489280894398689,293.0931701660156,297.1499938964844,293.1499938964844,0.2094794511795044,-3220.633544921875,304.14385986328125,0.9017363786697388,0.2923850119113922,0.2050056308507919,293.1134948730469,297.1499938964844,293.1499938964844,0.2975242137908935,-5755.8974609375,304.1458740234375,0.99277263879776,0.3865646123886108,0.3663282990455627,293.1511535644531,297.1499938964844,293.1499938964844,0.0040183793753385,-1512.405029296875,296.5362854003906,0.4910778105258941,0.050000000745058,0.232093796133995,291.1465148925781,291.1499938964844,257.8035888671875,256.798095703125,279.1329650878906,293.1513671875,291.1466369628906,1.0,0.2685500383377075,0.6390634179115295,0.6390634179115295,1.0,1.0,-1.2509255409240725,0.4964230954647064,0.7545023560523987,0.1978751122951507,0.0,0.0,0.6941968202590942,24.256004333496094,25.0,2.0091488361358643,-15138.232421875,215.9523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16796875,18000.0,0.0,0.0,0.3448106646537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367286324501038,0.8367369174957275,-8.319909284182359e-06,0.0,0.0003499389858916,0.0,0.0,84.38282775878906,0.0,0.0,0.0,0.5012131929397583,4.0,0.0,1.0
496140,293.1123962402344,297.1499938964844,293.1499938964844,0.1397299170494079,-2997.58251953125,304.1463317871094,0.8115325570106506,0.2109831869602203,0.190783753991127,292.7706298828125,297.1499938964844,293.1499938964844,0.0090072136372327,-610.3995361328125,301.445556640625,0.4911693930625915,0.050000000745058,0.0489263907074928,293.0935363769531,297.1499938964844,293.1499938964844,0.2106890976428985,-3235.384033203125,304.1438903808594,0.9033478498458862,0.293750524520874,0.2059572041034698,293.11358642578125,297.1499938964844,293.1499938964844,0.2983728647232055,-5768.8525390625,304.1458435058594,0.993503987789154,0.3874695003032684,0.3671772480010986,293.1478271484375,297.1499938964844,293.1499938964844,0.004025176167488,-1514.795166015625,296.545654296875,0.4911693930625915,0.050000000745058,0.2320857346057891,291.1473388671875,291.1499938964844,257.7633972167969,256.76043701171875,279.1330261230469,293.14801025390625,291.1474304199219,1.0,0.2689104974269867,0.6373674273490906,0.6373674273490906,1.0,1.0,-1.2540544271469116,0.4970266222953796,0.757027804851532,0.1978963315486908,0.0,0.0,0.6944857239723206,24.260826110839844,25.0,1.2302753925323486,-15175.857421875,217.0615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731689453125,308.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.3457043766975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374614119529724,0.837469756603241,-8.327886462211609e-06,0.0,0.0003508460067678,0.0,0.0,84.55462646484375,0.0,0.0,0.0,0.5015333294868469,4.0,0.0,1.0
496200,293.1123962402344,297.1499938964844,293.1499938964844,0.1397299170494079,-2997.58251953125,304.1463317871094,0.8115325570106506,0.2109831869602203,0.190783753991127,292.7706298828125,297.1499938964844,293.1499938964844,0.0090072136372327,-610.3995361328125,301.445556640625,0.4911693930625915,0.050000000745058,0.0489263907074928,293.0935363769531,297.1499938964844,293.1499938964844,0.2106890976428985,-3235.384033203125,304.1438903808594,0.9033478498458862,0.293750524520874,0.2059572041034698,293.11358642578125,297.1499938964844,293.1499938964844,0.2983728647232055,-5768.8525390625,304.1458435058594,0.993503987789154,0.3874695003032684,0.3671772480010986,293.1478271484375,297.1499938964844,293.1499938964844,0.004025176167488,-1514.795166015625,296.545654296875,0.4911693930625915,0.050000000745058,0.2320857346057891,291.1473388671875,291.1499938964844,257.7633972167969,256.76043701171875,279.1330261230469,293.14801025390625,291.1474304199219,1.0,0.2689104974269867,0.6373674273490906,0.6373674273490906,1.0,1.0,-1.2540544271469116,0.4970266222953796,0.757027804851532,0.1978963315486908,0.0,0.0,0.6944857239723206,24.260826110839844,25.0,1.2302753925323486,-15175.857421875,217.0615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731689453125,308.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.3457043766975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374614119529724,0.837469756603241,-8.327886462211609e-06,0.0,0.0003508460067678,0.0,0.0,84.55462646484375,0.0,0.0,0.0,0.5015333294868469,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1404691934585571,-3010.271240234375,304.14630126953125,0.8128000497817993,0.2118899226188659,0.1915957182645797,292.76544189453125,297.1499938964844,293.1499938964844,0.0092181740328669,-619.0133666992188,301.59161376953125,0.4912618100643158,0.050000000745058,0.0489246770739555,293.09393310546875,297.1499938964844,293.1499938964844,0.21189746260643,-3250.1083984375,304.1439208984375,0.9049684405326844,0.2951021194458008,0.2068988531827926,293.1136474609375,297.1499938964844,293.1499938964844,0.2992375493049621,-5782.05712890625,304.1457824707031,0.9942297339439392,0.3883761763572693,0.3680274784564972,293.1444702148437,297.1499938964844,293.1499938964844,0.004033007659018,-1517.58447265625,296.5559387207031,0.4912618100643158,0.050000000745058,0.2320775985717773,291.14764404296875,291.1499938964844,257.72247314453125,256.7222900390625,279.1330261230469,293.1446533203125,291.1476745605469,1.0,0.2692689001560211,0.6356704831123352,0.6356704831123352,1.0,1.0,-1.257168173789978,0.4976129233837127,0.7595552802085876,0.1978952884674072,0.0,0.0,0.6947733759880066,24.265066146850582,25.0,0.4884875416755676,-15212.7490234375,218.16842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,308.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.3464990556240082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381139636039734,0.8381223082542419,-8.334677659149747e-06,0.0,0.0003516524739097,0.0,0.0,84.70539093017578,0.0,0.0,0.0,0.5018167495727539,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1404691934585571,-3010.271240234375,304.14630126953125,0.8128000497817993,0.2118899226188659,0.1915957182645797,292.76544189453125,297.1499938964844,293.1499938964844,0.0092181740328669,-619.0133666992188,301.59161376953125,0.4912618100643158,0.050000000745058,0.0489246770739555,293.09393310546875,297.1499938964844,293.1499938964844,0.21189746260643,-3250.1083984375,304.1439208984375,0.9049684405326844,0.2951021194458008,0.2068988531827926,293.1136474609375,297.1499938964844,293.1499938964844,0.2992375493049621,-5782.05712890625,304.1457824707031,0.9942297339439392,0.3883761763572693,0.3680274784564972,293.1444702148437,297.1499938964844,293.1499938964844,0.004033007659018,-1517.58447265625,296.5559387207031,0.4912618100643158,0.050000000745058,0.2320775985717773,291.14764404296875,291.1499938964844,257.72247314453125,256.7222900390625,279.1330261230469,293.1446533203125,291.1476745605469,1.0,0.2692689001560211,0.6356704831123352,0.6356704831123352,1.0,1.0,-1.257168173789978,0.4976129233837127,0.7595552802085876,0.1978952884674072,0.0,0.0,0.6947733759880066,24.265066146850582,25.0,0.4884875416755676,-15212.7490234375,218.16842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,308.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.3464990556240082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381139636039734,0.8381223082542419,-8.334677659149747e-06,0.0,0.0003516524739097,0.0,0.0,84.70539093017578,0.0,0.0,0.0,0.5018167495727539,4.0,0.0,1.0
496380,293.1128234863281,297.1499938964844,293.1499938964844,0.1412150859832763,-3023.068359375,304.14630126953125,0.8140575289726257,0.2127998024225235,0.1924077570438385,292.76025390625,297.1499938964844,293.1499938964844,0.0094384048134088,-627.7556762695312,301.7393493652344,0.4913555085659027,0.050000000745058,0.0489229448139667,293.0943603515625,297.1499938964844,293.1499938964844,0.2131019532680511,-3264.7724609375,304.1439514160156,0.906600296497345,0.2964350283145904,0.2078291028738021,293.1137084960937,297.1499938964844,293.1499938964844,0.30011847615242,-5795.51123046875,304.1457214355469,0.9949514865875244,0.3892861604690552,0.3688804507255554,293.14111328125,297.1499938964844,293.1499938964844,0.0040418771095573,-1520.7706298828125,296.567138671875,0.4913555085659027,0.050000000745058,0.2320693731307983,291.1474609375,291.1499938964844,257.6807556152344,256.6835327148437,279.13299560546875,293.14129638671875,291.1474304199219,1.0,0.2696256041526794,0.6339696049690247,0.6339696049690247,1.0,1.0,-1.260271430015564,0.4981826543807983,0.7620888352394104,0.1978708058595657,0.0,0.0,0.6951202154159546,24.268573760986328,25.0,-0.1792282164096832,-15249.0810546875,219.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,308.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.365234375,18000.0,0.0,0.0,0.3472130894660949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388322591781616,0.8388406038284302,-8.34180991660105e-06,0.0,0.0003523771301843,0.0,0.0,84.86891174316406,0.0,0.0,0.0,0.5021266341209412,4.0,0.0,1.0
496440,293.1128234863281,297.1499938964844,293.1499938964844,0.1412150859832763,-3023.068359375,304.14630126953125,0.8140575289726257,0.2127998024225235,0.1924077570438385,292.76025390625,297.1499938964844,293.1499938964844,0.0094384048134088,-627.7556762695312,301.7393493652344,0.4913555085659027,0.050000000745058,0.0489229448139667,293.0943603515625,297.1499938964844,293.1499938964844,0.2131019532680511,-3264.7724609375,304.1439514160156,0.906600296497345,0.2964350283145904,0.2078291028738021,293.1137084960937,297.1499938964844,293.1499938964844,0.30011847615242,-5795.51123046875,304.1457214355469,0.9949514865875244,0.3892861604690552,0.3688804507255554,293.14111328125,297.1499938964844,293.1499938964844,0.0040418771095573,-1520.7706298828125,296.567138671875,0.4913555085659027,0.050000000745058,0.2320693731307983,291.1474609375,291.1499938964844,257.6807556152344,256.6835327148437,279.13299560546875,293.14129638671875,291.1474304199219,1.0,0.2696256041526794,0.6339696049690247,0.6339696049690247,1.0,1.0,-1.260271430015564,0.4981826543807983,0.7620888352394104,0.1978708058595657,0.0,0.0,0.6951202154159546,24.268573760986328,25.0,-0.1792282164096832,-15249.0810546875,219.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,308.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.365234375,18000.0,0.0,0.0,0.3472130894660949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388322591781616,0.8388406038284302,-8.34180991660105e-06,0.0,0.0003523771301843,0.0,0.0,84.86891174316406,0.0,0.0,0.0,0.5021266341209412,4.0,0.0,1.0
496500,293.1128845214844,297.1499938964844,293.1499938964844,0.1415937542915344,-3029.5634765625,304.1462707519531,0.8146884441375732,0.2132593542337417,0.1928176581859588,292.7576599121094,297.1499938964844,293.1499938964844,0.0095521630719304,-632.173583984375,301.8139038085937,0.4914030730724334,0.050000000745058,0.0489220656454563,293.0946044921875,297.1499938964844,293.1499938964844,0.2136993706226349,-3272.039306640625,304.1439514160156,0.9074157476425172,0.2970916926860809,0.2082874327898025,293.1137390136719,297.1499938964844,293.1499938964844,0.3005651235580444,-5802.33251953125,304.14569091796875,0.9953114986419678,0.3897429406642914,0.3693084418773651,293.139404296875,297.1499938964844,293.1499938964844,0.0040467004291713,-1522.510986328125,296.5731201171875,0.4914030730724334,0.050000000745058,0.232065200805664,291.147216796875,291.1499938964844,257.6595458984375,256.6639404296875,279.1329650878906,293.1396179199219,291.14715576171875,1.0,0.2698034346103668,0.6331167221069336,0.6331167221069336,1.0,1.0,-1.2618213891983032,0.4984618425369262,0.7633596062660217,0.1978494822978973,0.0,0.0,0.6953325867652893,24.26996421813965,25.0,-0.4772993624210357,-15267.095703125,219.8273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,308.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.3475456833839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839257001876831,0.8392653465270996,-8.345936294062994e-06,0.0,0.0003527146764099,0.0,0.0,84.96501159667969,0.0,0.0,0.0,0.502309262752533,4.0,0.0,1.0
496560,293.1129150390625,297.1499938964844,293.1499938964844,0.1419749110937118,-3036.098876953125,304.1462707519531,0.8153191208839417,0.2137195318937301,0.193228930234909,292.7550354003906,297.1499938964844,293.1499938964844,0.0096684610471129,-636.6222534179688,301.88885498046875,0.4914509952068329,0.050000000745058,0.0489211790263652,293.0948486328125,297.1499938964844,293.1499938964844,0.214294821023941,-3279.279052734375,304.1439819335937,0.9082322716712952,0.2977450788021087,0.2087426930665969,293.1137390136719,297.1499938964844,293.1499938964844,0.3010153770446777,-5809.20751953125,304.1456604003906,0.9956708550453186,0.390201061964035,0.3697375655174255,293.1377258300781,297.1499938964844,293.1499938964844,0.0040517710149288,-1524.343994140625,296.5793151855469,0.4914509952068329,0.050000000745058,0.2320610135793686,291.1468811035156,291.1499938964844,257.6381530761719,256.6441955566406,279.1329345703125,293.1379089355469,291.1468200683594,1.0,0.2699810564517975,0.6322619318962097,0.6322619318962097,1.0,1.0,-1.2633705139160156,0.4987371563911438,0.7646333575248718,0.1978219896554947,0.0,0.0,0.6955743432044983,24.27116584777832,25.0,-0.7504215836524963,-15285.044921875,220.38075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,308.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.32421875,18000.0,0.0,0.0,0.3478668332099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397364020347595,0.8397447466850281,-8.350564712600317e-06,0.0,0.0003530406102072,0.0,0.0,85.07333374023438,0.0,0.0,0.0,0.5025151968002319,4.0,0.0,1.0
496620,293.1130676269531,297.1499938964844,293.1499938964844,0.1427356451749801,-3049.1328125,304.146240234375,0.8165650367736816,0.2146277427673339,0.1940455734729766,292.7497863769531,297.1499938964844,293.1499938964844,0.009909251704812,-645.6196899414062,302.0401916503906,0.4915468096733093,0.050000000745058,0.0489194095134735,293.0953063964844,297.1499938964844,293.1499938964844,0.2154838442802429,-3293.725830078125,304.1440124511719,0.9098703265190125,0.2990455031394958,0.2096475660800933,293.1137084960937,297.1499938964844,293.1499938964844,0.301927238702774,-5823.12841796875,304.14556884765625,0.9963865876197816,0.391122430562973,0.3706003725528717,293.1343078613281,297.1499938964844,293.1499938964844,0.0040626828558743,-1528.2962646484375,296.592529296875,0.4915468096733093,0.050000000745058,0.2320526242256164,291.14599609375,291.1499938964844,257.5945739746094,256.6041564941406,279.13287353515625,293.1344909667969,291.1459045410156,1.0,0.2703354656696319,0.6305452585220337,0.6305452585220337,1.0,1.0,-1.266460418701172,0.4992732107639313,0.7671871781349182,0.1977457404136657,0.0,0.0,0.6961681842803955,24.27345466613769,25.0,-1.1948288679122925,-15320.7578125,221.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,308.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.349609375,18000.0,0.0,0.0,0.3484815061092376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409152626991272,0.8409236669540405,-8.361922482436057e-06,0.0,0.0003536644217092,0.0,0.0,85.3398666381836,0.0,0.0,0.0,0.5030211210250854,4.0,0.0,1.0
496680,293.1130676269531,297.1499938964844,293.1499938964844,0.1427356451749801,-3049.1328125,304.146240234375,0.8165650367736816,0.2146277427673339,0.1940455734729766,292.7497863769531,297.1499938964844,293.1499938964844,0.009909251704812,-645.6196899414062,302.0401916503906,0.4915468096733093,0.050000000745058,0.0489194095134735,293.0953063964844,297.1499938964844,293.1499938964844,0.2154838442802429,-3293.725830078125,304.1440124511719,0.9098703265190125,0.2990455031394958,0.2096475660800933,293.1137084960937,297.1499938964844,293.1499938964844,0.301927238702774,-5823.12841796875,304.14556884765625,0.9963865876197816,0.391122430562973,0.3706003725528717,293.1343078613281,297.1499938964844,293.1499938964844,0.0040626828558743,-1528.2962646484375,296.592529296875,0.4915468096733093,0.050000000745058,0.2320526242256164,291.14599609375,291.1499938964844,257.5945739746094,256.6041564941406,279.13287353515625,293.1344909667969,291.1459045410156,1.0,0.2703354656696319,0.6305452585220337,0.6305452585220337,1.0,1.0,-1.266460418701172,0.4992732107639313,0.7671871781349182,0.1977457404136657,0.0,0.0,0.6961681842803955,24.27345466613769,25.0,-1.1948288679122925,-15320.7578125,221.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,308.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.349609375,18000.0,0.0,0.0,0.3484815061092376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409152626991272,0.8409236669540405,-8.361922482436057e-06,0.0,0.0003536644217092,0.0,0.0,85.3398666381836,0.0,0.0,0.0,0.5030211210250854,4.0,0.0,1.0
496740,293.11328125,297.1499938964844,293.1499938964844,0.1434874832630157,-3061.9990234375,304.146240234375,0.8177828192710876,0.2155233174562454,0.1948481649160385,292.7444763183594,297.1499938964844,293.1499938964844,0.0101615022867918,-654.7442016601562,302.1935119628906,0.4916422665119171,0.050000000745058,0.0489176511764526,293.09576416015625,297.1499938964844,293.1499938964844,0.2166732251644134,-3308.163330078125,304.1440124511719,0.911518096923828,0.3003418445587158,0.2105487138032913,293.1136779785156,297.1499938964844,293.1499938964844,0.3028531074523926,-5837.2548828125,304.1455078125,0.997098743915558,0.3920521736145019,0.3714705407619476,293.130859375,297.1499938964844,293.1499938964844,0.0040746354497969,-1532.628662109375,296.6069030761719,0.4916422665119171,0.050000000745058,0.2320442646741867,291.1448974609375,291.1499938964844,257.54998779296875,256.5633850097656,279.1327819824219,293.1310729980469,291.1448059082031,1.0,0.2706887722015381,0.6288174986839294,0.6288174986839294,1.0,1.0,-1.2695379257202148,0.4997882843017578,0.769749641418457,0.1976389735937118,0.0,0.0,0.6969221830368042,24.2756576538086,25.0,-1.4923856258392334,-15356.2978515625,222.59390258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.3490753471851349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424318432807922,0.8424401879310608,-8.376619916816708e-06,0.0,0.0003542671038303,0.0,0.0,85.68412780761719,0.0,0.0,0.0,0.5036722421646118,4.0,0.0,1.0
496800,293.11328125,297.1499938964844,293.1499938964844,0.1434874832630157,-3061.9990234375,304.146240234375,0.8177828192710876,0.2155233174562454,0.1948481649160385,292.7444763183594,297.1499938964844,293.1499938964844,0.0101615022867918,-654.7442016601562,302.1935119628906,0.4916422665119171,0.050000000745058,0.0489176511764526,293.09576416015625,297.1499938964844,293.1499938964844,0.2166732251644134,-3308.163330078125,304.1440124511719,0.911518096923828,0.3003418445587158,0.2105487138032913,293.1136779785156,297.1499938964844,293.1499938964844,0.3028531074523926,-5837.2548828125,304.1455078125,0.997098743915558,0.3920521736145019,0.3714705407619476,293.130859375,297.1499938964844,293.1499938964844,0.0040746354497969,-1532.628662109375,296.6069030761719,0.4916422665119171,0.050000000745058,0.2320442646741867,291.1448974609375,291.1499938964844,257.54998779296875,256.5633850097656,279.1327819824219,293.1310729980469,291.1448059082031,1.0,0.2706887722015381,0.6288174986839294,0.6288174986839294,1.0,1.0,-1.2695379257202148,0.4997882843017578,0.769749641418457,0.1976389735937118,0.0,0.0,0.6969221830368042,24.2756576538086,25.0,-1.4923856258392334,-15356.2978515625,222.59390258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.3490753471851349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424318432807922,0.8424401879310608,-8.376619916816708e-06,0.0,0.0003542671038303,0.0,0.0,85.68412780761719,0.0,0.0,0.0,0.5036722421646118,4.0,0.0,1.0
496860,293.1134338378906,297.1499938964844,293.1499938964844,0.1442407667636871,-3074.878173828125,304.146240234375,0.8189954161643982,0.2164201885461807,0.1956493854522705,292.7391662597656,297.1499938964844,293.1499938964844,0.0104258116334676,-663.986328125,302.34869384765625,0.4917406141757965,0.050000000745058,0.0489158406853675,293.0961303710937,297.1499938964844,293.1499938964844,0.2178651988506317,-3322.618408203125,304.1440124511719,0.9131838083267212,0.3016373813152313,0.2114487141370773,293.1135559082031,297.1499938964844,293.1499938964844,0.3037930130958557,-5851.5888671875,304.1454467773437,0.9978128671646118,0.3929923176765442,0.3723497688770294,293.1273803710937,297.1499938964844,293.1499938964844,0.0040876301936805,-1537.337890625,296.6224670410156,0.4917406141757965,0.050000000745058,0.232035681605339,291.1436462402344,291.1499938964844,257.5039978027344,256.5215148925781,279.1325988769531,293.1275939941406,291.1435546875,1.0,0.2710416316986084,0.6270687580108643,0.6270687580108643,1.0,1.0,-1.27262282371521,0.5002869367599487,0.7723358869552612,0.1974974423646927,0.0,0.0,0.6978517770767212,24.276514053344727,25.0,-1.7071149349212646,-15391.931640625,223.70416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,308.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.837890625,18000.0,0.0,0.0,0.3496664464473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443252444267273,0.8443336486816406,-8.39511994854547e-06,0.0,0.0003548669919837,0.0,0.0,86.11625671386719,0.0,0.0,0.0,0.5044862031936646,4.0,0.0,1.0
496920,293.1134338378906,297.1499938964844,293.1499938964844,0.1442407667636871,-3074.878173828125,304.146240234375,0.8189954161643982,0.2164201885461807,0.1956493854522705,292.7391662597656,297.1499938964844,293.1499938964844,0.0104258116334676,-663.986328125,302.34869384765625,0.4917406141757965,0.050000000745058,0.0489158406853675,293.0961303710937,297.1499938964844,293.1499938964844,0.2178651988506317,-3322.618408203125,304.1440124511719,0.9131838083267212,0.3016373813152313,0.2114487141370773,293.1135559082031,297.1499938964844,293.1499938964844,0.3037930130958557,-5851.5888671875,304.1454467773437,0.9978128671646118,0.3929923176765442,0.3723497688770294,293.1273803710937,297.1499938964844,293.1499938964844,0.0040876301936805,-1537.337890625,296.6224670410156,0.4917406141757965,0.050000000745058,0.232035681605339,291.1436462402344,291.1499938964844,257.5039978027344,256.5215148925781,279.1325988769531,293.1275939941406,291.1435546875,1.0,0.2710416316986084,0.6270687580108643,0.6270687580108643,1.0,1.0,-1.27262282371521,0.5002869367599487,0.7723358869552612,0.1974974423646927,0.0,0.0,0.6978517770767212,24.276514053344727,25.0,-1.7071149349212646,-15391.931640625,223.70416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,308.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.837890625,18000.0,0.0,0.0,0.3496664464473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443252444267273,0.8443336486816406,-8.39511994854547e-06,0.0,0.0003548669919837,0.0,0.0,86.11625671386719,0.0,0.0,0.0,0.5044862031936646,4.0,0.0,1.0
496980,293.1135559082031,297.1499938964844,293.1499938964844,0.1450005769729614,-3087.85693359375,304.146240234375,0.8202023506164551,0.2173240482807159,0.1964559853076934,292.7338562011719,297.1499938964844,293.1499938964844,0.0107030924409627,-673.3451538085938,302.5058288574219,0.4918352663516998,0.050000000745058,0.0489141009747982,293.0964660644531,297.1499938964844,293.1499938964844,0.2190611213445663,-3337.1064453125,304.1440124511719,0.9148550629615784,0.3029351532459259,0.2123497724533081,293.1134033203125,297.1499938964844,293.1499938964844,0.3047128915786743,-5865.5859375,304.1454467773437,0.9984976649284364,0.3939509093761444,0.3732039630413055,293.1238708496094,297.1499938964844,293.1499938964844,0.0041017127223312,-1542.434814453125,296.6393127441406,0.4918352663516998,0.050000000745058,0.2320274263620376,291.142333984375,291.1499938964844,257.45635986328125,256.4782409667969,279.1323547363281,293.12408447265625,291.1422424316406,1.0,0.2713936865329742,0.6252920627593994,0.6252920627593994,1.0,1.0,-1.2756856679916382,0.5007531046867371,0.7749325037002563,0.1973069459199905,0.0,0.0,0.6989675760269165,24.278493881225582,25.0,-1.7777448892593384,-15427.6025390625,224.8131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,308.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.65625,18000.0,0.0,0.0,0.3502720296382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466334342956543,0.8466418385505676,-8.41787550598383e-06,0.0,0.0003554815775714,0.0,0.0,86.64635467529297,0.0,0.0,0.0,0.5054798722267151,4.0,0.0,1.0
497040,293.1135559082031,297.1499938964844,293.1499938964844,0.1450005769729614,-3087.85693359375,304.146240234375,0.8202023506164551,0.2173240482807159,0.1964559853076934,292.7338562011719,297.1499938964844,293.1499938964844,0.0107030924409627,-673.3451538085938,302.5058288574219,0.4918352663516998,0.050000000745058,0.0489141009747982,293.0964660644531,297.1499938964844,293.1499938964844,0.2190611213445663,-3337.1064453125,304.1440124511719,0.9148550629615784,0.3029351532459259,0.2123497724533081,293.1134033203125,297.1499938964844,293.1499938964844,0.3047128915786743,-5865.5859375,304.1454467773437,0.9984976649284364,0.3939509093761444,0.3732039630413055,293.1238708496094,297.1499938964844,293.1499938964844,0.0041017127223312,-1542.434814453125,296.6393127441406,0.4918352663516998,0.050000000745058,0.2320274263620376,291.142333984375,291.1499938964844,257.45635986328125,256.4782409667969,279.1323547363281,293.12408447265625,291.1422424316406,1.0,0.2713936865329742,0.6252920627593994,0.6252920627593994,1.0,1.0,-1.2756856679916382,0.5007531046867371,0.7749325037002563,0.1973069459199905,0.0,0.0,0.6989675760269165,24.278493881225582,25.0,-1.7777448892593384,-15427.6025390625,224.8131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,308.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.65625,18000.0,0.0,0.0,0.3502720296382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466334342956543,0.8466418385505676,-8.41787550598383e-06,0.0,0.0003554815775714,0.0,0.0,86.64635467529297,0.0,0.0,0.0,0.5054798722267151,4.0,0.0,1.0
497100,293.11358642578125,297.1499938964844,293.1499938964844,0.1453828513622284,-3094.380126953125,304.1462097167969,0.8207967877388,0.2177794724702835,0.1968623399734497,292.7311706542969,297.1499938964844,293.1499938964844,0.0108469258993864,-678.0673828125,302.5851135253906,0.4918758571147918,0.050000000745058,0.0489133521914482,293.0966186523437,297.1499938964844,293.1499938964844,0.2196598798036575,-3344.35302734375,304.1440124511719,0.9156816601753236,0.3035856485366821,0.2128013670444488,293.1132507324219,297.1499938964844,293.1499938964844,0.3051360249519348,-5871.9990234375,304.1454772949219,0.9988038539886476,0.3944457769393921,0.3735938370227813,293.12213134765625,297.1499938964844,293.1499938964844,0.0041091558523476,-1545.1217041015625,296.6482849121094,0.4918758571147918,0.050000000745058,0.2320238947868347,291.1417541503906,291.1499938964844,257.4319763183594,256.4560852050781,279.1322326660156,293.122314453125,291.14166259765625,1.0,0.2715683579444885,0.6243950724601746,0.6243950724601746,1.0,1.0,-1.2771775722503662,0.5009614825248718,0.7762160897254944,0.1971867531538009,0.0,0.0,0.6995827555656433,24.281890869140625,25.0,-1.695862054824829,-15445.2294921875,225.36021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,308.6357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.73046875,18000.0,0.0,0.0,0.3505840599536896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479311466217041,0.8479396104812622,-8.430794878222514e-06,0.0,0.0003557982563506,0.0,0.0,86.94620513916016,0.0,0.0,0.0,0.5060391426086426,4.0,0.0,1.0
497160,293.11358642578125,297.1499938964844,293.1499938964844,0.1457664221525192,-3100.9208984375,304.1462097167969,0.8213841915130615,0.2182375192642212,0.1972710043191909,292.728515625,297.1499938964844,293.1499938964844,0.0109942955896258,-682.8138427734375,302.6648864746094,0.4919109344482422,0.050000000745058,0.0489127077162265,293.09674072265625,297.1499938964844,293.1499938964844,0.2202586829662323,-3351.59423828125,304.1440124511719,0.9165000915527344,0.3042376339435577,0.2132539451122284,293.1130065917969,297.1499938964844,293.1499938964844,0.3055251538753509,-5877.869140625,304.1455993652344,0.9990023970603944,0.3949577808380127,0.3739496767520904,293.120361328125,297.1499938964844,293.1499938964844,0.0041168658062815,-1547.8975830078125,296.6576232910156,0.4919109344482422,0.050000000745058,0.2320208251476287,291.1412353515625,291.1499938964844,257.4071960449219,256.4336242675781,279.13214111328125,293.1205444335937,291.1411437988281,1.0,0.2717414200305938,0.6234936714172363,0.6234936714172363,1.0,1.0,-1.2786340713500977,0.5011499524116516,0.777484118938446,0.1970484256744384,0.0,0.0,0.7002241015434265,24.28721237182617,25.0,-1.5403434038162231,-15462.6123046875,225.8994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,308.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.076171875,18000.0,0.0,0.0,0.3509032428264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493037223815918,0.8493121266365051,-8.44456644699676e-06,0.0,0.0003561221819836,0.0,0.0,87.26483917236328,0.0,0.0,0.0,0.5066313743591309,4.0,0.0,1.0
497220,293.11358642578125,297.1499938964844,293.1499938964844,0.1465370953083038,-3114.046875,304.14617919921875,0.8225349187850952,0.2191614359617233,0.1980954855680465,292.7231750488281,297.1499938964844,293.1499938964844,0.0113000674173235,-692.3750610351562,302.8258056640625,0.4919623732566833,0.050000000745058,0.0489117540419101,293.096923828125,297.1499938964844,293.1499938964844,0.2214559316635131,-3366.0556640625,304.1440124511719,0.918106734752655,0.3055461645126343,0.2141623795032501,293.1122436523437,297.1499938964844,293.1499938964844,0.3061804473400116,-5887.6689453125,304.1459655761719,0.9990000128746032,0.3960494101047516,0.3745412826538086,293.1167907714844,297.1499938964844,293.1499938964844,0.0041330158710479,-1553.6884765625,296.6773986816406,0.4919623732566833,0.050000000745058,0.232016310095787,291.1404724121094,291.1499938964844,257.35662841796875,256.3878173828125,279.1319580078125,293.1169738769531,291.14044189453125,1.0,0.2720810174942016,0.621680736541748,0.621680736541748,1.0,1.0,-1.2814185619354248,0.5014591813087463,0.7799593806266785,0.1967134177684784,0.0,0.0,0.7015498280525208,24.304243087768555,25.0,-1.060691237449646,-15496.37109375,226.94802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7265625,18000.0,0.0,0.0,0.3515619039535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521963357925415,0.8522047996520996,-8.473922207485884e-06,0.0,0.0003567906387615,0.0,0.0,87.94119262695312,0.0,0.0,0.0,0.5078816413879395,4.0,0.0,1.0
497280,293.11358642578125,297.1499938964844,293.1499938964844,0.1465370953083038,-3114.046875,304.14617919921875,0.8225349187850952,0.2191614359617233,0.1980954855680465,292.7231750488281,297.1499938964844,293.1499938964844,0.0113000674173235,-692.3750610351562,302.8258056640625,0.4919623732566833,0.050000000745058,0.0489117540419101,293.096923828125,297.1499938964844,293.1499938964844,0.2214559316635131,-3366.0556640625,304.1440124511719,0.918106734752655,0.3055461645126343,0.2141623795032501,293.1122436523437,297.1499938964844,293.1499938964844,0.3061804473400116,-5887.6689453125,304.1459655761719,0.9990000128746032,0.3960494101047516,0.3745412826538086,293.1167907714844,297.1499938964844,293.1499938964844,0.0041330158710479,-1553.6884765625,296.6773986816406,0.4919623732566833,0.050000000745058,0.232016310095787,291.1404724121094,291.1499938964844,257.35662841796875,256.3878173828125,279.1319580078125,293.1169738769531,291.14044189453125,1.0,0.2720810174942016,0.621680736541748,0.621680736541748,1.0,1.0,-1.2814185619354248,0.5014591813087463,0.7799593806266785,0.1967134177684784,0.0,0.0,0.7015498280525208,24.304243087768555,25.0,-1.060691237449646,-15496.37109375,226.94802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7265625,18000.0,0.0,0.0,0.3515619039535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521963357925415,0.8522047996520996,-8.473922207485884e-06,0.0,0.0003567906387615,0.0,0.0,87.94119262695312,0.0,0.0,0.0,0.5078816413879395,4.0,0.0,1.0
497340,293.113525390625,297.1499938964844,293.1499938964844,0.1473129391670227,-3127.238525390625,304.14617919921875,0.82365882396698,0.2200976908206939,0.1989311724901199,292.7178039550781,297.1499938964844,293.1499938964844,0.0116217108443379,-702.0309448242188,302.9887084960937,0.4919906258583069,0.050000000745058,0.0489112250506877,293.0970764160156,297.1499938964844,293.1499938964844,0.2226522713899612,-3380.482177734375,304.1440124511719,0.9196761846542358,0.3068620264530182,0.2150761187076568,293.11090087890625,297.1499938964844,293.1499938964844,0.3066495060920715,-5894.5625,304.14654541015625,0.9990000128746032,0.3972737491130829,0.374955952167511,293.1131896972656,297.1499938964844,293.1499938964844,0.0041501964442431,-1559.813232421875,296.6987609863281,0.4919906258583069,0.050000000745058,0.2320137917995453,291.1401672363281,291.1499938964844,257.3047790527344,256.3409118652344,279.1318359375,293.1133728027344,291.1401672363281,1.0,0.2724084556102752,0.6198581457138062,0.6198581457138062,1.0,1.0,-1.284013748168945,0.5016723275184631,0.7823413610458374,0.1962973773479461,0.0,0.0,0.7028843760490417,24.32867431640625,25.0,-0.4670395255088806,-15528.4404296875,227.9471893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,308.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.921875,18000.0,0.0,0.0,0.3522475957870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551834225654602,0.8551919460296631,-8.504711331625003e-06,0.0,0.0003574865404516,0.0,0.0,88.64655303955078,0.0,0.0,0.0,0.5091761946678162,4.0,0.0,1.0
497400,293.113525390625,297.1499938964844,293.1499938964844,0.1473129391670227,-3127.238525390625,304.14617919921875,0.82365882396698,0.2200976908206939,0.1989311724901199,292.7178039550781,297.1499938964844,293.1499938964844,0.0116217108443379,-702.0309448242188,302.9887084960937,0.4919906258583069,0.050000000745058,0.0489112250506877,293.0970764160156,297.1499938964844,293.1499938964844,0.2226522713899612,-3380.482177734375,304.1440124511719,0.9196761846542358,0.3068620264530182,0.2150761187076568,293.11090087890625,297.1499938964844,293.1499938964844,0.3066495060920715,-5894.5625,304.14654541015625,0.9990000128746032,0.3972737491130829,0.374955952167511,293.1131896972656,297.1499938964844,293.1499938964844,0.0041501964442431,-1559.813232421875,296.6987609863281,0.4919906258583069,0.050000000745058,0.2320137917995453,291.1401672363281,291.1499938964844,257.3047790527344,256.3409118652344,279.1318359375,293.1133728027344,291.1401672363281,1.0,0.2724084556102752,0.6198581457138062,0.6198581457138062,1.0,1.0,-1.284013748168945,0.5016723275184631,0.7823413610458374,0.1962973773479461,0.0,0.0,0.7028843760490417,24.32867431640625,25.0,-0.4670395255088806,-15528.4404296875,227.9471893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,308.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.921875,18000.0,0.0,0.0,0.3522475957870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551834225654602,0.8551919460296631,-8.504711331625003e-06,0.0,0.0003574865404516,0.0,0.0,88.64655303955078,0.0,0.0,0.0,0.5091761946678162,4.0,0.0,1.0
497460,293.1134033203125,297.1499938964844,293.1499938964844,0.1480946540832519,-3140.507568359375,304.1461486816406,0.8247593641281128,0.2210470288991928,0.1997787952423095,292.71240234375,297.1499938964844,293.1499938964844,0.0119608100503683,-711.7900390625,303.1537170410156,0.4919970631599426,0.050000000745058,0.048911090940237,293.09716796875,297.1499938964844,293.1499938964844,0.223845973610878,-3394.85302734375,304.1440124511719,0.9212068915367126,0.3081822395324707,0.2159937918186187,293.1089172363281,297.1499938964844,293.1499938964844,0.3069151639938354,-5898.31005859375,304.1472473144531,0.9990000128746032,0.3986709415912628,0.3751796782016754,293.1095275878906,297.1499938964844,293.1499938964844,0.0041684377938508,-1566.2806396484375,296.7217712402344,0.4919970631599426,0.050000000745058,0.2320131659507751,291.1403503417969,291.1499938964844,257.25177001953125,256.2929992675781,279.1317749023437,293.1097412109375,291.140380859375,1.0,0.2727203667163849,0.6180317401885986,0.6180317401885986,1.0,1.0,-1.2864010334014893,0.5017843842506409,0.7846167087554932,0.1957987248897552,0.0,0.0,0.7041647434234619,24.35956764221192,25.0,0.1470835655927658,-15558.5048828125,228.8877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,308.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.572265625,18000.0,0.0,0.0,0.3529525101184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581182360649109,0.8581267595291138,-8.53539131639991e-06,0.0,0.0003582019417081,0.0,0.0,89.34615325927734,0.0,0.0,0.0,0.5104512572288513,4.0,0.0,1.0
497520,293.1134033203125,297.1499938964844,293.1499938964844,0.1480946540832519,-3140.507568359375,304.1461486816406,0.8247593641281128,0.2210470288991928,0.1997787952423095,292.71240234375,297.1499938964844,293.1499938964844,0.0119608100503683,-711.7900390625,303.1537170410156,0.4919970631599426,0.050000000745058,0.048911090940237,293.09716796875,297.1499938964844,293.1499938964844,0.223845973610878,-3394.85302734375,304.1440124511719,0.9212068915367126,0.3081822395324707,0.2159937918186187,293.1089172363281,297.1499938964844,293.1499938964844,0.3069151639938354,-5898.31005859375,304.1472473144531,0.9990000128746032,0.3986709415912628,0.3751796782016754,293.1095275878906,297.1499938964844,293.1499938964844,0.0041684377938508,-1566.2806396484375,296.7217712402344,0.4919970631599426,0.050000000745058,0.2320131659507751,291.1403503417969,291.1499938964844,257.25177001953125,256.2929992675781,279.1317749023437,293.1097412109375,291.140380859375,1.0,0.2727203667163849,0.6180317401885986,0.6180317401885986,1.0,1.0,-1.2864010334014893,0.5017843842506409,0.7846167087554932,0.1957987248897552,0.0,0.0,0.7041647434234619,24.35956764221192,25.0,0.1470835655927658,-15558.5048828125,228.8877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,308.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.572265625,18000.0,0.0,0.0,0.3529525101184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581182360649109,0.8581267595291138,-8.53539131639991e-06,0.0,0.0003582019417081,0.0,0.0,89.34615325927734,0.0,0.0,0.0,0.5104512572288513,4.0,0.0,1.0
497580,293.1132202148437,297.1499938964844,293.1499938964844,0.1488827317953109,-3153.86376953125,304.1461181640625,0.8258495926856995,0.2220089435577392,0.2006378918886184,292.7069091796875,297.1499938964844,293.1499938964844,0.0123188281431794,-721.6539916992188,303.3207092285156,0.4919902384281158,0.050000000745058,0.048911202698946,293.09722900390625,297.1499938964844,293.1499938964844,0.2250377982854843,-3409.178955078125,304.14404296875,0.9227148294448853,0.3095080256462097,0.2169149369001388,293.106201171875,297.1499938964844,293.1499938964844,0.3070045113563537,-5899.35888671875,304.14801025390625,0.9990000128746032,0.4002602100372314,0.3752411007881164,293.1058654785156,297.1499938964844,293.1499938964844,0.0041877063922584,-1573.0819091796875,296.746337890625,0.4919902384281158,0.050000000745058,0.2320136725902557,291.140869140625,291.1499938964844,257.1976928710937,256.2441711425781,279.1317443847656,293.1060791015625,291.1409606933594,1.0,0.2730160355567932,0.6162048578262329,0.6162048578262329,1.0,1.0,-1.2886126041412354,0.5018105506896973,0.7868020534515381,0.1952261626720428,0.0,0.0,0.7053468227386475,24.3934383392334,25.0,0.6866692304611206,-15586.689453125,229.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,308.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.44140625,18000.0,0.0,0.0,0.353665292263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608860373497009,0.8608945608139038,-8.564706149627455e-06,0.0,0.0003589253174141,0.0,0.0,90.01189422607422,0.0,0.0,0.0,0.5116565823554993,4.0,0.0,1.0
497640,293.1132202148437,297.1499938964844,293.1499938964844,0.1488827317953109,-3153.86376953125,304.1461181640625,0.8258495926856995,0.2220089435577392,0.2006378918886184,292.7069091796875,297.1499938964844,293.1499938964844,0.0123188281431794,-721.6539916992188,303.3207092285156,0.4919902384281158,0.050000000745058,0.048911202698946,293.09722900390625,297.1499938964844,293.1499938964844,0.2250377982854843,-3409.178955078125,304.14404296875,0.9227148294448853,0.3095080256462097,0.2169149369001388,293.106201171875,297.1499938964844,293.1499938964844,0.3070045113563537,-5899.35888671875,304.14801025390625,0.9990000128746032,0.4002602100372314,0.3752411007881164,293.1058654785156,297.1499938964844,293.1499938964844,0.0041877063922584,-1573.0819091796875,296.746337890625,0.4919902384281158,0.050000000745058,0.2320136725902557,291.140869140625,291.1499938964844,257.1976928710937,256.2441711425781,279.1317443847656,293.1060791015625,291.1409606933594,1.0,0.2730160355567932,0.6162048578262329,0.6162048578262329,1.0,1.0,-1.2886126041412354,0.5018105506896973,0.7868020534515381,0.1952261626720428,0.0,0.0,0.7053468227386475,24.3934383392334,25.0,0.6866692304611206,-15586.689453125,229.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,308.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.44140625,18000.0,0.0,0.0,0.353665292263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608860373497009,0.8608945608139038,-8.564706149627455e-06,0.0,0.0003589253174141,0.0,0.0,90.01189422607422,0.0,0.0,0.0,0.5116565823554993,4.0,0.0,1.0
497700,293.1131286621094,297.1499938964844,293.1499938964844,0.1492802798748016,-3160.594482421875,304.1460876464844,0.8264042735099792,0.2224952429533004,0.2010721564292907,292.7041320800781,297.1499938964844,293.1499938964844,0.0125056132674217,-726.631103515625,303.4050598144531,0.4919900596141815,0.050000000745058,0.0489111952483654,293.0972595214844,297.1499938964844,293.1499938964844,0.2256350666284561,-3416.3515625,304.14404296875,0.9234790802001952,0.3101742267608642,0.2173776030540466,293.1045837402344,297.1499938964844,293.1499938964844,0.3070115745067596,-5899.33837890625,304.1483459472656,0.9990000128746032,0.4011385440826416,0.3752414584159851,293.10400390625,297.1499938964844,293.1499938964844,0.0041977581568062,-1576.621826171875,296.7591857910156,0.4919900596141815,0.050000000745058,0.2320136576890945,291.1412353515625,291.1499938964844,257.1703186035156,256.2194519042969,279.1317443847656,293.1042175292969,291.1413269042969,1.0,0.2731580138206482,0.6152908205986023,0.6152908205986023,1.0,1.0,-1.2896884679794312,0.5018064975738525,0.7878819704055786,0.1949198693037033,0.0,0.0,0.7058911919593811,24.40828514099121,25.0,0.841738760471344,-15600.291015625,230.2014923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,308.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.673828125,18000.0,0.0,0.0,0.3540212213993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621723651885986,0.8621809482574463,-8.578444067097735e-06,0.0,0.0003592865541577,0.0,0.0,90.32317352294922,0.0,0.0,0.0,0.5122178792953491,4.0,0.0,1.0
