time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497760,293.1130065917969,297.1499938964844,293.1499938964844,0.1496807485818863,-3167.371337890625,304.1460876464844,0.826967716217041,0.2229848504066467,0.201509341597557,292.70135498046875,297.1499938964844,293.1499938964844,0.0126977646723389,-731.6369018554688,303.48992919921875,0.4919937252998352,0.050000000745058,0.0489111244678497,293.09722900390625,297.1499938964844,293.1499938964844,0.2262345850467682,-3423.548095703125,304.1440124511719,0.9242539405822754,0.3108428120613098,0.2178418040275573,293.102783203125,297.1499938964844,293.1499938964844,0.3070083558559418,-5899.1708984375,304.1486511230469,0.9990000128746032,0.4020661115646362,0.3752330243587494,293.1021728515625,297.1499938964844,293.1499938964844,0.0042080888524651,-1580.2579345703125,296.7724304199219,0.4919937252998352,0.050000000745058,0.232013314962387,291.1416015625,291.1499938964844,257.1427307128906,256.19451904296875,279.1317138671875,293.1023864746094,291.14166259765625,1.0,0.2732970714569092,0.6143763661384583,0.6143763661384583,1.0,1.0,-1.290759801864624,0.5017973780632019,0.7889624238014221,0.1946042329072952,0.0,0.0,0.7064116597175598,24.42120933532715,25.0,0.9095750451087952,-15613.72265625,230.624252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,308.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.354375272989273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633992671966553,0.8634079098701477,-8.591573532612529e-06,0.0,0.0003596458700485,0.0,0.0,90.6208724975586,0.0,0.0,0.0,0.5127537846565247,4.0,0.0,1.0
497820,293.1127624511719,297.1499938964844,293.1499938964844,0.1504902243614196,-3181.0595703125,304.1460266113281,0.8281159996986389,0.2239730805158615,0.2023916095495224,292.6957702636719,297.1499938964844,293.1499938964844,0.0130985435098409,-741.7221069335938,303.6610717773437,0.4920099377632141,0.050000000745058,0.0489108152687549,293.0971984863281,297.1499938964844,293.1499938964844,0.2274409979581833,-3438.019287109375,304.1440124511719,0.9258288741111756,0.3121865093708038,0.2187745720148086,293.0989074707031,297.1499938964844,293.1499938964844,0.3069769740104675,-5898.498046875,304.1491394042969,0.9990000128746032,0.4040498435497284,0.3751958906650543,293.0984191894531,297.1499938964844,293.1499938964844,0.0042295032180845,-1587.7906494140625,296.7998046875,0.4920099377632141,0.050000000745058,0.2320118546485901,291.14227294921875,291.1499938964844,257.08697509765625,256.1441955566406,279.1317138671875,293.0986328125,291.142333984375,1.0,0.2735685408115387,0.6125476956367493,0.6125476956367493,1.0,1.0,-1.2928917407989502,0.5017654895782471,0.7911262512207031,0.1939466595649719,0.0,0.0,0.7073965668678284,24.44257926940918,25.0,0.9068166613578796,-15640.2451171875,231.4576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.017578125,18000.0,0.0,0.0,0.3550755977630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657124042510986,0.8657210469245911,-8.616345439804718e-06,0.0,0.0003603565855883,0.0,0.0,91.18383026123048,0.0,0.0,0.0,0.5137646198272705,4.0,0.0,1.0
497880,293.1127624511719,297.1499938964844,293.1499938964844,0.1504902243614196,-3181.0595703125,304.1460266113281,0.8281159996986389,0.2239730805158615,0.2023916095495224,292.6957702636719,297.1499938964844,293.1499938964844,0.0130985435098409,-741.7221069335938,303.6610717773437,0.4920099377632141,0.050000000745058,0.0489108152687549,293.0971984863281,297.1499938964844,293.1499938964844,0.2274409979581833,-3438.019287109375,304.1440124511719,0.9258288741111756,0.3121865093708038,0.2187745720148086,293.0989074707031,297.1499938964844,293.1499938964844,0.3069769740104675,-5898.498046875,304.1491394042969,0.9990000128746032,0.4040498435497284,0.3751958906650543,293.0984191894531,297.1499938964844,293.1499938964844,0.0042295032180845,-1587.7906494140625,296.7998046875,0.4920099377632141,0.050000000745058,0.2320118546485901,291.14227294921875,291.1499938964844,257.08697509765625,256.1441955566406,279.1317138671875,293.0986328125,291.142333984375,1.0,0.2735685408115387,0.6125476956367493,0.6125476956367493,1.0,1.0,-1.2928917407989502,0.5017654895782471,0.7911262512207031,0.1939466595649719,0.0,0.0,0.7073965668678284,24.44257926940918,25.0,0.9068166613578796,-15640.2451171875,231.4576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.017578125,18000.0,0.0,0.0,0.3550755977630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657124042510986,0.8657210469245911,-8.616345439804718e-06,0.0,0.0003603565855883,0.0,0.0,91.18383026123048,0.0,0.0,0.0,0.5137646198272705,4.0,0.0,1.0
497940,293.11248779296875,297.1499938964844,293.1499938964844,0.1513120830059051,-3194.943603515625,304.14599609375,0.8292924761772156,0.2249740958213806,0.2032852321863174,292.6900939941406,297.1499938964844,293.1499938964844,0.0135242566466331,-751.9381713867188,303.83428955078125,0.4920370280742645,0.050000000745058,0.0489103123545646,293.0971374511719,297.1499938964844,293.1499938964844,0.2286585122346878,-3452.610107421875,304.1439819335937,0.9274356961250304,0.3135398328304291,0.2197138369083404,293.0946350097656,297.1499938964844,293.1499938964844,0.3069157600402832,-5897.41943359375,304.1495361328125,0.9990000128746032,0.4062142074108124,0.3751338720321655,293.0946350097656,297.1499938964844,293.1499938964844,0.0042520822025835,-1595.7265625,296.8285217285156,0.4920370280742645,0.050000000745058,0.232009470462799,291.1428527832031,291.1499938964844,257.0305480957031,256.09326171875,279.1317443847656,293.0948486328125,291.14288330078125,1.0,0.2738322913646698,0.6107221245765686,0.6107221245765686,1.0,1.0,-1.2950139045715332,0.5017184019088745,0.7932955026626587,0.1932574808597564,0.0,0.0,0.7083095908164978,24.45849800109864,25.0,0.8156933784484863,-15666.4287109375,232.2776031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,308.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.806640625,18000.0,0.0,0.0,0.3557607531547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678484559059143,0.867857038974762,-8.639234692964237e-06,0.0,0.0003610519343055,0.0,0.0,91.70561981201172,0.0,0.0,0.0,0.5146986246109009,4.0,0.0,1.0
498000,293.11248779296875,297.1499938964844,293.1499938964844,0.1513120830059051,-3194.943603515625,304.14599609375,0.8292924761772156,0.2249740958213806,0.2032852321863174,292.6900939941406,297.1499938964844,293.1499938964844,0.0135242566466331,-751.9381713867188,303.83428955078125,0.4920370280742645,0.050000000745058,0.0489103123545646,293.0971374511719,297.1499938964844,293.1499938964844,0.2286585122346878,-3452.610107421875,304.1439819335937,0.9274356961250304,0.3135398328304291,0.2197138369083404,293.0946350097656,297.1499938964844,293.1499938964844,0.3069157600402832,-5897.41943359375,304.1495361328125,0.9990000128746032,0.4062142074108124,0.3751338720321655,293.0946350097656,297.1499938964844,293.1499938964844,0.0042520822025835,-1595.7265625,296.8285217285156,0.4920370280742645,0.050000000745058,0.232009470462799,291.1428527832031,291.1499938964844,257.0305480957031,256.09326171875,279.1317443847656,293.0948486328125,291.14288330078125,1.0,0.2738322913646698,0.6107221245765686,0.6107221245765686,1.0,1.0,-1.2950139045715332,0.5017184019088745,0.7932955026626587,0.1932574808597564,0.0,0.0,0.7083095908164978,24.45849800109864,25.0,0.8156933784484863,-15666.4287109375,232.2776031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,308.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.806640625,18000.0,0.0,0.0,0.3557607531547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678484559059143,0.867857038974762,-8.639234692964237e-06,0.0,0.0003610519343055,0.0,0.0,91.70561981201172,0.0,0.0,0.0,0.5146986246109009,4.0,0.0,1.0
498060,293.1121520996094,297.1499938964844,293.1499938964844,0.1521457582712173,-3209.0126953125,304.1459350585937,0.8304928541183472,0.2259868830442428,0.2041894048452377,292.6844177246094,297.1499938964844,293.1499938964844,0.0139767508953809,-762.2755737304688,304.009521484375,0.4920726120471954,0.050000000745058,0.0489096567034721,293.0970153808594,297.1499938964844,293.1499938964844,0.2298870831727981,-3467.318603515625,304.1439208984375,0.9290676712989808,0.3149022161960602,0.2206593602895736,293.09002685546875,297.1499938964844,293.1499938964844,0.3068321347236633,-5896.0361328125,304.1498107910156,0.9990000128746032,0.4085493087768554,0.3750524222850799,293.0908508300781,297.1499938964844,293.1499938964844,0.0042757894843816,-1604.051025390625,296.85858154296875,0.4920726120471954,0.050000000745058,0.2320063412189483,291.1433410644531,291.1499938964844,256.9735717773437,256.0418395996094,279.1317749023437,293.091064453125,291.14337158203125,1.0,0.2740905284881592,0.6089021563529968,0.6089021563529968,1.0,1.0,-1.297131896018982,0.501660168170929,0.795471727848053,0.1925434023141861,0.0,0.0,0.7091647982597351,24.470224380493164,25.0,0.693720817565918,-15692.3818359375,233.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,308.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.298828125,18000.0,0.0,0.0,0.3564279675483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869840145111084,0.8698488473892212,-8.660589628561866e-06,0.0,0.0003617290640249,0.0,0.0,92.1938247680664,0.0,0.0,0.0,0.5155699253082275,4.0,0.0,1.0
498120,293.1121520996094,297.1499938964844,293.1499938964844,0.1521457582712173,-3209.0126953125,304.1459350585937,0.8304928541183472,0.2259868830442428,0.2041894048452377,292.6844177246094,297.1499938964844,293.1499938964844,0.0139767508953809,-762.2755737304688,304.009521484375,0.4920726120471954,0.050000000745058,0.0489096567034721,293.0970153808594,297.1499938964844,293.1499938964844,0.2298870831727981,-3467.318603515625,304.1439208984375,0.9290676712989808,0.3149022161960602,0.2206593602895736,293.09002685546875,297.1499938964844,293.1499938964844,0.3068321347236633,-5896.0361328125,304.1498107910156,0.9990000128746032,0.4085493087768554,0.3750524222850799,293.0908508300781,297.1499938964844,293.1499938964844,0.0042757894843816,-1604.051025390625,296.85858154296875,0.4920726120471954,0.050000000745058,0.2320063412189483,291.1433410644531,291.1499938964844,256.9735717773437,256.0418395996094,279.1317749023437,293.091064453125,291.14337158203125,1.0,0.2740905284881592,0.6089021563529968,0.6089021563529968,1.0,1.0,-1.297131896018982,0.501660168170929,0.795471727848053,0.1925434023141861,0.0,0.0,0.7091647982597351,24.470224380493164,25.0,0.693720817565918,-15692.3818359375,233.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,308.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.298828125,18000.0,0.0,0.0,0.3564279675483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869840145111084,0.8698488473892212,-8.660589628561866e-06,0.0,0.0003617290640249,0.0,0.0,92.1938247680664,0.0,0.0,0.0,0.5155699253082275,4.0,0.0,1.0
498180,293.1118469238281,297.1499938964844,293.1499938964844,0.1529901623725891,-3223.247802734375,304.1458740234375,0.8318599462509155,0.2270100712776184,0.2051020711660385,292.6786804199219,297.1499938964844,293.1499938964844,0.0145843643695116,-778.0748901367188,304.1475830078125,0.4943277239799499,0.0528463497757911,0.0495029687881469,293.0968933105469,297.1499938964844,293.1499938964844,0.2311260253190994,-3482.135986328125,304.1438903808594,0.9309241771697998,0.3162724077701568,0.2216096222400665,293.08514404296875,297.1499938964844,293.1499938964844,0.3065362572669983,-5891.28564453125,304.1504211425781,0.9990000128746032,0.4110623598098755,0.3747415840625763,293.0870056152344,297.1499938964844,293.1499938964844,0.0043004886247217,-1612.71533203125,296.88995361328125,0.4922086596488952,0.050000000745058,0.2319946140050888,291.1437072753906,291.1499938964844,256.91619873046875,255.99002075195312,279.1316223144531,293.08721923828125,291.1437072753906,1.0,0.2743547260761261,0.6070678234100342,0.6070678234100342,1.0,1.0,-1.2996909618377686,0.5017750859260559,0.7979158163070679,0.1918819397687912,0.0,0.0,0.7099769711494446,24.442249298095703,25.0,0.3392122983932495,-15721.3955078125,233.9788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.3570754826068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8717125058174133,0.8717212080955505,-8.680655810167082e-06,0.0,0.0003623862285166,0.0,0.0,92.65409088134766,0.0,0.0,0.0,0.5163894891738892,4.0,0.0,1.0
498240,293.1118469238281,297.1499938964844,293.1499938964844,0.1529901623725891,-3223.247802734375,304.1458740234375,0.8318599462509155,0.2270100712776184,0.2051020711660385,292.6786804199219,297.1499938964844,293.1499938964844,0.0145843643695116,-778.0748901367188,304.1475830078125,0.4943277239799499,0.0528463497757911,0.0495029687881469,293.0968933105469,297.1499938964844,293.1499938964844,0.2311260253190994,-3482.135986328125,304.1438903808594,0.9309241771697998,0.3162724077701568,0.2216096222400665,293.08514404296875,297.1499938964844,293.1499938964844,0.3065362572669983,-5891.28564453125,304.1504211425781,0.9990000128746032,0.4110623598098755,0.3747415840625763,293.0870056152344,297.1499938964844,293.1499938964844,0.0043004886247217,-1612.71533203125,296.88995361328125,0.4922086596488952,0.050000000745058,0.2319946140050888,291.1437072753906,291.1499938964844,256.91619873046875,255.99002075195312,279.1316223144531,293.08721923828125,291.1437072753906,1.0,0.2743547260761261,0.6070678234100342,0.6070678234100342,1.0,1.0,-1.2996909618377686,0.5017750859260559,0.7979158163070679,0.1918819397687912,0.0,0.0,0.7099769711494446,24.442249298095703,25.0,0.3392122983932495,-15721.3955078125,233.9788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.3570754826068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8717125058174133,0.8717212080955505,-8.680655810167082e-06,0.0,0.0003623862285166,0.0,0.0,92.65409088134766,0.0,0.0,0.0,0.5163894891738892,4.0,0.0,1.0
498300,293.1116943359375,297.1499938964844,293.1499938964844,0.1534374356269836,-3230.83447265625,304.14581298828125,0.8336209058761597,0.2275205254554748,0.2055466473102569,292.6783447265625,297.1499938964844,293.1499938964844,0.0174038801342248,-855.876708984375,304.1428527832031,0.5127450823783875,0.0588890835642814,0.0544699281454086,293.0968322753906,297.1499938964844,293.1499938964844,0.2317870408296585,-3490.08642578125,304.143798828125,0.9333593249320984,0.3169550001621246,0.2220748364925384,293.0816955566406,297.1499938964844,293.1499938964844,0.304969847202301,-5866.48583984375,304.1531982421875,0.9990000128746032,0.4125612676143646,0.3730123937129974,293.08514404296875,297.1499938964844,293.1499938964844,0.0043118773028254,-1616.8555908203125,296.9047546386719,0.49296835064888,0.050000000745058,0.2319297939538955,291.1416320800781,291.1499938964844,256.8873596191406,255.9640045166016,279.13043212890625,293.0853576660156,291.140625,1.0,0.2745885848999023,0.605998158454895,0.605998158454895,1.0,1.0,-1.304589867591858,0.5032682418823242,0.8013216257095337,0.1922597736120224,0.0,0.0,0.7107102274894714,24.1701602935791,25.0,-6.010275840759277,-15761.38671875,235.20278930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,308.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.125,18000.0,0.0,0.0,0.3574208617210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727596402168274,0.8727683424949646,-8.690992217452731e-06,0.0,0.0003627367259468,0.0,0.0,92.9050750732422,0.0,0.0,0.0,0.5168581604957581,4.0,0.0,1.0
498360,293.1115417480469,297.1499938964844,293.1499938964844,0.1539588272571563,-3239.772705078125,304.1456298828125,0.83537358045578,0.2280393242835998,0.2059948891401291,292.6820678710937,297.1499938964844,293.1499938964844,0.020866947248578,-938.9347534179688,304.13787841796875,0.5327767133712769,0.0641364082694053,0.0597413890063762,293.09674072265625,297.1499938964844,293.1499938964844,0.2325580716133117,-3499.4501953125,304.1435241699219,0.9357672333717346,0.3176448345184326,0.2225420176982879,293.0767822265625,297.1499938964844,293.1499938964844,0.303544282913208,-5844.21826171875,304.1551818847656,0.9990000128746032,0.4143914878368377,0.3713185489177704,293.0834045410156,297.1499938964844,293.1499938964844,0.0043243998661637,-1621.708984375,296.9165344238281,0.4937171041965484,0.050000000745058,0.2318665236234665,291.1341247558594,291.1499938964844,256.8584899902344,255.9379119873047,279.1295166015625,293.0835876464844,291.1325378417969,1.0,0.2748862504959106,0.6049036383628845,0.6049036383628845,1.0,1.0,-1.3099074363708496,0.5049089193344116,0.8049985766410828,0.1927254796028137,0.0,0.0,0.7125047445297241,23.91399002075196,25.0,-14.262064933776855,-15807.658203125,236.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,308.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.251953125,18000.0,0.0,0.0,0.3578301072120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750385642051697,0.8750472664833069,-8.710006113687996e-06,0.0,0.0003631520667113,0.0,0.0,93.42510223388672,0.0,0.0,0.0,0.5178626179695129,4.0,0.0,1.0
498420,293.11114501953125,297.1499938964844,293.1499938964844,0.1550245136022567,-3257.992919921875,304.14532470703125,0.8383485674858093,0.2290951013565063,0.2069168984889984,292.6956787109375,297.1499938964844,293.1499938964844,0.0277238991111516,-1082.08935546875,304.130615234375,0.5661951899528503,0.0732377618551254,0.0687351822853088,293.0965270996094,297.1499938964844,293.1499938964844,0.2341244518756866,-3518.41357421875,304.14306640625,0.939791738986969,0.3190408647060394,0.2234946936368942,293.0648193359375,297.1499938964844,293.1499938964844,0.3014281392097473,-5811.64892578125,304.15692138671875,0.9990000128746032,0.4186654090881347,0.3687713146209717,293.0804748535156,297.1499938964844,293.1499938964844,0.0043504550121724,-1631.7437744140625,296.939208984375,0.4948525428771972,0.050000000745058,0.2317718416452407,291.11871337890625,291.1499938964844,256.80059814453125,255.88563537597656,279.1287841796875,293.08062744140625,291.1175842285156,1.0,0.2755955159664154,0.6027365326881409,0.6027365326881409,1.0,1.0,-1.319782853126526,0.5078626275062561,0.8119202256202698,0.193476065993309,0.0,0.0,0.717768669128418,23.56064224243164,25.0,-18.022356033325195,-15909.7158203125,239.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,308.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.060546875,18000.0,0.0,0.0,0.358894795179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843499422073364,0.8843587636947632,-8.796328074822668e-06,0.0,0.0003642325755208,0.0,0.0,95.63752746582033,0.0,0.0,0.0,0.5218726992607117,4.0,0.0,1.0
498480,293.11114501953125,297.1499938964844,293.1499938964844,0.1550245136022567,-3257.992919921875,304.14532470703125,0.8383485674858093,0.2290951013565063,0.2069168984889984,292.6956787109375,297.1499938964844,293.1499938964844,0.0277238991111516,-1082.08935546875,304.130615234375,0.5661951899528503,0.0732377618551254,0.0687351822853088,293.0965270996094,297.1499938964844,293.1499938964844,0.2341244518756866,-3518.41357421875,304.14306640625,0.939791738986969,0.3190408647060394,0.2234946936368942,293.0648193359375,297.1499938964844,293.1499938964844,0.3014281392097473,-5811.64892578125,304.15692138671875,0.9990000128746032,0.4186654090881347,0.3687713146209717,293.0804748535156,297.1499938964844,293.1499938964844,0.0043504550121724,-1631.7437744140625,296.939208984375,0.4948525428771972,0.050000000745058,0.2317718416452407,291.11871337890625,291.1499938964844,256.80059814453125,255.88563537597656,279.1287841796875,293.08062744140625,291.1175842285156,1.0,0.2755955159664154,0.6027365326881409,0.6027365326881409,1.0,1.0,-1.319782853126526,0.5078626275062561,0.8119202256202698,0.193476065993309,0.0,0.0,0.717768669128418,23.56064224243164,25.0,-18.022356033325195,-15909.7158203125,239.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,308.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.060546875,18000.0,0.0,0.0,0.358894795179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843499422073364,0.8843587636947632,-8.796328074822668e-06,0.0,0.0003642325755208,0.0,0.0,95.63752746582033,0.0,0.0,0.0,0.5218726992607117,4.0,0.0,1.0
498540,293.1107482910156,297.1499938964844,293.1499938964844,0.1560478806495666,-3275.365966796875,304.1451721191406,0.840900182723999,0.2301612198352813,0.2078561633825302,292.7122802734375,297.1499938964844,293.1499938964844,0.0348215959966182,-1206.4884033203125,304.125244140625,0.5924060344696045,0.0813861116766929,0.0766157135367393,293.0962829589844,297.1499938964844,293.1499938964844,0.2356186062097549,-3536.3720703125,304.1429138183594,0.9431728720664978,0.3204442262649536,0.2244588732719421,293.0522766113281,297.1499938964844,293.1499938964844,0.2997887432575226,-5786.72998046875,304.1573181152344,0.9990000128746032,0.4233697652816772,0.3668862283229828,293.078369140625,297.1499938964844,293.1499938964844,0.0043751057237386,-1640.9935302734375,296.9634094238281,0.4957007467746734,0.050000000745058,0.2317021340131759,291.10809326171875,291.1499938964844,256.74267578125,255.8332672119141,279.1287841796875,293.0784606933594,291.1073303222656,1.0,0.2764119803905487,0.6006125211715698,0.6006125211715698,1.0,1.0,-1.3291809558868408,0.5106138586997986,0.8185670971870422,0.194118857383728,0.0,0.0,0.7241024971008301,23.334083557128903,25.0,-14.85647678375244,-16015.01953125,242.6369781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17861.849609375,18000.0,0.0,0.0,0.3603323996067047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971245288848877,0.897133469581604,-8.926786904339679e-06,0.0,0.0003656915796454,0.0,0.0,98.82160186767578,0.0,0.0,0.0,0.5274493098258972,4.0,0.0,1.0
498600,293.1107482910156,297.1499938964844,293.1499938964844,0.1560478806495666,-3275.365966796875,304.1451721191406,0.840900182723999,0.2301612198352813,0.2078561633825302,292.7122802734375,297.1499938964844,293.1499938964844,0.0348215959966182,-1206.4884033203125,304.125244140625,0.5924060344696045,0.0813861116766929,0.0766157135367393,293.0962829589844,297.1499938964844,293.1499938964844,0.2356186062097549,-3536.3720703125,304.1429138183594,0.9431728720664978,0.3204442262649536,0.2244588732719421,293.0522766113281,297.1499938964844,293.1499938964844,0.2997887432575226,-5786.72998046875,304.1573181152344,0.9990000128746032,0.4233697652816772,0.3668862283229828,293.078369140625,297.1499938964844,293.1499938964844,0.0043751057237386,-1640.9935302734375,296.9634094238281,0.4957007467746734,0.050000000745058,0.2317021340131759,291.10809326171875,291.1499938964844,256.74267578125,255.8332672119141,279.1287841796875,293.0784606933594,291.1073303222656,1.0,0.2764119803905487,0.6006125211715698,0.6006125211715698,1.0,1.0,-1.3291809558868408,0.5106138586997986,0.8185670971870422,0.194118857383728,0.0,0.0,0.7241024971008301,23.334083557128903,25.0,-14.85647678375244,-16015.01953125,242.6369781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17861.849609375,18000.0,0.0,0.0,0.3603323996067047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971245288848877,0.897133469581604,-8.926786904339679e-06,0.0,0.0003656915796454,0.0,0.0,98.82160186767578,0.0,0.0,0.0,0.5274493098258972,4.0,0.0,1.0
498660,293.1103515625,297.1499938964844,293.1499938964844,0.1570413708686828,-3292.145263671875,304.1451416015625,0.8432014584541321,0.2312335520982742,0.2088043540716171,292.72955322265625,297.1499938964844,293.1499938964844,0.0413798056542873,-1320.5621337890625,304.1225891113281,0.6133301258087158,0.0889705941081047,0.0839028358459472,293.0960693359375,297.1499938964844,293.1499938964844,0.2370608896017074,-3553.618408203125,304.1428527832031,0.9461601972579956,0.3218500018119812,0.2254273742437362,293.0401306152344,297.1499938964844,293.1499938964844,0.2984324991703033,-5766.27197265625,304.1571350097656,0.9990000128746032,0.4283077716827392,0.3653896450996399,293.076904296875,297.1499938964844,293.1499938964844,0.004398706369102,-1649.6795654296875,296.9883728027344,0.4963793456554413,0.050000000745058,0.2316469848155975,291.1006164550781,291.1499938964844,256.684814453125,255.78091430664065,279.1291198730469,293.07696533203125,291.10009765625,1.0,0.2773014903068542,0.5985387563705444,0.5985387563705444,1.0,1.0,-1.3383665084838867,0.5132778882980347,0.825088620185852,0.1947253197431564,0.0,0.0,0.7312255501747131,23.1831169128418,28.0,-10.945015907287598,-16121.29296875,245.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,308.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.31640625,18000.0,0.0,0.0,0.3621584177017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9120575785636902,0.9120666980743408,-9.085748388315553e-06,0.0,0.0003675447660498,0.0,0.0,102.67586517333984,0.0,0.0,0.0,0.5340287089347839,4.0,0.0,1.0
498720,293.1103515625,297.1499938964844,293.1499938964844,0.1570413708686828,-3292.145263671875,304.1451416015625,0.8432014584541321,0.2312335520982742,0.2088043540716171,292.72955322265625,297.1499938964844,293.1499938964844,0.0413798056542873,-1320.5621337890625,304.1225891113281,0.6133301258087158,0.0889705941081047,0.0839028358459472,293.0960693359375,297.1499938964844,293.1499938964844,0.2370608896017074,-3553.618408203125,304.1428527832031,0.9461601972579956,0.3218500018119812,0.2254273742437362,293.0401306152344,297.1499938964844,293.1499938964844,0.2984324991703033,-5766.27197265625,304.1571350097656,0.9990000128746032,0.4283077716827392,0.3653896450996399,293.076904296875,297.1499938964844,293.1499938964844,0.004398706369102,-1649.6795654296875,296.9883728027344,0.4963793456554413,0.050000000745058,0.2316469848155975,291.1006164550781,291.1499938964844,256.684814453125,255.78091430664065,279.1291198730469,293.07696533203125,291.10009765625,1.0,0.2773014903068542,0.5985387563705444,0.5985387563705444,1.0,1.0,-1.3383665084838867,0.5132778882980347,0.825088620185852,0.1947253197431564,0.0,0.0,0.7312255501747131,23.1831169128418,28.0,-10.945015907287598,-16121.29296875,245.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,308.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.31640625,18000.0,0.0,0.0,0.3621584177017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9120575785636902,0.9120666980743408,-9.085748388315553e-06,0.0,0.0003675447660498,0.0,0.0,102.67586517333984,0.0,0.0,0.0,0.5340287089347839,4.0,0.0,1.0
498780,293.11004638671875,297.1499938964844,293.1499938964844,0.1580686420202255,-3309.494140625,304.1450500488281,0.8433966040611267,0.2323008924722671,0.2097727805376052,292.7468566894531,297.1499938964844,293.1499938964844,0.0476861335337162,-1429.5035400390625,304.1212463378906,0.628277599811554,0.0961119309067726,0.090775117278099,293.09588623046875,297.1499938964844,293.1499938964844,0.2385429590940475,-3571.34228515625,304.14276123046875,0.946319341659546,0.3232481777667999,0.2264094054698944,293.03076171875,297.1499938964844,293.1499938964844,0.2998701632022857,-5790.2392578125,304.1522521972656,0.9990000128746032,0.4330012500286102,0.3668166697025299,293.07586669921875,297.1499938964844,293.1499938964844,0.0044235987588763,-1658.8818359375,297.01220703125,0.4957316517829895,0.050000000745058,0.2316988855600357,291.0924987792969,291.1499938964844,256.6271057128906,255.72869873046875,279.1285095214844,293.075927734375,291.09149169921875,1.0,0.2794494330883026,0.59636390209198,0.59636390209198,1.0,1.0,-1.3507304191589355,0.5171993374824524,0.8335310220718384,0.1959406584501266,0.0,0.0,0.7393620610237122,23.65617179870605,31.0,-12.930273056030272,-16252.0419921875,251.7440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,308.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17817.044921875,18000.0,0.0,0.0,0.3643840253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287291765213012,0.9287384152412416,-9.26706979953451e-06,0.0,0.0003698034561239,0.0,0.0,107.1145248413086,0.0,0.0,0.0,0.5414360761642456,4.0,0.0,1.0
498840,293.11004638671875,297.1499938964844,293.1499938964844,0.1580686420202255,-3309.494140625,304.1450500488281,0.8433966040611267,0.2323008924722671,0.2097727805376052,292.7468566894531,297.1499938964844,293.1499938964844,0.0476861335337162,-1429.5035400390625,304.1212463378906,0.628277599811554,0.0961119309067726,0.090775117278099,293.09588623046875,297.1499938964844,293.1499938964844,0.2385429590940475,-3571.34228515625,304.14276123046875,0.946319341659546,0.3232481777667999,0.2264094054698944,293.03076171875,297.1499938964844,293.1499938964844,0.2998701632022857,-5790.2392578125,304.1522521972656,0.9990000128746032,0.4330012500286102,0.3668166697025299,293.07586669921875,297.1499938964844,293.1499938964844,0.0044235987588763,-1658.8818359375,297.01220703125,0.4957316517829895,0.050000000745058,0.2316988855600357,291.0924987792969,291.1499938964844,256.6271057128906,255.72869873046875,279.1285095214844,293.075927734375,291.09149169921875,1.0,0.2794494330883026,0.59636390209198,0.59636390209198,1.0,1.0,-1.3507304191589355,0.5171993374824524,0.8335310220718384,0.1959406584501266,0.0,0.0,0.7393620610237122,23.65617179870605,31.0,-12.930273056030272,-16252.0419921875,251.7440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,308.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17817.044921875,18000.0,0.0,0.0,0.3643840253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287291765213012,0.9287384152412416,-9.26706979953451e-06,0.0,0.0003698034561239,0.0,0.0,107.1145248413086,0.0,0.0,0.0,0.5414360761642456,4.0,0.0,1.0
498900,293.10992431640625,297.1499938964844,293.1499938964844,0.1586174517869949,-3318.79248046875,304.1449279785156,0.842767596244812,0.2328322231769561,0.2102618813514709,292.7554626464844,297.1499938964844,293.1499938964844,0.0506960786879062,-1482.101318359375,304.1210021972656,0.6344064474105835,0.0995313674211502,0.0940709263086319,293.0958557128906,297.1499938964844,293.1499938964844,0.2393348962068557,-3580.842041015625,304.14263916015625,0.9454323053359984,0.3239446878433227,0.2269039452075958,293.0284729003906,297.1499938964844,293.1499938964844,0.3016354441642761,-5818.60693359375,304.14862060546875,0.9990000128746032,0.4349674880504608,0.3685381412506103,293.07550048828125,297.1499938964844,293.1499938964844,0.0044371038675308,-1663.9869384765625,297.0226745605469,0.4949561357498169,0.050000000745058,0.2317619919776916,291.08624267578125,291.1499938964844,256.598388671875,255.7026824951172,279.1280822753906,293.0755310058594,291.0850830078125,1.0,0.2808943390846252,0.5952368378639221,0.5952368378639221,1.0,1.0,-1.3580089807510376,0.5195833444595337,0.8384256362915039,0.1967629045248031,0.0,0.0,0.7442353963851929,24.110095977783203,31.0,-15.443633079528809,-16328.0439453125,255.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035522460937,308.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.076171875,18000.0,0.0,0.0,0.3656781017780304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938359558582306,0.9383689761161804,-9.371741725772154e-06,0.0,0.0003711167955771,0.0,0.0,109.72850799560548,0.0,0.0,0.0,0.5457285642623901,4.0,0.0,1.0
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.1591802984476089,-3328.331787109375,304.14483642578125,0.8417498469352722,0.2333622276782989,0.2107539474964141,292.7639465332031,297.1499938964844,293.1499938964844,0.0536086522042751,-1533.49853515625,304.1210021972656,0.6399421691894531,0.102859653532505,0.0972803980112075,293.0957946777344,297.1499938964844,293.1499938964844,0.2401468604803085,-3590.583984375,304.1425170898437,0.9440199136734008,0.3246397376060486,0.2274006754159927,293.0279235839844,297.1499938964844,293.1499938964844,0.3039793670177459,-5855.89892578125,304.1446228027344,0.9990000128746032,0.4366111755371094,0.3708136081695556,293.0752258300781,297.1499938964844,293.1499938964844,0.0044510648585855,-1669.2972412109375,297.0325927734375,0.4939398765563965,0.050000000745058,0.2318459302186966,291.0792236328125,291.1499938964844,256.5697326660156,255.67672729492188,279.1276550292969,293.07525634765625,291.0779724121094,1.0,0.2825522124767303,0.5940868854522705,0.5940868854522705,1.0,1.0,-1.3658803701400757,0.522193968296051,0.8436864018440247,0.1976965218782425,0.0,0.0,0.7496606111526489,24.68575859069824,34.0,-17.63981819152832,-16410.8125,260.1549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,308.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17774.134765625,18000.0,0.0,0.0,0.3671090304851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490817785263062,0.9490912556648254,-9.4894458015915e-06,0.0,0.0003725689894054,0.0,0.0,112.6926727294922,0.0,0.0,0.0,0.5505177974700928,4.0,0.0,1.0
499020,293.109619140625,297.1499938964844,293.1499938964844,0.1603346168994903,-3347.886474609375,304.1446228027344,0.8387874364852905,0.2344181686639785,0.2117451280355453,292.7805480957031,297.1499938964844,293.1499938964844,0.0591601319611072,-1633.0611572265625,304.1214294433594,0.6495508551597595,0.1092699319124221,0.103470042347908,293.0957336425781,297.1499938964844,293.1499938964844,0.2418112009763717,-3610.53955078125,304.1422424316406,0.9399023056030272,0.3260251581668854,0.228399246931076,293.0322265625,297.1499938964844,293.1499938964844,0.3101372122764587,-5952.79443359375,304.1361389160156,0.9990000128746032,0.4388456344604492,0.3767480850219726,293.074951171875,297.1499938964844,293.1499938964844,0.0044799908064305,-1680.350341796875,297.05108642578125,0.4913303554058075,0.050000000745058,0.2320673614740371,291.0638122558594,291.1499938964844,256.5128173828125,255.6250762939453,279.1268615722656,293.074951171875,291.0624389648437,1.0,0.2863980829715729,0.5917322039604187,0.5917322039604187,1.0,1.0,-1.3830878734588623,0.5279704332351685,0.8551174402236938,0.1998339295387268,0.0,0.0,0.7621756792068481,26.15032196044922,25.0,-20.723047256469727,-16593.802734375,270.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5443725585937,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.173828125,18000.0,0.0,0.0,0.370410680770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973822057247162,0.973831832408905,-9.767261872184465e-06,0.0,0.0003759197425097,0.0,0.0,119.76564025878906,0.0,0.0,0.0,0.5616286396980286,4.0,0.0,1.0
499080,293.109619140625,297.1499938964844,293.1499938964844,0.1603346168994903,-3347.886474609375,304.1446228027344,0.8387874364852905,0.2344181686639785,0.2117451280355453,292.7805480957031,297.1499938964844,293.1499938964844,0.0591601319611072,-1633.0611572265625,304.1214294433594,0.6495508551597595,0.1092699319124221,0.103470042347908,293.0957336425781,297.1499938964844,293.1499938964844,0.2418112009763717,-3610.53955078125,304.1422424316406,0.9399023056030272,0.3260251581668854,0.228399246931076,293.0322265625,297.1499938964844,293.1499938964844,0.3101372122764587,-5952.79443359375,304.1361389160156,0.9990000128746032,0.4388456344604492,0.3767480850219726,293.074951171875,297.1499938964844,293.1499938964844,0.0044799908064305,-1680.350341796875,297.05108642578125,0.4913303554058075,0.050000000745058,0.2320673614740371,291.0638122558594,291.1499938964844,256.5128173828125,255.6250762939453,279.1268615722656,293.074951171875,291.0624389648437,1.0,0.2863980829715729,0.5917322039604187,0.5917322039604187,1.0,1.0,-1.3830878734588623,0.5279704332351685,0.8551174402236938,0.1998339295387268,0.0,0.0,0.7621756792068481,26.15032196044922,25.0,-20.723047256469727,-16593.802734375,270.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5443725585937,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.173828125,18000.0,0.0,0.0,0.370410680770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973822057247162,0.973831832408905,-9.767261872184465e-06,0.0,0.0003759197425097,0.0,0.0,119.76564025878906,0.0,0.0,0.0,0.5616286396980286,4.0,0.0,1.0
499140,293.1092834472656,297.1499938964844,293.1499938964844,0.1612737029790878,-3363.517578125,304.1448974609375,0.8421578407287598,0.2355111539363861,0.2126886397600174,292.7965087890625,297.1499938964844,293.1499938964844,0.0642243921756744,-1725.6663818359375,304.1225280761719,0.6635978817939758,0.115397498011589,0.1093068569898605,293.09552001953125,297.1499938964844,293.1499938964844,0.2431670874357223,-3626.504150390625,304.1426086425781,0.9443642497062684,0.3274419903755188,0.2293583452701568,293.03521728515625,297.1499938964844,293.1499938964844,0.3075278103351593,-5909.4033203125,304.1456298828125,0.9990000128746032,0.4411961138248443,0.3736447393894195,293.07476806640625,297.1499938964844,293.1499938964844,0.0045012668706476,-1687.8717041015625,297.0757751464844,0.4926878213882446,0.050000000745058,0.2319505214691162,291.06005859375,291.1499938964844,256.4564208984375,255.57388305664065,279.1305236816406,293.07476806640625,291.0613098144531,1.0,0.2860011458396911,0.5899428129196167,0.5899428129196167,1.0,1.0,-1.388521671295166,0.5290760397911072,0.8594456315040588,0.1998035609722137,0.0,0.0,0.7747945189476013,25.617406845092773,28.0,-0.3502075970172882,-16699.58203125,271.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4327087402344,308.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17705.50390625,18000.0,0.0,0.0,0.3741805851459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014842748641968,1.0014944076538086,-1.0094621757161804e-05,0.0,0.0003797457320615,0.0,0.0,128.12738037109375,0.0,0.0,0.0,0.5741029977798462,4.0,0.0,1.0
499200,293.1092834472656,297.1499938964844,293.1499938964844,0.1612737029790878,-3363.517578125,304.1448974609375,0.8421578407287598,0.2355111539363861,0.2126886397600174,292.7965087890625,297.1499938964844,293.1499938964844,0.0642243921756744,-1725.6663818359375,304.1225280761719,0.6635978817939758,0.115397498011589,0.1093068569898605,293.09552001953125,297.1499938964844,293.1499938964844,0.2431670874357223,-3626.504150390625,304.1426086425781,0.9443642497062684,0.3274419903755188,0.2293583452701568,293.03521728515625,297.1499938964844,293.1499938964844,0.3075278103351593,-5909.4033203125,304.1456298828125,0.9990000128746032,0.4411961138248443,0.3736447393894195,293.07476806640625,297.1499938964844,293.1499938964844,0.0045012668706476,-1687.8717041015625,297.0757751464844,0.4926878213882446,0.050000000745058,0.2319505214691162,291.06005859375,291.1499938964844,256.4564208984375,255.57388305664065,279.1305236816406,293.07476806640625,291.0613098144531,1.0,0.2860011458396911,0.5899428129196167,0.5899428129196167,1.0,1.0,-1.388521671295166,0.5290760397911072,0.8594456315040588,0.1998035609722137,0.0,0.0,0.7747945189476013,25.617406845092773,28.0,-0.3502075970172882,-16699.58203125,271.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4327087402344,308.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17705.50390625,18000.0,0.0,0.0,0.3741805851459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014842748641968,1.0014944076538086,-1.0094621757161804e-05,0.0,0.0003797457320615,0.0,0.0,128.12738037109375,0.0,0.0,0.0,0.5741029977798462,4.0,0.0,1.0
499260,293.1090087890625,297.1499938964844,293.1499938964844,0.1620188951492309,-3375.61376953125,304.14532470703125,0.8438520431518555,0.2365986108779907,0.213663563132286,292.8120422363281,297.1499938964844,293.1499938964844,0.0688621178269386,-1811.879150390625,304.1239624023437,0.6756557822227478,0.1212009862065315,0.1148721948266029,293.0954284667969,297.1499938964844,293.1499938964844,0.2442061901092529,-3638.44677734375,304.143310546875,0.9465017914772034,0.3288451731204986,0.2303354889154434,293.02960205078125,297.1499938964844,293.1499938964844,0.3065865933895111,-5894.03759765625,304.1483459472656,0.9990000128746032,0.4452394843101501,0.3729853332042694,293.0746765136719,297.1499938964844,293.1499938964844,0.0045191841199994,-1693.2469482421875,297.1095275878906,0.4929779171943664,0.050000000745058,0.2319256514310836,291.0735778808594,291.1499938964844,256.40069580078125,255.52325439453125,279.1312866210937,293.0746765136719,291.07421875,1.0,0.2872078418731689,0.5881282687187195,0.5881282687187195,1.0,1.0,-1.3967190980911257,0.5313652157783508,0.8653538823127747,0.2002564668655395,0.0,0.0,0.7839568853378296,25.61873245239257,31.0,10.304447174072266,-16812.671875,275.0083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3481750488281,308.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17764.625,18000.0,0.0,0.0,0.3780716061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0236778259277344,1.0236881971359253,-1.0380924322817007e-05,0.0,0.0003836945979855,0.0,0.0,135.2948455810547,0.0,0.0,0.0,0.5842682719230652,4.0,0.0,1.0
499320,293.1090087890625,297.1499938964844,293.1499938964844,0.1620188951492309,-3375.61376953125,304.14532470703125,0.8438520431518555,0.2365986108779907,0.213663563132286,292.8120422363281,297.1499938964844,293.1499938964844,0.0688621178269386,-1811.879150390625,304.1239624023437,0.6756557822227478,0.1212009862065315,0.1148721948266029,293.0954284667969,297.1499938964844,293.1499938964844,0.2442061901092529,-3638.44677734375,304.143310546875,0.9465017914772034,0.3288451731204986,0.2303354889154434,293.02960205078125,297.1499938964844,293.1499938964844,0.3065865933895111,-5894.03759765625,304.1483459472656,0.9990000128746032,0.4452394843101501,0.3729853332042694,293.0746765136719,297.1499938964844,293.1499938964844,0.0045191841199994,-1693.2469482421875,297.1095275878906,0.4929779171943664,0.050000000745058,0.2319256514310836,291.0735778808594,291.1499938964844,256.40069580078125,255.52325439453125,279.1312866210937,293.0746765136719,291.07421875,1.0,0.2872078418731689,0.5881282687187195,0.5881282687187195,1.0,1.0,-1.3967190980911257,0.5313652157783508,0.8653538823127747,0.2002564668655395,0.0,0.0,0.7839568853378296,25.61873245239257,31.0,10.304447174072266,-16812.671875,275.0083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3481750488281,308.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17764.625,18000.0,0.0,0.0,0.3780716061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0236778259277344,1.0236881971359253,-1.0380924322817007e-05,0.0,0.0003836945979855,0.0,0.0,135.2948455810547,0.0,0.0,0.0,0.5842682719230652,4.0,0.0,1.0
499380,293.1088256835937,297.1499938964844,293.1499938964844,0.1629080325365066,-3390.331298828125,304.1453857421875,0.843268096446991,0.2376720011234283,0.2146462947130203,292.8271789550781,297.1499938964844,293.1499938964844,0.0732536688446998,-1894.9825439453125,304.12530517578125,0.6848886013031006,0.1266920119524002,0.1201577186584472,293.09539794921875,297.1499938964844,293.1499938964844,0.2454550862312317,-3653.107421875,304.1434631347656,0.9456097483634948,0.3302340805530548,0.2313175052404403,293.02642822265625,297.1499938964844,293.1499938964844,0.3089398145675659,-5931.025390625,304.1448669433594,0.9990000128746032,0.4489474892616272,0.3755189776420593,293.0746154785156,297.1499938964844,293.1499938964844,0.0045416643843054,-1700.840087890625,297.1378173828125,0.49186572432518,0.050000000745058,0.2320201694965362,291.07696533203125,291.1499938964844,256.3457946777344,255.4732666015625,279.13092041015625,293.0746154785156,291.0770568847656,1.0,0.289517343044281,0.5862078070640564,0.5862078070640564,1.0,1.0,-1.4085761308670044,0.5350862741470337,0.8734897971153259,0.2014572024345398,0.0,0.0,0.793400228023529,26.322071075439453,34.0,4.97632360458374,-16950.169921875,281.6918334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821350097656,308.3996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17779.958984375,18000.0,0.0,0.0,0.3820774257183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043607473373413,1.043618083000183,-1.0634579666657372e-05,0.0,0.0003877599956467,0.0,0.0,141.890380859375,0.0,0.0,0.0,0.5934427976608276,4.0,0.0,1.0
499440,293.1088256835937,297.1499938964844,293.1499938964844,0.1629080325365066,-3390.331298828125,304.1453857421875,0.843268096446991,0.2376720011234283,0.2146462947130203,292.8271789550781,297.1499938964844,293.1499938964844,0.0732536688446998,-1894.9825439453125,304.12530517578125,0.6848886013031006,0.1266920119524002,0.1201577186584472,293.09539794921875,297.1499938964844,293.1499938964844,0.2454550862312317,-3653.107421875,304.1434631347656,0.9456097483634948,0.3302340805530548,0.2313175052404403,293.02642822265625,297.1499938964844,293.1499938964844,0.3089398145675659,-5931.025390625,304.1448669433594,0.9990000128746032,0.4489474892616272,0.3755189776420593,293.0746154785156,297.1499938964844,293.1499938964844,0.0045416643843054,-1700.840087890625,297.1378173828125,0.49186572432518,0.050000000745058,0.2320201694965362,291.07696533203125,291.1499938964844,256.3457946777344,255.4732666015625,279.13092041015625,293.0746154785156,291.0770568847656,1.0,0.289517343044281,0.5862078070640564,0.5862078070640564,1.0,1.0,-1.4085761308670044,0.5350862741470337,0.8734897971153259,0.2014572024345398,0.0,0.0,0.793400228023529,26.322071075439453,34.0,4.97632360458374,-16950.169921875,281.6918334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821350097656,308.3996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17779.958984375,18000.0,0.0,0.0,0.3820774257183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043607473373413,1.043618083000183,-1.0634579666657372e-05,0.0,0.0003877599956467,0.0,0.0,141.890380859375,0.0,0.0,0.0,0.5934427976608276,4.0,0.0,1.0
