time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.163384810090065,-3398.265869140625,304.1453552246094,0.8423597812652588,0.2382046729326248,0.2151406556367874,292.8345642089844,297.1499938964844,293.1499938964844,0.0753598138689994,-1935.2784423828125,304.1259765625,0.6886204481124878,0.1293281018733978,0.122701808810234,293.09539794921875,297.1499938964844,293.1499938964844,0.2461268454790115,-3661.0380859375,304.1434326171875,0.9443399906158448,0.3309248685836792,0.2318110764026641,293.0267639160156,297.1499938964844,293.1499938964844,0.3110345304012298,-5963.85498046875,304.1419982910156,0.9990000128746032,0.450443685054779,0.3776662051677704,293.0745849609375,297.1499938964844,293.1499938964844,0.0045540453866124,-1705.1636962890625,297.1508178710937,0.4909303188323974,0.050000000745058,0.2321008592844009,291.0765380859375,291.1499938964844,256.3186950683594,255.44854736328125,279.1305847167969,293.0745849609375,291.076416015625,1.0,0.291014552116394,0.5852116942405701,0.5852116942405701,1.0,1.0,-1.415489912033081,0.5373274087905884,0.8781625032424927,0.2022422403097152,0.0,0.0,0.7983362078666687,26.870006561279297,34.0,1.559725999832153,-17027.79296875,285.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2535705566406,308.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.486328125,18000.0,0.0,0.0,0.3841291666030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535714626312256,1.0535823106765747,-1.0761365956568625e-05,0.0,0.0003898422874044,0.0,0.0,145.25570678710938,0.0,0.0,0.0,0.5980333089828491,4.0,0.0,1.0
499560,293.1087341308594,297.1499938964844,293.1499938964844,0.1638799011707306,-3406.524169921875,304.14532470703125,0.84112149477005,0.2387346625328064,0.2156364321708679,292.8418273925781,297.1499938964844,293.1499938964844,0.0774114355444908,-1974.775146484375,304.1266174316406,0.6918350458145142,0.1318948715925216,0.1251836419105529,293.09539794921875,297.1499938964844,293.1499938964844,0.2468257993459701,-3669.30859375,304.1433410644531,0.9426183104515076,0.3316132426261902,0.2323058992624282,293.02862548828125,297.1499938964844,293.1499938964844,0.3136528432369232,-6004.7353515625,304.1387023925781,0.9990000128746032,0.4516403079032898,0.3803019821643829,293.0745544433594,297.1499938964844,293.1499938964844,0.0045670606195926,-1709.7799072265625,297.1631774902344,0.489789605140686,0.050000000745058,0.2322005778551101,291.0749206542969,291.1499938964844,256.29180908203125,255.42404174804688,279.1302185058594,293.0745544433594,291.0745849609375,1.0,0.2927007675170898,0.5841952562332153,0.5841952562332153,1.0,1.0,-1.4229416847229004,0.5397741794586182,0.8831675052642822,0.2031250894069671,0.0,0.0,0.8035019040107727,27.529497146606445,37.0,-1.7791202068328855,-17110.69140625,290.7779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22674560546875,308.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17775.462890625,18000.0,0.0,0.0,0.3862180411815643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0637328624725342,1.0637437105178833,-1.089110355678713e-05,0.0,0.0003919622104149,0.0,0.0,148.73899841308594,0.0,0.0,0.0,0.6027220487594604,4.0,0.0,1.0
499620,293.10870361328125,297.1499938964844,293.1499938964844,0.1649131774902343,-3423.79150390625,304.1451416015625,0.8378480672836304,0.2397862672805786,0.2166305631399154,292.8560485839844,297.1499938964844,293.1499938964844,0.0813550055027008,-2051.2724609375,304.1278381347656,0.6968885064125061,0.1368180066347122,0.1299597769975662,293.0954895019531,297.1499938964844,293.1499938964844,0.2482882142066955,-3686.641845703125,304.14312744140625,0.9380444288253784,0.3329817950725555,0.2332978248596191,293.0369873046875,297.1499938964844,293.1499938964844,0.3202530145645141,-6107.1044921875,304.1314697265625,0.9990000128746032,0.4530334770679474,0.3868184685707092,293.0745544433594,297.1499938964844,293.1499938964844,0.0045946799218654,-1719.7305908203125,297.18621826171875,0.4869950115680694,0.050000000745058,0.2324501872062683,291.0688781738281,291.1499938964844,256.2388610839844,255.37570190429688,279.1295471191406,293.0745544433594,291.0682983398437,1.0,0.2965510487556457,0.5821132063865662,0.5821132063865662,1.0,1.0,-1.4391809701919556,0.545174777507782,0.8940061330795288,0.2051273584365844,0.0,0.0,0.8146924376487732,29.141935348510746,25.0,-7.352397918701172,-17290.59765625,301.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1757507324219,308.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17759.984375,18000.0,0.0,0.0,0.3905245959758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850706100463867,1.0850818157196045,-1.116603107220726e-05,0.0,0.0003963328199461,0.0,0.0,156.23406982421875,0.0,0.0,0.0,0.6125931739807129,4.0,0.0,1.0
499680,293.10870361328125,297.1499938964844,293.1499938964844,0.1649131774902343,-3423.79150390625,304.1451416015625,0.8378480672836304,0.2397862672805786,0.2166305631399154,292.8560485839844,297.1499938964844,293.1499938964844,0.0813550055027008,-2051.2724609375,304.1278381347656,0.6968885064125061,0.1368180066347122,0.1299597769975662,293.0954895019531,297.1499938964844,293.1499938964844,0.2482882142066955,-3686.641845703125,304.14312744140625,0.9380444288253784,0.3329817950725555,0.2332978248596191,293.0369873046875,297.1499938964844,293.1499938964844,0.3202530145645141,-6107.1044921875,304.1314697265625,0.9990000128746032,0.4530334770679474,0.3868184685707092,293.0745544433594,297.1499938964844,293.1499938964844,0.0045946799218654,-1719.7305908203125,297.18621826171875,0.4869950115680694,0.050000000745058,0.2324501872062683,291.0688781738281,291.1499938964844,256.2388610839844,255.37570190429688,279.1295471191406,293.0745544433594,291.0682983398437,1.0,0.2965510487556457,0.5821132063865662,0.5821132063865662,1.0,1.0,-1.4391809701919556,0.545174777507782,0.8940061330795288,0.2051273584365844,0.0,0.0,0.8146924376487732,29.141935348510746,25.0,-7.352397918701172,-17290.59765625,301.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1757507324219,308.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17759.984375,18000.0,0.0,0.0,0.3905245959758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850706100463867,1.0850818157196045,-1.116603107220726e-05,0.0,0.0003963328199461,0.0,0.0,156.23406982421875,0.0,0.0,0.0,0.6125931739807129,4.0,0.0,1.0
499740,293.10845947265625,297.1499938964844,293.1499938964844,0.1656820476055145,-3436.302734375,304.1455078125,0.842616856098175,0.2408812344074249,0.2175561487674713,292.8697204589844,297.1499938964844,293.1499938964844,0.0848944634199142,-2120.13525390625,304.1293334960937,0.708624541759491,0.1414913684129715,0.1343937665224075,293.0953674316406,297.1499938964844,293.1499938964844,0.2493774741888046,-3699.205322265625,304.1436462402344,0.9444103837013244,0.3343877494335174,0.2342342734336853,293.041259765625,297.1499938964844,293.1499938964844,0.3153561353683471,-6027.04150390625,304.1464233398437,0.9990000128746032,0.45499387383461,0.3815386295318603,293.07440185546875,297.1499938964844,293.1499938964844,0.0046125566586852,-1725.2984619140625,297.2167053222656,0.4892564415931701,0.050000000745058,0.2322469800710678,291.0758972167969,291.1499938964844,256.1871032714844,255.32833862304688,279.13433837890625,293.07440185546875,291.07830810546875,1.0,0.2949241697788238,0.5807594060897827,0.5807594060897827,1.0,1.0,-1.4401686191558838,0.544579803943634,0.8955888152122498,0.2044089436531067,0.0,0.0,0.8245537877082825,28.07676887512207,28.0,15.633258819580078,-17365.197265625,299.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.142822265625,308.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17772.0078125,18000.0,0.0,0.0,0.3948316574096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066125631332395,1.1066240072250366,-1.1455451385700144e-05,0.0,0.0004007039242424,0.0,0.0,164.13694763183594,0.0,0.0,0.0,0.6225370764732361,4.0,0.0,1.0
499800,293.10845947265625,297.1499938964844,293.1499938964844,0.1656820476055145,-3436.302734375,304.1455078125,0.842616856098175,0.2408812344074249,0.2175561487674713,292.8697204589844,297.1499938964844,293.1499938964844,0.0848944634199142,-2120.13525390625,304.1293334960937,0.708624541759491,0.1414913684129715,0.1343937665224075,293.0953674316406,297.1499938964844,293.1499938964844,0.2493774741888046,-3699.205322265625,304.1436462402344,0.9444103837013244,0.3343877494335174,0.2342342734336853,293.041259765625,297.1499938964844,293.1499938964844,0.3153561353683471,-6027.04150390625,304.1464233398437,0.9990000128746032,0.45499387383461,0.3815386295318603,293.07440185546875,297.1499938964844,293.1499938964844,0.0046125566586852,-1725.2984619140625,297.2167053222656,0.4892564415931701,0.050000000745058,0.2322469800710678,291.0758972167969,291.1499938964844,256.1871032714844,255.32833862304688,279.13433837890625,293.07440185546875,291.07830810546875,1.0,0.2949241697788238,0.5807594060897827,0.5807594060897827,1.0,1.0,-1.4401686191558838,0.544579803943634,0.8955888152122498,0.2044089436531067,0.0,0.0,0.8245537877082825,28.07676887512207,28.0,15.633258819580078,-17365.197265625,299.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.142822265625,308.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17772.0078125,18000.0,0.0,0.0,0.3948316574096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066125631332395,1.1066240072250366,-1.1455451385700144e-05,0.0,0.0004007039242424,0.0,0.0,164.13694763183594,0.0,0.0,0.0,0.6225370764732361,4.0,0.0,1.0
499860,293.1083068847656,297.1499938964844,293.1499938964844,0.1661942452192306,-3444.191650390625,304.1461486816406,0.8456140756607056,0.2419632673263549,0.2185145765542984,292.88330078125,297.1499938964844,293.1499938964844,0.0880544632673263,-2181.51220703125,304.1309509277344,0.7174909710884094,0.1458393931388855,0.1385653614997863,293.0953674316406,297.1499938964844,293.1499938964844,0.2500534355640411,-3706.574462890625,304.1446228027344,0.948252499103546,0.3357712924480438,0.2351888120174408,293.03277587890625,297.1499938964844,293.1499938964844,0.3121516704559326,-5976.0771484375,304.1525573730469,0.9990000128746032,0.459464430809021,0.3789613544940948,293.0741577148437,297.1499938964844,293.1499938964844,0.0046267015859484,-1728.341796875,297.2586669921875,0.4903681576251983,0.050000000745058,0.2321488112211227,291.1041564941406,291.1499938964844,256.1365966796875,255.2820587158203,279.13543701171875,293.0741882324219,291.10595703125,1.0,0.2951635420322418,0.579378604888916,0.579378604888916,1.0,1.0,-1.4442545175552368,0.5453371405601501,0.8989173769950867,0.2042063623666763,0.0,0.0,0.8286526203155518,27.62105178833008,31.0,29.37684631347656,-17452.353515625,300.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1541442871094,308.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.73828125,18000.0,0.0,0.0,0.3987349569797516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195847988128662,1.1195964813232422,-1.165291905635968e-05,0.0,0.0004046653048135,0.0,0.0,169.23960876464844,0.0,0.0,0.0,0.628605306148529,4.0,0.0,1.0
499920,293.1083068847656,297.1499938964844,293.1499938964844,0.1661942452192306,-3444.191650390625,304.1461486816406,0.8456140756607056,0.2419632673263549,0.2185145765542984,292.88330078125,297.1499938964844,293.1499938964844,0.0880544632673263,-2181.51220703125,304.1309509277344,0.7174909710884094,0.1458393931388855,0.1385653614997863,293.0953674316406,297.1499938964844,293.1499938964844,0.2500534355640411,-3706.574462890625,304.1446228027344,0.948252499103546,0.3357712924480438,0.2351888120174408,293.03277587890625,297.1499938964844,293.1499938964844,0.3121516704559326,-5976.0771484375,304.1525573730469,0.9990000128746032,0.459464430809021,0.3789613544940948,293.0741577148437,297.1499938964844,293.1499938964844,0.0046267015859484,-1728.341796875,297.2586669921875,0.4903681576251983,0.050000000745058,0.2321488112211227,291.1041564941406,291.1499938964844,256.1365966796875,255.2820587158203,279.13543701171875,293.0741882324219,291.10595703125,1.0,0.2951635420322418,0.579378604888916,0.579378604888916,1.0,1.0,-1.4442545175552368,0.5453371405601501,0.8989173769950867,0.2042063623666763,0.0,0.0,0.8286526203155518,27.62105178833008,31.0,29.37684631347656,-17452.353515625,300.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1541442871094,308.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.73828125,18000.0,0.0,0.0,0.3987349569797516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195847988128662,1.1195964813232422,-1.165291905635968e-05,0.0,0.0004046653048135,0.0,0.0,169.23960876464844,0.0,0.0,0.0,0.628605306148529,4.0,0.0,1.0
499980,293.1083068847656,297.1499938964844,293.1499938964844,0.1668733209371566,-3455.1298828125,304.14630126953125,0.8460202217102051,0.2430218309164047,0.2194752246141433,292.89630126953125,297.1499938964844,293.1499938964844,0.0911084786057472,-2241.122314453125,304.1322021484375,0.7232174277305603,0.149958997964859,0.14251309633255,293.0954895019531,297.1499938964844,293.1499938964844,0.2509745359420776,-3717.1318359375,304.1448669433594,0.948664665222168,0.3371313214302063,0.2361438423395156,293.02557373046875,297.1499938964844,293.1499938964844,0.3127080202102661,-5985.0517578125,304.1506652832031,0.9990000128746032,0.4638998210430145,0.3800548911094665,293.0737609863281,297.1499938964844,293.1499938964844,0.0046464339829981,-1734.0811767578125,297.2947082519531,0.4898953735828399,0.050000000745058,0.2321900576353073,291.1204528808594,291.1499938964844,256.0875244140625,255.23696899414065,279.1350402832031,293.07379150390625,291.1214599609375,1.0,0.2966642677783966,0.5778687000274658,0.5778687000274658,1.0,1.0,-1.452653884887695,0.547785758972168,0.9048681259155272,0.2048693895339965,0.0,0.0,0.831395149230957,27.98739624023437,34.0,22.37494659423828,-17562.568359375,305.0369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1900634765625,308.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17921.85546875,18000.0,0.0,0.0,0.4022921323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126941204071045,1.1269530057907104,-1.1765061572077684e-05,0.0,0.0004082753730472,0.0,0.0,172.1737518310547,0.0,0.0,0.0,0.6320842504501343,4.0,0.0,1.0
500040,293.1083068847656,297.1499938964844,293.1499938964844,0.1668733209371566,-3455.1298828125,304.14630126953125,0.8460202217102051,0.2430218309164047,0.2194752246141433,292.89630126953125,297.1499938964844,293.1499938964844,0.0911084786057472,-2241.122314453125,304.1322021484375,0.7232174277305603,0.149958997964859,0.14251309633255,293.0954895019531,297.1499938964844,293.1499938964844,0.2509745359420776,-3717.1318359375,304.1448669433594,0.948664665222168,0.3371313214302063,0.2361438423395156,293.02557373046875,297.1499938964844,293.1499938964844,0.3127080202102661,-5985.0517578125,304.1506652832031,0.9990000128746032,0.4638998210430145,0.3800548911094665,293.0737609863281,297.1499938964844,293.1499938964844,0.0046464339829981,-1734.0811767578125,297.2947082519531,0.4898953735828399,0.050000000745058,0.2321900576353073,291.1204528808594,291.1499938964844,256.0875244140625,255.23696899414065,279.1350402832031,293.07379150390625,291.1214599609375,1.0,0.2966642677783966,0.5778687000274658,0.5778687000274658,1.0,1.0,-1.452653884887695,0.547785758972168,0.9048681259155272,0.2048693895339965,0.0,0.0,0.831395149230957,27.98739624023437,34.0,22.37494659423828,-17562.568359375,305.0369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1900634765625,308.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17921.85546875,18000.0,0.0,0.0,0.4022921323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126941204071045,1.1269530057907104,-1.1765061572077684e-05,0.0,0.0004082753730472,0.0,0.0,172.1737518310547,0.0,0.0,0.0,0.6320842504501343,4.0,0.0,1.0
500100,293.1083374023437,297.1499938964844,293.1499938964844,0.1672646850347519,-3461.53369140625,304.146240234375,0.8455217480659485,0.2435442358255386,0.2199567556381225,292.9024658203125,297.1499938964844,293.1499938964844,0.0926183313131332,-2270.659423828125,304.1326904296875,0.7253209948539734,0.1519604921340942,0.1444347202777862,293.0955810546875,297.1499938964844,293.1499938964844,0.2515126168727875,-3723.400634765625,304.1448059082031,0.9479555487632751,0.3378050923347473,0.2366226613521576,293.0238647460937,297.1499938964844,293.1499938964844,0.3140378594398498,-6006.06884765625,304.14813232421875,0.9990000128746032,0.4658134579658508,0.3815931379795074,293.0735168457031,297.1499938964844,293.1499938964844,0.0046580079942941,-1737.766357421875,297.31103515625,0.4892325103282928,0.050000000745058,0.2322484999895095,291.125,291.1499938964844,256.0635681152344,255.21490478515625,279.1346130371094,293.07354736328125,291.1255798339844,1.0,0.297807365655899,0.5770686864852905,0.5770686864852905,1.0,1.0,-1.4580296277999878,0.5494658946990967,0.908563792705536,0.2054168879985809,0.0,0.0,0.8325897455215454,28.393707275390625,34.0,16.789060592651367,-17625.19921875,308.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21270751953125,308.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.240234375,18000.0,0.0,0.0,0.4039621651172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1296627521514893,1.1296745538711548,-1.1805381291196682e-05,0.0,0.0004099702346138,0.0,0.0,173.2544403076172,0.0,0.0,0.0,0.633370041847229,4.0,0.0,1.0
500160,293.1083679199219,297.1499938964844,293.1499938964844,0.1676900386810302,-3468.544921875,304.1461486816406,0.8446391224861145,0.2440622150897979,0.2204385548830032,292.9084167480469,297.1499938964844,293.1499938964844,0.0941232293844223,-2300.125,304.1330871582031,0.7270165681838989,0.153928205370903,0.1463275402784347,293.0956726074219,297.1499938964844,293.1499938964844,0.2521021664142608,-3730.31787109375,304.1446838378906,0.9467389583587646,0.3384748697280884,0.2371019870042801,293.0237121582031,297.1499938964844,293.1499938964844,0.3159787356853485,-6036.56396484375,304.1449279785156,0.9990000128746032,0.4674429595470428,0.3836853206157684,293.0732421875,297.1499938964844,293.1499938964844,0.0046706260181963,-1741.95751953125,297.32623291015625,0.4883341789245605,0.050000000745058,0.2323284149169922,291.127197265625,291.1499938964844,256.0399780273437,255.1931915283203,279.1341552734375,293.0732727050781,291.1274108886719,1.0,0.2991699278354645,0.576242208480835,0.576242208480835,1.0,1.0,-1.4640625715255735,0.5513983368873596,0.9126642942428588,0.2060823738574981,0.0,0.0,0.8338764309883118,28.92674827575684,37.0,10.7776517868042,-17692.421875,312.5424194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.236328125,308.5015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.380859375,18000.0,0.0,0.0,0.4055757820606231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1321783065795898,1.1321901082992554,-1.184132088383194e-05,0.0,0.0004116078780498,0.0,0.0,174.24310302734375,0.0,0.0,0.0,0.6345572471618652,4.0,0.0,1.0
500220,293.1085510253906,297.1499938964844,293.1499938964844,0.1686308532953262,-3484.164306640625,304.1458740234375,0.8419391512870789,0.2450846880674362,0.2214012742042541,292.9196472167969,297.1499938964844,293.1499938964844,0.097121849656105,-2358.838623046875,304.1337280273437,0.7293856143951416,0.1577665954828262,0.1500319242477417,293.0959167480469,297.1499938964844,293.1499938964844,0.253418892621994,-3745.8671875,304.1442565917969,0.9430338144302368,0.3398017287254333,0.2380606085062027,293.0282897949219,297.1499938964844,293.1499938964844,0.3214525580406189,-6121.8896484375,304.1374816894531,0.9990000128746032,0.4697258472442627,0.3892702460289001,293.0726318359375,297.1499938964844,293.1499938964844,0.0046986257657408,-1751.6754150390625,297.35357666015625,0.4859480559825897,0.050000000745058,0.2325439602136612,291.1253967285156,291.1499938964844,255.99411010742188,255.1508178710937,279.1332702636719,293.0726623535156,291.1249694824219,1.0,0.3024494647979736,0.5745236873626709,0.5745236873626709,1.0,1.0,-1.477778434753418,0.5558934211730957,0.921885073184967,0.2077062278985977,0.0,0.0,0.8372012972831726,30.321578979492188,40.0,-0.7257099747657776,-17839.62109375,322.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28131103515625,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.28125,18000.0,0.0,0.0,0.4086875319480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376752853393557,1.1376872062683103,-1.1915710274479352e-05,0.0,0.0004147659055888,0.0,0.0,176.3719024658203,0.0,0.0,0.0,0.6371421217918396,4.0,0.0,1.0
500280,293.1085510253906,297.1499938964844,293.1499938964844,0.1686308532953262,-3484.164306640625,304.1458740234375,0.8419391512870789,0.2450846880674362,0.2214012742042541,292.9196472167969,297.1499938964844,293.1499938964844,0.097121849656105,-2358.838623046875,304.1337280273437,0.7293856143951416,0.1577665954828262,0.1500319242477417,293.0959167480469,297.1499938964844,293.1499938964844,0.253418892621994,-3745.8671875,304.1442565917969,0.9430338144302368,0.3398017287254333,0.2380606085062027,293.0282897949219,297.1499938964844,293.1499938964844,0.3214525580406189,-6121.8896484375,304.1374816894531,0.9990000128746032,0.4697258472442627,0.3892702460289001,293.0726318359375,297.1499938964844,293.1499938964844,0.0046986257657408,-1751.6754150390625,297.35357666015625,0.4859480559825897,0.050000000745058,0.2325439602136612,291.1253967285156,291.1499938964844,255.99411010742188,255.1508178710937,279.1332702636719,293.0726623535156,291.1249694824219,1.0,0.3024494647979736,0.5745236873626709,0.5745236873626709,1.0,1.0,-1.477778434753418,0.5558934211730957,0.921885073184967,0.2077062278985977,0.0,0.0,0.8372012972831726,30.321578979492188,40.0,-0.7257099747657776,-17839.62109375,322.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28131103515625,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.28125,18000.0,0.0,0.0,0.4086875319480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376752853393557,1.1376872062683103,-1.1915710274479352e-05,0.0,0.0004147659055888,0.0,0.0,176.3719024658203,0.0,0.0,0.0,0.6371421217918396,4.0,0.0,1.0
500340,293.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.838297963142395,0.0,0.2223597317934036,292.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1341857910156,0.7306385040283203,0.0,0.1536216884851455,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.9379805326461792,0.0,0.2390162050724029,293.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1296081542969,0.9990000128746032,0.0,0.396369993686676,293.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3777770996094,0.4829177856445312,0.0,0.2328225374221801,291.1170349121094,294.1499938964844,255.9499969482422,255.1099548339844,279.132568359375,293.0721130371094,291.1162109375,0.0,0.0,0.5727434158325195,0.5727434158325195,1.0,1.0,-1.4932425022125244,0.5610548853874207,0.9321876168251038,0.2096404880285263,0.0,0.0,0.0,32.087520599365234,60.0,-9.976041793823242,-18001.982421875,334.12841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31622314453125,308.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.0234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451435089111328,1.1451555490493774,-1.2013752893835772e-05,0.0,0.0,0.0,0.0,179.2566375732422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.838297963142395,0.0,0.2223597317934036,292.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1341857910156,0.7306385040283203,0.0,0.1536216884851455,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.9379805326461792,0.0,0.2390162050724029,293.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1296081542969,0.9990000128746032,0.0,0.396369993686676,293.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3777770996094,0.4829177856445312,0.0,0.2328225374221801,291.1170349121094,294.1499938964844,255.9499969482422,255.1099548339844,279.132568359375,293.0721130371094,291.1162109375,0.0,0.0,0.5727434158325195,0.5727434158325195,1.0,1.0,-1.4932425022125244,0.5610548853874207,0.9321876168251038,0.2096404880285263,0.0,0.0,0.0,32.087520599365234,60.0,-9.976041793823242,-18001.982421875,334.12841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31622314453125,308.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.0234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451435089111328,1.1451555490493774,-1.2013752893835772e-05,0.0,0.0,0.0,0.0,179.2566375732422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,0.0009121170733124,292.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872497558594,0.0,0.0,0.000666563224513,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,0.0009520098101347,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.0017371934372931,292.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511657714844,0.0,0.0,0.0013419934548437,291.1519470214844,294.1499938964844,255.910400390625,255.07302856445312,272.0904846191406,277.0372619628906,291.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067333974875509,2.47497684568998e-08,0.0067333728075027,-0.0582366958260536,0.0,0.0,0.0,0.0,60.0,-375.252685546875,-0.0,-3.0902410799171776e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.921628610615257e-18,9.922896678494296e-18,-1.2679545859960272e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,0.0009121170733124,292.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872497558594,0.0,0.0,0.000666563224513,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,0.0009520098101347,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.0017371934372931,292.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511657714844,0.0,0.0,0.0013419934548437,291.1519470214844,294.1499938964844,255.910400390625,255.07302856445312,272.0904846191406,277.0372619628906,291.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067333974875509,2.47497684568998e-08,0.0067333728075027,-0.0582366958260536,0.0,0.0,0.0,0.0,60.0,-375.252685546875,-0.0,-3.0902410799171776e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.921628610615257e-18,9.922896678494296e-18,-1.2679545859960272e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,0.0001311155356233,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467224121094,0.0,0.0,0.0001293009554501,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001092175152734,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21392822265625,0.0,0.0,0.0001612468186067,292.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8240966796875,0.0,0.0,0.0005590276559814,291.1522827148437,294.1499938964844,255.8932037353516,255.0568389892578,271.7052917480469,268.8253173828125,291.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013080283533781,2.2441509983650576e-08,0.001308005885221,-0.0575969368219375,0.0,0.0,0.0,0.0,60.0,-185.2056427001953,-0.0,-1.1664588583926161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3286895233343672e-20,2.4749187382036902e-20,-1.4622911389512709e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590026855469,0.0,0.0,0.0001071488441084,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,0.0001128204967244,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,8.33481244626455e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,0.000112865200208,292.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8049621582031,0.0,0.0,0.0005350877763703,291.1524353027344,294.1499938964844,255.877670288086,255.04209899902344,271.5382995605469,263.69976806640625,291.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415816843509,2.2397536270091223e-08,0.0011415592161938,-0.0576475262641906,0.0,0.0,0.0,0.0,60.0,-85.64414978027344,-0.0,-8.885826474624994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.672481555196363e-21,-7.1236568170868e-21,2.4511752618904367e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476501464844,0.0,0.0,0.0001071285878424,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.51226806640625,0.0,0.0,0.000112811641884,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,8.332203287864104e-05,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0001128107905969,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861633300781,0.0,0.0,0.0005351236904971,291.1525573730469,294.1499938964844,255.86373901367188,255.02877807617188,271.3792724609375,260.5937805175781,291.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415244080126,2.241490726362372e-08,0.0011415019398555,-0.0576930306851863,0.0,0.0,0.0,0.0,60.0,-48.52741622924805,-0.0,-8.884438784662053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6672127216559554e-21,-7.128919592175455e-21,2.461707072467892e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73638916015625,0.0,0.0,0.0001071353908628,292.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4955749511719,0.0,0.0,0.0001128183939727,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256225585937,0.0,0.0,8.332767174579203e-05,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0001128190633608,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7675170898437,0.0,0.0,0.0005351531435735,291.1527099609375,294.1499938964844,255.8513641357422,255.01681518554688,271.22174072265625,258.7144470214844,291.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242194696577826e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,0.0,60.0,-35.1260986328125,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.667389224550333e-21,-7.12874106979716e-21,2.4613518452468268e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.000107121966721,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0001128042349591,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,8.33172452985309e-05,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,0.0001128049843828,292.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7306213378906,0.0,0.0,0.0005350859719328,291.1529235839844,294.1499938964844,255.83102416992188,254.99676513671875,270.9111022949219,256.88446044921875,291.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,0.0,60.0,-28.499292373657227,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.667398514176353e-21,-7.128728952893656e-21,2.461330236768911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.000107121966721,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0001128042349591,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,8.33172452985309e-05,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,0.0001128049843828,292.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7306213378906,0.0,0.0,0.0005350859719328,291.1529235839844,294.1499938964844,255.83102416992188,254.99676513671875,270.9111022949219,256.88446044921875,291.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,0.0,60.0,-28.499292373657227,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.667398514176353e-21,-7.128728952893656e-21,2.461330236768911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001070756334229,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.429931640625,0.0,0.0,0.0001127554423874,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,8.328120748046786e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16192626953125,0.0,0.0,0.0001127561845351,292.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942138671875,0.0,0.0,0.0005348546546883,291.1531677246094,294.1499938964844,255.8162384033203,254.9815673828125,270.6064758300781,256.2087707519531,291.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,0.0,60.0,-27.63689613342285,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001070756334229,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.429931640625,0.0,0.0,0.0001127554423874,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,8.328120748046786e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16192626953125,0.0,0.0,0.0001127561845351,292.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942138671875,0.0,0.0,0.0005348546546883,291.1531677246094,294.1499938964844,255.8162384033203,254.9815673828125,270.6064758300781,256.2087707519531,291.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,0.0,60.0,-27.63689613342285,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001069960999302,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0001126717033912,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27691650390625,0.0,0.0,8.321934728883207e-05,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,0.0001126724382629,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583557128906,0.0,0.0,0.0005344575620256,291.1533508300781,294.1499938964844,255.80653381347656,254.97085571289065,270.30792236328125,255.95574951171875,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,0.0,60.0,-27.510290145874023,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001069960999302,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0001126717033912,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27691650390625,0.0,0.0,8.321934728883207e-05,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,0.0001126724382629,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583557128906,0.0,0.0,0.0005344575620256,291.1533508300781,294.1499938964844,255.80653381347656,254.97085571289065,270.30792236328125,255.95574951171875,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,0.0,60.0,-27.510290145874023,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,0.000106882318505,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001125518901972,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,8.313084981637076e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.000112552610517,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230163574219,0.0,0.0,0.0005338893388397,291.15350341796875,294.1499938964844,255.8014678955078,254.96421813964844,270.0155029296875,255.8589630126953,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,0.0,60.0,-27.46733856201172,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,0.000106882318505,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001125518901972,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,8.313084981637076e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.000112552610517,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230163574219,0.0,0.0,0.0005338893388397,291.15350341796875,294.1499938964844,255.8014678955078,254.96421813964844,270.0155029296875,255.8589630126953,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,0.0,60.0,-27.46733856201172,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,0.0001068120691343,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,0.0001124779155361,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,8.307620737468824e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,0.0001124786285799,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60552978515625,0.0,0.0,0.0005335385212674,291.1535949707031,294.1499938964844,255.8005523681641,254.9623107910156,269.8716125488281,255.83615112304688,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,0.0,60.0,-27.44677734375,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001067325720214,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,0.0001123942056437,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,8.301437628688291e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200561523437,0.0,0.0,0.0001123949114116,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,0.0005331414868123,291.1536560058594,294.1499938964844,255.8006286621093,254.96128845214844,269.7292785644531,255.8222045898437,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,0.0,60.0,-27.42368698120117,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072998046875,0.0,0.0,0.0001065446485881,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001121963141486,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,8.286820957437158e-05,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.0001121970126405,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55389404296875,0.0,0.0,0.0005322028882801,291.1537475585937,294.1499938964844,255.8035430908203,254.961654663086,269.44927978515625,255.8094940185547,291.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,0.0,60.0,-27.368106842041016,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072998046875,0.0,0.0,0.0001065446485881,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001121963141486,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,8.286820957437158e-05,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.0001121970126405,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55389404296875,0.0,0.0,0.0005322028882801,291.1537475585937,294.1499938964844,255.8035430908203,254.961654663086,269.44927978515625,255.8094940185547,291.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,0.0,60.0,-27.368106842041016,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
