time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501540,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001063890595105,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28302001953125,0.0,0.0,0.000112032474135,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,8.274719584733248e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.000112033165351,292.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301818847656,0.0,0.0,0.0005314258160069,291.1537780761719,294.1499938964844,255.80758666992188,254.9636688232422,269.2569885253906,255.80758666992188,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336326133459,2.149089617375921e-08,0.0011336111929267,-0.0552830509841442,0.0,0.0,0.0,0.0,60.0,-27.3212833404541,-0.0,-8.762009429119645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0001063161034835,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,0.0001119556545745,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,8.269045065389946e-05,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931091308594,0.0,0.0,0.0001119563385145,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,0.0005310614360496,291.15380859375,294.1499938964844,255.8097686767578,254.96495056152344,269.175537109375,255.807861328125,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,0.0,60.0,-27.2991886138916,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.000106044615677,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001116697676479,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001953125,0.0,0.0,8.247929508797824e-05,290.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.000111670444312,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.48687744140625,0.0,0.0,0.000529705430381,291.15380859375,294.1499938964844,255.8188934326172,254.97076416015625,268.9080505371094,255.8121337890625,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,0.0,60.0,-27.21668815612793,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.000106044615677,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001116697676479,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001953125,0.0,0.0,8.247929508797824e-05,290.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.000111670444312,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.48687744140625,0.0,0.0,0.000529705430381,291.15380859375,294.1499938964844,255.8188934326172,254.97076416015625,268.9080505371094,255.8121337890625,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,0.0,60.0,-27.21668815612793,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,0.0001057283880072,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001113367688958,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,8.223333134083077e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06689453125,0.0,0.0,0.0001113374310079,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45416259765625,0.0,0.0,0.0005281259655021,291.1537780761719,294.1499938964844,255.8304443359375,254.97872924804688,268.6468505859375,255.82017517089844,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,0.0,60.0,-27.120540618896484,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,0.0001057283880072,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001113367688958,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,8.223333134083077e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06689453125,0.0,0.0,0.0001113374310079,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45416259765625,0.0,0.0,0.0005281259655021,291.1537780761719,294.1499938964844,255.8304443359375,254.97872924804688,268.6468505859375,255.82017517089844,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,0.0,60.0,-27.120540618896484,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.537109375,0.0,0.0,0.0001055531756719,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001111522651626,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,8.209705265471712e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,0.0001111529199988,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,0.0005272508133202,291.1537475585937,294.1499938964844,255.8369903564453,254.9833984375,268.51861572265625,255.8252716064453,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,0.0,60.0,-27.067371368408203,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,0.0001053665328072,291.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001109557269955,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,8.195189002435654e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,0.0001109563818317,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42193603515625,0.0,0.0,0.0005263186176307,291.1537170410156,294.1499938964844,255.843978881836,254.9884490966797,268.3919372558594,255.8309326171875,290.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,0.0,60.0,-27.010860443115234,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001049594138748,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,0.000110527020297,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,8.163524034898728e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,0.0001105276605812,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902893066406,0.0,0.0,0.0005242851329967,291.153564453125,294.1499938964844,255.85906982421875,254.99952697753903,268.1432800292969,255.8437042236328,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,0.0,60.0,-26.8880672454834,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001049594138748,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,0.000110527020297,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,8.163524034898728e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,0.0001105276605812,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902893066406,0.0,0.0,0.0005242851329967,291.153564453125,294.1499938964844,255.85906982421875,254.99952697753903,268.1432800292969,255.8437042236328,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,0.0,60.0,-26.8880672454834,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,0.0001046483739628,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.000110199478513,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,8.139331475831568e-05,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0001102001115214,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,0.0005227315123192,291.1534423828125,294.1499938964844,255.87033081054688,255.0078887939453,267.972900390625,255.8535614013672,290.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150806676596,1.9321204192124242e-08,0.0011150613427162,-0.0496205016970634,0.0,0.0,0.0,0.0,60.0,-26.79464340209961,-0.0,-8.477562118969217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.0001045088356477,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.000110052540549,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,8.128478657454252e-05,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.0,0.0,0.0001100531662814,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,0.0005220345337875,291.15338134765625,294.1499938964844,255.87527465820312,255.01158142089844,267.9008483886719,255.85797119140625,290.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,0.0,60.0,-26.752843856811523,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706420898437,0.0,0.0,0.0001040181086864,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0001095357874874,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,8.090310439001769e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0167541503906,0.0,0.0,0.0001095364059437,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,0.0005195834091864,291.1531066894531,294.1499938964844,255.8921356201172,255.02423095703125,267.6645812988281,255.87326049804688,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,0.0,60.0,-26.606264114379883,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706420898437,0.0,0.0,0.0001040181086864,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0001095357874874,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,8.090310439001769e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0167541503906,0.0,0.0,0.0001095364059437,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,0.0005195834091864,291.1531066894531,294.1499938964844,255.8921356201172,255.02423095703125,267.6645812988281,255.87326049804688,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,0.0,60.0,-26.606264114379883,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,0.0001034919769153,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07525634765625,0.0,0.0,0.0001089817524189,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,8.049388998188078e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001089823563233,291.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0005169554497115,291.1528015136719,294.1499938964844,255.9092254638672,255.0370941162109,267.4344177246094,255.88916015625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,0.0,60.0,-26.449750900268555,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,0.0001034919769153,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07525634765625,0.0,0.0,0.0001089817524189,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,8.049388998188078e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001089823563233,291.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0005169554497115,291.1528015136719,294.1499938964844,255.9092254638672,255.0370941162109,267.4344177246094,255.88916015625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,0.0,60.0,-26.449750900268555,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432678222656,0.0,0.0,0.0001032174550346,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0001086926713469,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085205078125,0.0,0.0,8.028037700569257e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,0.0001086932679754,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835388183594,0.0,0.0,0.0005155842518433,291.1526184082031,294.1499938964844,255.917709350586,255.04347229003903,267.32159423828125,255.897201538086,290.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,0.0,60.0,-26.36830139160156,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43426513671875,0.0,0.0,0.0001029364138958,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,0.0001083967217709,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018371582031,0.0,0.0,8.006178541108966e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99273681640625,0.0,0.0,0.0001083973111235,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.0005141804576851,291.15240478515625,294.1499938964844,255.92608642578125,255.0497589111328,267.21026611328125,255.9052276611328,290.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,0.0,60.0,-26.28505516052246,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165344238281,0.0,0.0,0.0001023583245114,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001077879715012,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,7.961216033436358e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,0.0001077885535778,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0005112929502502,291.1519470214844,294.1499938964844,255.9422912597656,255.06187438964844,266.9919738769531,255.92105102539065,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,0.0,60.0,-26.11421585083008,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165344238281,0.0,0.0,0.0001023583245114,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001077879715012,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,7.961216033436358e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,0.0001077885535778,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0005112929502502,291.1519470214844,294.1499938964844,255.9422912597656,255.06187438964844,266.9919738769531,255.92105102539065,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,0.0,60.0,-26.11421585083008,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001017652175505,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0001071634032996,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,7.915084279375151e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,0.0001071639708243,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0005083303549326,291.15142822265625,294.1499938964844,255.95738220214844,255.07302856445312,266.7794494628906,255.936264038086,290.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,0.0,60.0,-25.939395904541016,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001017652175505,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0001071634032996,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,7.915084279375151e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,0.0001071639708243,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0005083303549326,291.15142822265625,294.1499938964844,255.95738220214844,255.07302856445312,266.7794494628906,255.936264038086,290.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,0.0,60.0,-25.939395904541016,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38189697265625,0.0,0.0,0.0001011647837003,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0001065311225829,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,7.868384273024276e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,0.0001065316828317,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0005053312634117,291.1508178710937,294.1499938964844,255.97091674804688,255.0828552246093,266.5724792480469,255.95046997070312,290.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,0.0,60.0,-25.762874603271484,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38189697265625,0.0,0.0,0.0001011647837003,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0001065311225829,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,7.868384273024276e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,0.0001065316828317,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0005053312634117,291.1508178710937,294.1499938964844,255.97091674804688,255.0828552246093,266.5724792480469,255.95046997070312,290.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,0.0,60.0,-25.762874603271484,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,0.0001005646263365,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001058991329045,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,7.821705366950482e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,0.0001058996858773,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,0.000502333510667,291.150146484375,294.1499938964844,255.9824676513672,255.09097290039065,266.3708801269531,255.9633178710937,290.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,0.0,60.0,-25.58692741394043,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,0.0001005646263365,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001058991329045,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,7.821705366950482e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,0.0001058996858773,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,0.000502333510667,291.150146484375,294.1499938964844,255.9824676513672,255.09097290039065,266.3708801269531,255.9633178710937,290.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,0.0,60.0,-25.58692741394043,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,0.0001002669305307,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001055856482707,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,7.798551087034866e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,0.0001055861939676,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0005008465377613,291.1497802734375,294.1499938964844,255.98736572265625,255.09425354003903,266.2720642089844,255.96913146972656,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,0.0,60.0,-25.49985694885254,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34832763671875,0.0,0.0,9.997194865718484e-05,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001052750230883,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,7.775607809890062e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,0.0001052755615091,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.000499373069033,291.1494140625,294.1499938964844,255.99159240722656,255.0969696044922,266.1745300292969,255.97447204589844,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,0.0,60.0,-25.41374397277832,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,9.939324809238316e-05,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001046656325343,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,7.730598008492962e-05,290.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.0001046661564032,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0004964825347997,291.1485900878906,294.1499938964844,255.9978179931641,255.1005096435547,265.9831237792969,255.98358154296875,290.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,0.0,60.0,-25.24536895751953,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,9.939324809238316e-05,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001046656325343,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,7.730598008492962e-05,290.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.0001046661564032,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0004964825347997,291.1485900878906,294.1499938964844,255.9978179931641,255.1005096435547,265.9831237792969,255.98358154296875,290.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,0.0,60.0,-25.24536895751953,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,9.883425082080066e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001040769784594,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,7.687119796173647e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91387939453125,0.0,0.0,0.0001040774950524,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.0004936903133057,291.1476745605469,294.1499938964844,256.000732421875,255.1011657714844,265.79644775390625,255.9903564453125,290.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075474842276891e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,0.0,60.0,-25.08365821838379,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,9.883425082080066e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001040769784594,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,7.687119796173647e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91387939453125,0.0,0.0,0.0001040774950524,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.0004936903133057,291.1476745605469,294.1499938964844,256.000732421875,255.1011657714844,265.79644775390625,255.9903564453125,290.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075474842276891e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,0.0,60.0,-25.08365821838379,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,9.82996862148866e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85174560546875,0.0,0.0,0.0001035140667227,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,7.645542063983157e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031982421875,0.0,0.0,0.0001035145687637,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494384765625,0.0,0.0,0.0004910202114842,291.14666748046875,294.1499938964844,255.99989318847656,255.0985870361328,265.61431884765625,255.9944610595703,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,0.0,60.0,-24.93023109436035,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,9.82996862148866e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85174560546875,0.0,0.0,0.0001035140667227,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,7.645542063983157e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031982421875,0.0,0.0,0.0001035145687637,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494384765625,0.0,0.0,0.0004910202114842,291.14666748046875,294.1499938964844,255.99989318847656,255.0985870361328,265.61431884765625,255.9944610595703,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,0.0,60.0,-24.93023109436035,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,9.779333777260037e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001029808554449,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,7.606159488204867e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001029813574859,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02398681640625,0.0,0.0,0.0004884910304099,291.1455993652344,294.1499938964844,255.99484252929688,255.0923614501953,265.4364318847656,255.99563598632807,290.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,0.0,60.0,-24.78643035888672,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,9.779333777260037e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001029808554449,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,7.606159488204867e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001029813574859,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02398681640625,0.0,0.0,0.0004884910304099,291.1455993652344,294.1499938964844,255.99484252929688,255.0923614501953,265.4364318847656,255.99563598632807,290.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,0.0,60.0,-24.78643035888672,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,9.75516450125724e-05,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,0.0001027263424475,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,7.587360596517101e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873596191406,0.0,0.0,0.0001027268372126,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,0.0004872837744187,291.1450500488281,294.1499938964844,255.99058532714844,255.08778381347656,265.3490295410156,255.9950256347656,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,0.0,60.0,-24.718503952026367,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,9.731797035783528e-05,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,0.000102480276837,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,7.569186709588394e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0001024807716021,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0004861165944021,291.1444702148437,294.1499938964844,255.9851226806641,255.08213806152344,265.2625732421875,255.9935760498047,290.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,0.0,60.0,-24.65337371826172,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,9.687545389169828e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840576171875,0.0,0.0,0.0001020142954075,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,7.53476851969026e-05,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,0.0001020147756207,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0004839062457904,291.1432189941406,294.1499938964844,255.9703369140625,255.0675048828125,265.0924987792969,255.988021850586,290.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,0.0,60.0,-24.531885147094727,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
