time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,9.687545389169828e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840576171875,0.0,0.0,0.0001020142954075,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,7.53476851969026e-05,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,0.0001020147756207,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0004839062457904,291.1432189941406,294.1499938964844,255.9703369140625,255.0675048828125,265.0924987792969,255.988021850586,290.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,0.0,60.0,-24.531885147094727,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,9.646395483287053e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.0001015809684759,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,7.502762309741229e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,0.0001015814414131,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.000481850845972,291.14190673828125,294.1499938964844,255.9499969482422,255.048095703125,264.9259338378906,255.97869873046875,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278604459017,9.12172737344008e-09,0.0010278513655066,-0.0229473728686571,0.0,0.0,0.0,0.0,60.0,-24.42232894897461,-0.0,-7.203221485951873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,9.646395483287053e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.0001015809684759,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,7.502762309741229e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,0.0001015814414131,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.000481850845972,291.14190673828125,294.1499938964844,255.9499969482422,255.048095703125,264.9259338378906,255.97869873046875,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278604459017,9.12172737344008e-09,0.0010278513655066,-0.0229473728686571,0.0,0.0,0.0,0.0,60.0,-24.42232894897461,-0.0,-7.203221485951873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,9.60506295086816e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0001011457206914,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,7.470614946214482e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.0001011461863527,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,0.0004797863075509,291.1405029296875,294.1499938964844,255.92222595214844,255.02218627929688,264.7626647949219,255.96519470214844,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234557557851,8.606662049714942e-09,0.0010234472574666,-0.0215986501425504,0.0,0.0,0.0,0.0,60.0,-24.32230758666992,-0.0,-7.141616720218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,9.60506295086816e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0001011457206914,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,7.470614946214482e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.0001011461863527,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,0.0004797863075509,291.1405029296875,294.1499938964844,255.92222595214844,255.02218627929688,264.7626647949219,255.96519470214844,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234557557851,8.606662049714942e-09,0.0010234472574666,-0.0215986501425504,0.0,0.0,0.0,0.0,60.0,-24.32230758666992,-0.0,-7.141616720218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,9.56054063863121e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191162109375,0.0,0.0,0.0001006768798106,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,7.435986481141299e-05,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0001006773381959,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.902099609375,0.0,0.0,0.0004775624547619,291.1390075683594,294.1499938964844,255.8858795166016,254.9887084960937,264.6025085449219,255.94683837890625,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018711249344,8.051863176206098e-09,0.0010187032166868,-0.0201457552611827,0.0,0.0,0.0,0.0,60.0,-24.22215461730957,-0.0,-7.075555430446911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,9.56054063863121e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191162109375,0.0,0.0,0.0001006768798106,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,7.435986481141299e-05,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0001006773381959,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.902099609375,0.0,0.0,0.0004775624547619,291.1390075683594,294.1499938964844,255.8858795166016,254.9887084960937,264.6025085449219,255.94683837890625,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018711249344,8.051863176206098e-09,0.0010187032166868,-0.0201457552611827,0.0,0.0,0.0,0.0,60.0,-24.22215461730957,-0.0,-7.075555430446911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,9.537952428217976e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,0.0001004390214802,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,7.41841722629033e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.0001004394725896,291.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,0.0004764341574627,291.1382141113281,294.1499938964844,255.86471557617188,254.9693145751953,264.5235290527344,255.9357452392578,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770389665040511e-09,0.001016296329908,-0.0194085910916328,0.0,0.0,0.0,0.0,60.0,-24.172283172607425,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,9.51583861024119e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,0.0001002061471808,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208679199219,0.0,0.0,7.401217590086162e-05,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0001002065982902,291.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786926269531,0.0,0.0,0.0004753295797854,291.1374206542969,294.1499938964844,255.84165954589844,254.9482879638672,264.4452514648437,255.92340087890625,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,0.0,60.0,-24.12373161315918,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,9.474754915572704e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,9.977352601708844e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,7.369263767031953e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,9.977396985050292e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,0.0004732774686999,291.1357421875,294.1499938964844,255.790267944336,254.9015350341797,264.2906494140625,255.89512634277344,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982878719696828e-09,0.0010095621692016,-0.0173459760844707,0.0,0.0,0.0,0.0,60.0,-24.03468132019043,-0.0,-6.949132824729531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,9.474754915572704e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,9.977352601708844e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,7.369263767031953e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,9.977396985050292e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,0.0004732774686999,291.1357421875,294.1499938964844,255.790267944336,254.9015350341797,264.2906494140625,255.89512634277344,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982878719696828e-09,0.0010095621692016,-0.0173459760844707,0.0,0.0,0.0,0.0,60.0,-24.03468132019043,-0.0,-6.949132824729531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,9.440723806619644e-05,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,9.941516327671708e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988952636719,0.0,0.0,7.342794560827315e-05,290.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.94155925582163e-05,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328552246094,0.0,0.0,0.0004715776303783,291.13397216796875,294.1499938964844,255.732421875,254.8490753173828,264.1384582519531,255.86209106445312,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558801945999448e-09,0.0010059355990961,-0.0162351597100496,0.0,0.0,0.0,0.0,60.0,-23.963159561157227,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,9.440723806619644e-05,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,9.941516327671708e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988952636719,0.0,0.0,7.342794560827315e-05,290.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.94155925582163e-05,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328552246094,0.0,0.0,0.0004715776303783,291.13397216796875,294.1499938964844,255.732421875,254.8490753173828,264.1384582519531,255.86209106445312,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558801945999448e-09,0.0010059355990961,-0.0162351597100496,0.0,0.0,0.0,0.0,60.0,-23.963159561157227,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507873535156,0.0,0.0,9.416789544047788e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,9.916312410496177e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,7.324179023271427e-05,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,9.9163553386461e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81036376953125,0.0,0.0,0.0004703821614384,291.13214111328125,294.1499938964844,255.6688232421875,254.79151916503903,263.98834228515625,255.82432556152344,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260531648649703e-09,0.0010033847065642,-0.0154538424685597,0.0,0.0,0.0,0.0,60.0,-23.917049407958984,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507873535156,0.0,0.0,9.416789544047788e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,9.916312410496177e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,7.324179023271427e-05,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,9.9163553386461e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81036376953125,0.0,0.0,0.0004703821614384,291.13214111328125,294.1499938964844,255.6688232421875,254.79151916503903,263.98834228515625,255.82432556152344,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260531648649703e-09,0.0010033847065642,-0.0154538424685597,0.0,0.0,0.0,0.0,60.0,-23.917049407958984,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,9.404841694049536e-05,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163024902344,0.0,0.0,9.903730824589728e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,7.314886170206591e-05,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,9.903773025143892e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0004697854164987,291.13018798828125,294.1499938964844,255.60015869140625,254.7294921875,263.8399963378906,255.78143310546875,290.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,0.0,60.0,-23.90240478515625,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,9.404841694049536e-05,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163024902344,0.0,0.0,9.903730824589728e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,7.314886170206591e-05,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,9.903773025143892e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0004697854164987,291.13018798828125,294.1499938964844,255.60015869140625,254.7294921875,263.8399963378906,255.78143310546875,290.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,0.0,60.0,-23.90240478515625,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297607421875,0.0,0.0,9.403609146829696e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,9.90243352134712e-05,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87188720703125,0.0,0.0,7.313927926588804e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,9.902475721901284e-05,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770080566406,0.0,0.0,0.000469723920105,291.1291809082031,294.1499938964844,255.5641632080078,254.69699096679688,263.76641845703125,255.75784301757807,290.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,0.0,60.0,-23.90810203552246,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,9.405508899362758e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,9.90443368209526e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,7.315404945984483e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,9.90447515505366e-05,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,0.0004698188276961,291.1281433105469,294.1499938964844,255.52716064453125,254.66358947753903,263.6931457519531,255.7326812744141,290.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853358209133,0.0,0.0,0.0,0.0,60.0,-23.92241096496582,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,9.418132685823366e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,9.917727584252134e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,7.325223123189062e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,9.917769057210536e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0004704494785983,291.1260070800781,294.1499938964844,255.4505310058593,254.59445190429688,263.54742431640625,255.6773681640625,290.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,0.0,60.0,-23.975988388061523,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,9.418132685823366e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,9.917727584252134e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,7.325223123189062e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,9.917769057210536e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0004704494785983,291.1260070800781,294.1499938964844,255.4505310058593,254.59445190429688,263.54742431640625,255.6773681640625,290.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,0.0,60.0,-23.975988388061523,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09503173828125,0.0,0.0,9.440935536986216e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,9.941740427166224e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,7.342958997469395e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,9.941781172528864e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0004715886025223,291.123779296875,294.1499938964844,255.37095642089844,254.522689819336,263.40264892578125,255.6146850585937,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113563479721e-09,0.0010059537598863,-0.0162412747740745,0.0,0.0,0.0,0.0,60.0,-24.06063842773437,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09503173828125,0.0,0.0,9.440935536986216e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,9.941740427166224e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,7.342958997469395e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,9.941781172528864e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0004715886025223,291.123779296875,294.1499938964844,255.37095642089844,254.522689819336,263.40264892578125,255.6146850585937,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113563479721e-09,0.0010059537598863,-0.0162412747740745,0.0,0.0,0.0,0.0,60.0,-24.06063842773437,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,9.469891665503384e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372619628906,0.0,0.0,9.972233237931503e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,7.365480269072577e-05,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,9.972273255698384e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0004730350919999,291.1214294433594,294.1499938964844,255.2891540527344,254.44891357421875,263.25860595703125,255.5443572998047,290.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,0.0,60.0,-24.169109344482425,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,9.469891665503384e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372619628906,0.0,0.0,9.972233237931503e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,7.365480269072577e-05,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,9.972273255698384e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0004730350919999,291.1214294433594,294.1499938964844,255.2891540527344,254.44891357421875,263.25860595703125,255.5443572998047,290.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,0.0,60.0,-24.169109344482425,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,9.498544386588036e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0001000240590656,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,7.387765072053298e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,0.0001000244592432,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,0.0004744663892779,291.11895751953125,294.1499938964844,255.20584106445312,254.373764038086,263.1152038574219,255.46725463867188,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.27878735062859e-09,0.0010120904771611,-0.0181210357695817,0.0,0.0,0.0,0.0,60.0,-24.28679275512696,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,9.498544386588036e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0001000240590656,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,7.387765072053298e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,0.0001000244592432,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,0.0004744663892779,291.11895751953125,294.1499938964844,255.20584106445312,254.373764038086,263.1152038574219,255.46725463867188,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.27878735062859e-09,0.0010120904771611,-0.0181210357695817,0.0,0.0,0.0,0.0,60.0,-24.28679275512696,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.060546875,0.0,0.0,9.51155598158948e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080261230469,0.0,0.0,0.0001001610726234,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,7.397885201498866e-05,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,0.0001001614728011,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0004751163651235,291.11767578125,294.1499938964844,255.163818359375,254.3358764648437,263.0437927246094,255.42648315429688,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134839685633,7.440875471331765e-09,0.0010134765179827,-0.0185455698519945,0.0,0.0,0.0,0.0,60.0,-24.344703674316406,-0.0,-7.003158231100316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536804199219,0.0,0.0,9.52342670643702e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001002860808512,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,7.407118391711265e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.734130859375,0.0,0.0,0.0001002864737529,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575927734375,0.0,0.0,0.000475709355669,291.1163635253906,294.1499938964844,255.1217041015625,254.29786682128903,262.9725341796875,255.38473510742188,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,0.0,60.0,-24.4007625579834,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,9.54307834035717e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,0.0001004930236376,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,7.42240299587138e-05,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,0.0001004934165393,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,0.0004766910569742,291.1136779785156,294.1499938964844,255.0374450683593,254.22183227539065,262.8305358886719,255.29904174804688,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,0.0,60.0,-24.50448608398437,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,9.54307834035717e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,0.0001004930236376,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,7.42240299587138e-05,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,0.0001004934165393,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,0.0004766910569742,291.1136779785156,294.1499938964844,255.0374450683593,254.22183227539065,262.8305358886719,255.29904174804688,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,0.0,60.0,-24.50448608398437,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,9.556987788528204e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001006394959404,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,7.433220889652148e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001006398888421,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61505126953125,0.0,0.0,0.0004773859109263,291.11090087890625,294.1499938964844,254.95379638671875,254.1463165283203,262.6893310546875,255.21170043945312,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,0.0,60.0,-24.594207763671875,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,9.556987788528204e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001006394959404,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,7.433220889652148e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001006398888421,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61505126953125,0.0,0.0,0.0004773859109263,291.11090087890625,294.1499938964844,254.95379638671875,254.1463165283203,262.6893310546875,255.21170043945312,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,0.0,60.0,-24.594207763671875,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,9.565006621414796e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.0001007239407044,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,7.439457840519026e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001007243263302,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,0.0004777865542564,291.10797119140625,294.1499938964844,254.8714294433593,254.0719146728516,262.5490417480469,255.1242828369141,290.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,0.0,60.0,-24.66852378845215,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,9.565006621414796e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.0001007239407044,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,7.439457840519026e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001007243263302,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,0.0004777865542564,291.10797119140625,294.1499938964844,254.8714294433593,254.0719146728516,262.5490417480469,255.1242828369141,290.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,0.0,60.0,-24.66852378845215,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,9.56719377427362e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001007469763862,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,7.441158959409222e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,0.000100747362012,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0004778958682436,291.1049499511719,294.1499938964844,254.7910919189453,253.99929809570312,262.40972900390625,255.0380401611328,290.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,0.0,60.0,-24.72669982910156,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,9.56719377427362e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001007469763862,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,7.441158959409222e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,0.000100747362012,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0004778958682436,291.1049499511719,294.1499938964844,254.7910919189453,253.99929809570312,262.40972900390625,255.0380401611328,290.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,0.0,60.0,-24.72669982910156,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,9.566176595399156e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.0001007362734526,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,7.44036806281656e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001007366445264,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,0.0004778451111633,291.1033935546875,294.1499938964844,254.7518768310547,253.9638519287109,262.3404846191406,254.99571228027344,290.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,0.0,60.0,-24.74948501586914,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,9.563826461089776e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027709960937,0.0,0.0,0.0001007115206448,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,7.438540342263877e-05,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,0.0001007118989946,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,0.0004777277354151,291.1018371582031,294.1499938964844,254.71343994140625,253.92909240722656,262.27154541015625,254.9540863037109,290.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,0.0,60.0,-24.76831245422364,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
