time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506220,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720764160156,0.0,0.0,9.555444557918236e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,0.000100623256003,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,7.432020356645808e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.0001006236270768,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0004773091059178,291.0985717773437,294.1499938964844,254.63922119140625,253.86192321777344,262.1345520019531,254.8731689453125,290.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,0.0,60.0,-24.794509887695312,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720764160156,0.0,0.0,9.555444557918236e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,0.000100623256003,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,7.432020356645808e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.0001006236270768,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0004773091059178,291.0985717773437,294.1499938964844,254.63922119140625,253.86192321777344,262.1345520019531,254.8731689453125,290.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,0.0,60.0,-24.794509887695312,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,9.54282731981948e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36541748046875,0.0,0.0,0.0001004903970169,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,7.422207272611558e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001004907608148,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0004766789497807,291.0952453613281,294.1499938964844,254.56912231445312,253.7984313964844,261.9988708496094,254.79592895507807,290.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,0.0,60.0,-24.80594253540039,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,9.54282731981948e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36541748046875,0.0,0.0,0.0001004903970169,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,7.422207272611558e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001004907608148,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0004766789497807,291.0952453613281,294.1499938964844,254.56912231445312,253.7984313964844,261.9988708496094,254.79592895507807,290.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,0.0,60.0,-24.80594253540039,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,9.526957728667183e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,0.0001003232828225,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,7.409864338114858e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0001003236466203,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908142089844,0.0,0.0,0.0004758862778544,291.091796875,294.1499938964844,254.5038452148437,253.73928833007807,261.86456298828125,254.7229919433593,290.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,0.0,60.0,-24.804214477539062,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,9.526957728667183e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,0.0001003232828225,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,7.409864338114858e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0001003236466203,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908142089844,0.0,0.0,0.0004758862778544,291.091796875,294.1499938964844,254.5038452148437,253.73928833007807,261.86456298828125,254.7229919433593,290.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,0.0,60.0,-24.804214477539062,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,9.508905350230634e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,0.0001001331838779,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,7.395823195111006e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64715576171875,0.0,0.0,0.0001001335403998,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.470703125,0.0,0.0,0.0004749845829792,291.0882568359375,294.1499938964844,254.4441070556641,253.6851043701172,261.7318420410156,254.6548767089844,290.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,0.0,60.0,-24.79154586791992,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,9.508905350230634e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,0.0001001331838779,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,7.395823195111006e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64715576171875,0.0,0.0,0.0001001335403998,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.470703125,0.0,0.0,0.0004749845829792,291.0882568359375,294.1499938964844,254.4441070556641,253.6851043701172,261.7318420410156,254.6548767089844,290.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,0.0,60.0,-24.79154586791992,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,9.499386214883998e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0001000329430098,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,7.388419180642813e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001000332922558,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,0.000474509113701,291.08642578125,294.1499938964844,254.41651916503903,253.6600799560547,261.6661071777344,254.62286376953125,290.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.2886914281866674e-09,0.0010121765080839,-0.0181469749659299,0.0,0.0,0.0,0.0,60.0,-24.781641006469727,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,9.48972228798084e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,9.993118146667256e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,7.380903116427362e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,9.993153071263804e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0004740264557767,291.0845947265625,294.1499938964844,254.39059448242188,253.63653564453125,261.600830078125,254.5922088623047,290.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265536705576e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,0.0,60.0,-24.76995658874512,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,9.470391523791476e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,9.972761472454296e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,7.365867350017652e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,9.972796397050844e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,0.0004730608779937,291.0808410644531,294.1499938964844,254.3440399169922,253.5942230224609,261.4715576171875,254.53477478027344,290.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,0.0,60.0,-24.742393493652344,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,9.470391523791476e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,9.972761472454296e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,7.365867350017652e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,9.972796397050844e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,0.0004730608779937,291.0808410644531,294.1499938964844,254.3440399169922,253.5942230224609,261.4715576171875,254.53477478027344,290.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,0.0,60.0,-24.742393493652344,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,9.451718506170435e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,9.953098924597724e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,7.351344538619742e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,9.953133121598512e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,0.0004721282166428,291.07696533203125,294.1499938964844,254.3051300048828,253.55880737304688,261.3440856933594,254.4828491210937,290.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,0.0,60.0,-24.71027946472168,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,9.451718506170435e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,9.953098924597724e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,7.351344538619742e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,9.953133121598512e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,0.0004721282166428,291.07696533203125,294.1499938964844,254.3051300048828,253.55880737304688,261.3440856933594,254.4828491210937,290.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,0.0,60.0,-24.71027946472168,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,9.434383537154643e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,9.9348442745395e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,7.337861461564898e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,9.934877743944526e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0004712623485829,291.072998046875,294.1499938964844,254.27456665039065,253.53094482421875,261.2185363769531,254.4368438720703,290.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,0.0,60.0,-24.675085067749023,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,9.434383537154643e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,9.9348442745395e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,7.337861461564898e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,9.934877743944526e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0004712623485829,291.072998046875,294.1499938964844,254.27456665039065,253.53094482421875,261.2185363769531,254.4368438720703,290.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,0.0,60.0,-24.675085067749023,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,9.41888865781948e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,9.918527939589694e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,7.325809565372765e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,9.918560681398958e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,0.0004704884195234,291.0689392089844,294.1499938964844,254.2530670166016,253.51126098632807,261.094970703125,254.39700317382807,290.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,0.0,60.0,-24.63797378540039,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,9.41888865781948e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,9.918527939589694e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,7.325809565372765e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,9.918560681398958e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,0.0004704884195234,291.0689392089844,294.1499938964844,254.2530670166016,253.51126098632807,261.094970703125,254.39700317382807,290.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,0.0,60.0,-24.63797378540039,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,9.412000508746132e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,9.911274537444116e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,7.320452277781442e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,9.91130727925338e-05,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630065917969,0.0,0.0,0.0004701443831436,291.0668640136719,294.1499938964844,254.2459411621093,253.5046844482422,261.0340576171875,254.3796539306641,290.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680324669998e-09,0.0010028642136603,-0.0152944400906562,0.0,0.0,0.0,0.0,60.0,-24.618906021118164,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,9.405599121237174e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,9.904534090310337e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,7.315473339986056e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,9.904566104523838e-05,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0004698246484622,291.06475830078125,294.1499938964844,254.2413482666016,253.5003967285156,260.9735717773437,254.3636779785156,290.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119904583101743e-09,0.0010021820198744,-0.0150854624807834,0.0,0.0,0.0,0.0,60.0,-24.599639892578125,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.394733933731914e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.89309191936627e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,7.307022315217182e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,9.893123933579771e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,0.0004692819784395,291.0604858398437,294.1499938964844,254.2400817871093,253.4990081787109,260.8543395996094,254.33712768554688,290.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,0.0,60.0,-24.5604305267334,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.394733933731914e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.89309191936627e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,7.307022315217182e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,9.893123933579771e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,0.0004692819784395,291.0604858398437,294.1499938964844,254.2400817871093,253.4990081787109,260.8543395996094,254.33712768554688,290.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,0.0,60.0,-24.5604305267334,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284606933594,0.0,0.0,9.38641678658314e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,9.88433457678184e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,7.300553261302412e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,9.88436586339958e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155212402344,0.0,0.0,0.0004688665794674,291.0561218261719,294.1499938964844,254.25,253.5077209472656,260.73748779296875,254.31797790527344,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880815390213456e-09,0.0010001374175772,-0.0144591387361288,0.0,0.0,0.0,0.0,60.0,-24.520322799682617,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284606933594,0.0,0.0,9.38641678658314e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,9.88433457678184e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,7.300553261302412e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,9.88436586339958e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155212402344,0.0,0.0,0.0004688665794674,291.0561218261719,294.1499938964844,254.25,253.5077209472656,260.73748779296875,254.31797790527344,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880815390213456e-09,0.0010001374175772,-0.0144591387361288,0.0,0.0,0.0,0.0,60.0,-24.520322799682617,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,9.382010466651992e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698913574219,0.0,0.0,9.879694698611274e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62408447265625,0.0,0.0,7.297126285266131e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,9.879725257633254e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0004686465254053,291.0516357421875,294.1499938964844,254.26608276367188,253.5219573974609,260.6229858398437,254.305908203125,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870896813967e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,0.0,60.0,-24.482500076293945,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,9.382010466651992e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698913574219,0.0,0.0,9.879694698611274e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62408447265625,0.0,0.0,7.297126285266131e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,9.879725257633254e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0004686465254053,291.0516357421875,294.1499938964844,254.26608276367188,253.5219573974609,260.6229858398437,254.305908203125,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870896813967e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,0.0,60.0,-24.482500076293945,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030090332031,0.0,0.0,9.38254379434511e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,9.880255674943328e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61376953125,0.0,0.0,7.29754101485014e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,9.880286961561068e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0004686732136178,291.04705810546875,294.1499938964844,254.28282165527344,253.5367431640625,260.51080322265625,254.29977416992188,290.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,0.0,60.0,-24.454021453857425,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030090332031,0.0,0.0,9.38254379434511e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,9.880255674943328e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61376953125,0.0,0.0,7.29754101485014e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,9.880286961561068e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0004686732136178,291.04705810546875,294.1499938964844,254.28282165527344,253.5367431640625,260.51080322265625,254.29977416992188,290.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,0.0,60.0,-24.454021453857425,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,9.384565055370332e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,9.882384620141238e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,7.299112621694803e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,9.882415179163218e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0004687742039095,291.0447082519531,294.1499938964844,254.2914276123047,253.54432678222656,260.4555969238281,254.2986602783203,290.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857627716210345e-09,0.0009999388130381,-0.0143983950838446,0.0,0.0,0.0,0.0,60.0,-24.44423484802246,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79034423828125,0.0,0.0,9.387511090608314e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,9.885487088467926e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,7.301404548343271e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,9.885517647489904e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594909667969,0.0,0.0,0.0004689213819801,291.0423583984375,294.1499938964844,254.30018615722656,253.55203247070312,260.40093994140625,254.298583984375,290.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894313037657639e-09,0.0010002524359151,-0.0144944982603192,0.0,0.0,0.0,0.0,60.0,-24.436986923217773,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,9.39636374823749e-05,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,9.894809045363218e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,7.308289059437811e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,9.894838876789436e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,0.0004693636437878,291.0375671386719,294.1499938964844,254.318115234375,253.5677795410156,260.2931213378906,254.3011932373047,290.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,0.0,60.0,-24.42988967895508,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,9.39636374823749e-05,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,9.894809045363218e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,7.308289059437811e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,9.894838876789436e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,0.0004693636437878,291.0375671386719,294.1499938964844,254.318115234375,253.5677795410156,260.2931213378906,254.3011932373047,290.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,0.0,60.0,-24.42988967895508,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,9.408691403223202e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018981933594,0.0,0.0,9.907790808938444e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,7.317877316381782e-05,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,9.907820640364662e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0004699794808402,291.0326232910156,294.1499938964844,254.33657836914065,253.5839385986328,260.1874389648437,254.30731201171875,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,0.0,60.0,-24.43240165710449,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,9.408691403223202e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018981933594,0.0,0.0,9.907790808938444e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,7.317877316381782e-05,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,9.907820640364662e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0004699794808402,291.0326232910156,294.1499938964844,254.33657836914065,253.5839385986328,260.1874389648437,254.30731201171875,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,0.0,60.0,-24.43240165710449,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,9.423973097000272e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,9.923883044393732e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,7.329763320740312e-05,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.923912875819953e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0004707428743131,291.027587890625,294.1499938964844,254.35552978515625,253.6004943847656,260.08380126953125,254.31643676757807,290.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,0.0,60.0,-24.44284439086914,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,9.423973097000272e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,9.923883044393732e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,7.329763320740312e-05,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.923912875819953e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0004707428743131,291.027587890625,294.1499938964844,254.35552978515625,253.6004943847656,260.08380126953125,254.31643676757807,290.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,0.0,60.0,-24.44284439086914,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,9.441662405151874e-05,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,9.942510951077566e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,7.343521428992972e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,9.942540054908022e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,0.0004716265248134,291.0224609375,294.1499938964844,254.3749389648437,253.61740112304688,259.982177734375,254.3281707763672,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,0.0,60.0,-24.459911346435547,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,9.441662405151874e-05,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,9.942510951077566e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,7.343521428992972e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,9.942540054908022e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,0.0004716265248134,291.0224609375,294.1499938964844,254.3749389648437,253.61740112304688,259.982177734375,254.3281707763672,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,0.0,60.0,-24.459911346435547,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,9.451249206904322e-05,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,9.952607069863006e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,7.350977830355987e-05,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,9.952635446097702e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0004721054283436,291.01983642578125,294.1499938964844,254.38479614257807,253.6259765625,259.93212890625,254.33497619628903,289.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,0.0,60.0,-24.47056770324707,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
