time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508560,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.461154695600273e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,9.9630378826987e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,7.358682341873646e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,9.963066986529157e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.000472600251669,291.0171813964844,294.1499938964844,254.39474487304688,253.6346130371093,259.8825378417969,254.3422698974609,289.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,0.0,60.0,-24.482221603393555,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,9.481734014116228e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03466796875,0.0,0.0,9.984709322452544e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,7.374688721029088e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,9.98473769868724e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0004736283153761,291.01177978515625,294.1499938964844,254.41493225097656,253.6521148681641,259.78472900390625,254.3582305908203,289.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,0.0,60.0,-24.50782585144043,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,9.481734014116228e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03466796875,0.0,0.0,9.984709322452544e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,7.374688721029088e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,9.98473769868724e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0004736283153761,291.01177978515625,294.1499938964844,254.41493225097656,253.6521148681641,259.78472900390625,254.3582305908203,289.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,0.0,60.0,-24.50782585144043,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,9.502633474767208e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001000671763904,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,7.390943210339174e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001000674601527,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0004746722988784,291.0062866210937,294.1499938964844,254.43544006347656,253.6698303222656,259.6888427734375,254.3759155273437,289.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,0.0,60.0,-24.535133361816406,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,9.502633474767208e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001000671763904,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,7.390943210339174e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001000674601527,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0004746722988784,291.0062866210937,294.1499938964844,254.43544006347656,253.6698303222656,259.6888427734375,254.3759155273437,289.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,0.0,60.0,-24.535133361816406,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,9.52300033532083e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.000100281649793,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,7.406783697661012e-05,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001002819262794,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0004756897105835,291.00067138671875,294.1499938964844,254.4562225341797,253.6877593994141,259.5948486328125,254.39498901367188,289.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,0.0,60.0,-24.56196975708008,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,9.52300033532083e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.000100281649793,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,7.406783697661012e-05,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001002819262794,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0004756897105835,291.00067138671875,294.1499938964844,254.4562225341797,253.6877593994141,259.5948486328125,254.39498901367188,289.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,0.0,60.0,-24.56196975708008,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.541896724840626e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001004806326818,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,7.421481132041663e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0001004809091682,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,0.0004766336351167,290.9949035644531,294.1499938964844,254.47726440429688,253.7058563232422,259.50274658203125,254.41514587402344,289.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,0.0,60.0,-24.58602333068848,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.541896724840626e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001004806326818,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,7.421481132041663e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0001004809091682,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,0.0004766336351167,290.9949035644531,294.1499938964844,254.47726440429688,253.7058563232422,259.50274658203125,254.41514587402344,289.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,0.0,60.0,-24.58602333068848,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.550474351271988e-05,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,0.0001005709636956,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,7.428152457578108e-05,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,0.000100571232906,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.0004770621308125,290.9919738769531,294.1499938964844,254.48785400390625,253.71495056152344,259.4573974609375,254.4255523681641,289.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,0.0,60.0,-24.5962142944336,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,9.558362216921525e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,0.0001006540260277,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49871826171875,0.0,0.0,7.434287545038387e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0001006542952382,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0004774561675731,290.9890441894531,294.1499938964844,254.4984893798828,253.7240753173828,259.4125061035156,254.4361114501953,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,0.0,60.0,-24.60493850708008,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,9.571388363838196e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,0.0001007911996566,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,7.444418588420376e-05,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001007914688671,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0004781069001182,290.9830627441406,294.1499938964844,254.51988220214844,253.74237060546875,259.3240661621094,254.4576110839844,289.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,0.0,60.0,-24.61638641357422,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,9.571388363838196e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,0.0001007911996566,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,7.444418588420376e-05,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001007914688671,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0004781069001182,290.9830627441406,294.1499938964844,254.51988220214844,253.74237060546875,259.3240661621094,254.4576110839844,289.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,0.0,60.0,-24.61638641357422,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.580006735632196e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0001008819599519,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,7.451121928170323e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0001008822291623,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,0.000478537462186,290.9769592285156,294.1499938964844,254.54139709472656,253.7607269287109,259.2375183105469,254.4794158935547,289.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,0.0,60.0,-24.617584228515625,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.580006735632196e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0001008819599519,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,7.451121928170323e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0001008822291623,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,0.000478537462186,290.9769592285156,294.1499938964844,254.54139709472656,253.7607269287109,259.2375183105469,254.4794158935547,289.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,0.0,60.0,-24.617584228515625,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,9.583314385963604e-05,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,0.000100916797237,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,7.453694706782699e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001009170591714,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004787027428392,290.9707336425781,294.1499938964844,254.56298828125,253.7790985107422,259.15289306640625,254.5013122558593,289.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,0.0,60.0,-24.60628128051757,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,9.583314385963604e-05,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,0.000100916797237,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,7.453694706782699e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001009170591714,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004787027428392,290.9707336425781,294.1499938964844,254.56298828125,253.7790985107422,259.15289306640625,254.5013122558593,289.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,0.0,60.0,-24.60628128051757,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,9.580556798027828e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,0.0001008877588901,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.451549754478037e-05,290.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,0.0001008880135486,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0004785650526173,290.96441650390625,294.1499938964844,254.5846099853516,253.7974548339844,259.0702819824219,254.5231170654297,289.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,0.0,60.0,-24.579879760742188,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,9.580556798027828e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,0.0001008877588901,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.451549754478037e-05,290.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,0.0001008880135486,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0004785650526173,290.96441650390625,294.1499938964844,254.5846099853516,253.7974548339844,259.0702819824219,254.5231170654297,289.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,0.0,60.0,-24.579879760742188,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.576608863426372e-05,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,0.0001008461767924,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,7.448479300364852e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,0.0001008464387268,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,0.0004783678450621,290.9612121582031,294.1499938964844,254.59542846679688,253.80661010742188,259.0297546386719,254.533920288086,289.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,0.0,60.0,-24.560623168945312,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.571273403707892e-05,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,0.0001007899991236,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.444329094141722e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001007902537821,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,0.0004781013703905,290.9579772949219,294.1499938964844,254.60623168945312,253.81573486328125,258.9896545410156,254.544662475586,289.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,0.0,60.0,-24.537826538085938,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,9.555606811773032e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001006250240607,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,7.432144047925249e-05,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843688964844,0.0,0.0,0.0001006252787192,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,0.000477318855701,290.9514465332031,294.1499938964844,254.62779235839844,253.8339233398437,258.91082763671875,254.5658569335937,289.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,0.0,60.0,-24.479894638061523,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,9.555606811773032e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001006250240607,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,7.432144047925249e-05,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843688964844,0.0,0.0,0.0001006252787192,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,0.000477318855701,290.9514465332031,294.1499938964844,254.62779235839844,253.8339233398437,258.91082763671875,254.5658569335937,289.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,0.0,60.0,-24.479894638061523,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,9.534464334137738e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001004023870336,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,7.415699656121433e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,0.0001004026344162,291.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,0.0004762627650052,290.94482421875,294.1499938964844,254.64927673339844,253.8519897460937,258.83404541015625,254.5865478515625,289.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,0.0,60.0,-24.406192779541016,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,9.534464334137738e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001004023870336,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,7.415699656121433e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,0.0001004026344162,291.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,0.0004762627650052,290.94482421875,294.1499938964844,254.64927673339844,253.8519897460937,258.83404541015625,254.5865478515625,289.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,0.0,60.0,-24.406192779541016,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,9.510086238151416e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001001456694211,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,7.396739238174632e-05,290.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001001459168037,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0004750450898427,290.9381408691406,294.1499938964844,254.67062377929688,253.869873046875,258.7591247558594,254.6067352294922,289.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,0.0,60.0,-24.3215560913086,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,9.510086238151416e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001001456694211,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,7.396739238174632e-05,290.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001001459168037,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0004750450898427,290.9381408691406,294.1499938964844,254.67062377929688,253.869873046875,258.7591247558594,254.6067352294922,289.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,0.0,60.0,-24.3215560913086,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,9.486313501838596e-05,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,9.989533282350747e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,7.378248847089708e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,9.989557293010876e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.0004738576244562,290.93133544921875,294.1499938964844,254.69178771972656,253.88755798339844,258.6862487792969,254.6264190673828,289.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,0.0,60.0,-24.233488082885746,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,9.486313501838596e-05,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,9.989533282350747e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,7.378248847089708e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,9.989557293010876e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.0004738576244562,290.93133544921875,294.1499938964844,254.69178771972656,253.88755798339844,258.6862487792969,254.6264190673828,289.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,0.0,60.0,-24.233488082885746,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,9.475535625824703e-05,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,9.978184243664144e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,7.369866216322407e-05,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,9.978208254324272e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0004733192909043,290.9278869628906,294.1499938964844,254.70230102539065,253.89630126953125,258.6504821777344,254.63612365722656,289.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990250156491129e-09,0.0010096246842294,-0.0173652824014425,0.0,0.0,0.0,0.0,60.0,-24.190887451171875,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,9.465665061725304e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,9.967789810616524e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,7.362188625847921e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.967813093680888e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,0.0004728262429125,290.9244384765625,294.1499938964844,254.71275329589844,253.9049835205078,258.6151733398437,254.645751953125,289.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867250323949747e-09,0.0010085727553814,-0.0170431081205606,0.0,0.0,0.0,0.0,60.0,-24.150007247924805,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,9.449373465031384e-05,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,7.34951754566282e-05,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,9.950657840818168e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,0.0004720124998129,290.91748046875,294.1499938964844,254.73345947265625,253.92214965820312,258.5457763671875,254.6648406982422,289.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664238494380471e-09,0.001006836653687,-0.0165113434195518,0.0,0.0,0.0,0.0,60.0,-24.075698852539062,-0.0,-6.91166945898658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,9.449373465031384e-05,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,7.34951754566282e-05,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,9.950657840818168e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,0.0004720124998129,290.91748046875,294.1499938964844,254.73345947265625,253.92214965820312,258.5457763671875,254.6648406982422,289.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664238494380471e-09,0.001006836653687,-0.0165113434195518,0.0,0.0,0.0,0.0,60.0,-24.075698852539062,-0.0,-6.91166945898658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,9.438200504519044e-05,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77294921875,0.0,0.0,9.938869334291668e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,7.340827869484201e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.938891889760272e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0004714544629678,290.9104309082031,294.1499938964844,254.7538604736328,253.93898010253903,258.47808837890625,254.68380737304688,289.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056524770334,6.52500231623776e-09,0.0010056459577754,-0.0161466244608163,0.0,0.0,0.0,0.0,60.0,-24.01383399963379,-0.0,-6.895331239320512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,9.438200504519044e-05,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77294921875,0.0,0.0,9.938869334291668e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,7.340827869484201e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.938891889760272e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0004714544629678,290.9104309082031,294.1499938964844,254.7538604736328,253.93898010253903,258.47808837890625,254.68380737304688,289.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056524770334,6.52500231623776e-09,0.0010056459577754,-0.0161466244608163,0.0,0.0,0.0,0.0,60.0,-24.01383399963379,-0.0,-6.895331239320512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,9.432425576960668e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,9.932787361321972e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,7.336335693253204e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,9.932809916790576e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004711659858003,290.9032592773437,294.1499938964844,254.77394104003903,253.9554748535156,258.4120788574219,254.70278930664065,289.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,0.0,60.0,-23.96591758728028,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,9.432425576960668e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,9.932787361321972e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,7.336335693253204e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,9.932809916790576e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004711659858003,290.9032592773437,294.1499938964844,254.77394104003903,253.9554748535156,258.4120788574219,254.70278930664065,289.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,0.0,60.0,-23.96591758728028,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,9.431778016733006e-05,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,9.932105604093522e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,7.335832196986303e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,9.932128159562126e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0004711337096523,290.89599609375,294.1499938964844,254.7936248779297,253.97157287597656,258.34765625,254.72189331054688,289.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,0.0,60.0,-23.93159294128418,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,9.431778016733006e-05,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,9.932105604093522e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,7.335832196986303e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,9.932128159562126e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0004711337096523,290.89599609375,294.1499938964844,254.7936248779297,253.97157287597656,258.34765625,254.72189331054688,289.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,0.0,60.0,-23.93159294128418,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
