time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.433235391043128e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,9.933640103554352e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,7.336965791182593e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,9.933662659022956e-05,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0004712064983323,290.892333984375,294.1499938964844,254.8033142089844,253.97946166992188,258.3160400390625,254.7314910888672,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630518714636764e-09,0.0010051158023998,-0.015984347090125,0.0,0.0,0.0,0.0,60.0,-23.919300079345703,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.473876953125,0.0,0.0,9.435510582989082e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,9.936036803992464e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,7.338735304074362e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,9.936059359461068e-05,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0004713202069979,290.8886413574219,294.1499938964844,254.8128967285156,253.9872436523437,258.28472900390625,254.7411346435547,289.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,0.0,60.0,-23.909292221069336,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,9.442531154491007e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,9.943429176928475e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,7.344195182668045e-05,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,9.94345173239708e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.799072265625,0.0,0.0,0.0004716709081549,290.8811950683594,294.1499938964844,254.83169555664065,254.00244140625,258.2231750488281,254.7605133056641,289.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,0.0,60.0,-23.897083282470703,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,9.442531154491007e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,9.943429176928475e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,7.344195182668045e-05,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,9.94345173239708e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.799072265625,0.0,0.0,0.0004716709081549,290.8811950683594,294.1499938964844,254.83169555664065,254.00244140625,258.2231750488281,254.7605133056641,289.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,0.0,60.0,-23.897083282470703,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,9.45169958868064e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,9.953084372682496e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,7.351326348725706e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,9.95310620055534e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,0.0004721289442386,290.8736267089844,294.1499938964844,254.8500061035156,254.01715087890625,258.1629943847656,254.77999877929688,289.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,0.0,60.0,-23.892309188842773,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,9.45169958868064e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,9.953084372682496e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,7.351326348725706e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,9.95310620055534e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,0.0004721289442386,290.8736267089844,294.1499938964844,254.8500061035156,254.01715087890625,258.1629943847656,254.77999877929688,289.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,0.0,60.0,-23.892309188842773,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,9.462848538532852e-05,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,9.964825585484503e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,7.359998562606052e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.964846685761586e-05,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.000472685904242,290.8659362792969,294.1499938964844,254.8680877685547,254.03155517578125,258.1040954589844,254.7995147705078,289.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,0.0,60.0,-23.892803192138672,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,9.462848538532852e-05,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,9.964825585484503e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,7.359998562606052e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.964846685761586e-05,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.000472685904242,290.8659362792969,294.1499938964844,254.8680877685547,254.03155517578125,258.1040954589844,254.7995147705078,289.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,0.0,60.0,-23.892803192138672,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,9.47688822634518e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,9.979609603760764e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,7.370917592197657e-05,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,9.979630704037844e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,0.0004733872192446,290.858154296875,294.1499938964844,254.8862762451172,254.0458526611328,258.04656982421875,254.8191375732422,289.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,0.0,60.0,-23.90007400512696,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,9.47688822634518e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,9.979609603760764e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,7.370917592197657e-05,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,9.979630704037844e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,0.0004733872192446,290.858154296875,294.1499938964844,254.8862762451172,254.0458526611328,258.04656982421875,254.8191375732422,289.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,0.0,60.0,-23.90007400512696,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,9.485047485213728e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.988201782107352e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,7.377263682428747e-05,290.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,9.988222882384434e-05,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,0.0004737948183901,290.8542175292969,294.1499938964844,254.8953857421875,254.052963256836,258.018310546875,254.8290100097656,289.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.1084311770164285e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,0.0,60.0,-23.9063720703125,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,9.49375535128638e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,9.997371671488509e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,7.384036871371791e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.99739277176559e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0004742298042401,290.8502502441406,294.1499938964844,254.904525756836,254.06005859375,257.99029541015625,254.83892822265625,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,0.0,60.0,-23.91397857666016,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,9.513346594758332e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.000100180026493,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,7.399274181807414e-05,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,0.0001001802374958,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0004752084787469,290.8422546386719,294.1499938964844,254.9228363037109,254.0741577148437,257.9352111816406,254.85891723632807,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,0.0,60.0,-23.93475151062012,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,9.513346594758332e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.000100180026493,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,7.399274181807414e-05,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,0.0001001802374958,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0004752084787469,290.8422546386719,294.1499938964844,254.9228363037109,254.0741577148437,257.9352111816406,254.85891723632807,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,0.0,60.0,-23.93475151062012,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,9.53560374910012e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.0001004143996397,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,7.416585140163079e-05,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001004146106424,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986389160156,0.0,0.0,0.000476320303278,290.8341369628906,294.1499938964844,254.941162109375,254.088134765625,257.8813171386719,254.879135131836,289.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,0.0,60.0,-23.96224021911621,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,9.53560374910012e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.0001004143996397,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,7.416585140163079e-05,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001004146106424,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986389160156,0.0,0.0,0.000476320303278,290.8341369628906,294.1499938964844,254.941162109375,254.088134765625,257.8813171386719,254.879135131836,289.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,0.0,60.0,-23.96224021911621,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,9.56049407250248e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,0.0001006765087367,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,7.435944280587137e-05,290.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0001006767197395,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0004775636480189,290.8258972167969,294.1499938964844,254.9595184326172,254.1020050048828,257.8287048339844,254.8995513916016,289.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,0.0,60.0,-23.9965877532959,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,9.56049407250248e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,0.0001006765087367,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,7.435944280587137e-05,290.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0001006767197395,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0004775636480189,290.8258972167969,294.1499938964844,254.9595184326172,254.1020050048828,257.8287048339844,254.8995513916016,289.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,0.0,60.0,-23.9965877532959,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,9.587803651811556e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001009640982374,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,7.457184983650222e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001009643019642,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0004789278609678,290.8175354003906,294.1499938964844,254.9778594970703,254.11573791503903,257.7770690917969,254.9201202392578,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,0.0,60.0,-24.03652572631836,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,9.587803651811556e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001009640982374,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,7.457184983650222e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001009643019642,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0004789278609678,290.8175354003906,294.1499938964844,254.9778594970703,254.11573791503903,257.7770690917969,254.9201202392578,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,0.0,60.0,-24.03652572631836,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,9.602444333722816e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001011182685033,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,7.468572584912181e-05,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001011184722301,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,0.0004796591820195,290.8133239746094,294.1499938964844,254.9870147705078,254.12255859375,257.751708984375,254.9304656982422,289.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,0.0,60.0,-24.0591983795166,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.617595060262828e-05,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,0.0001012778084259,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,7.480355998268351e-05,290.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001012780121527,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.0004804159980267,290.8090515136719,294.1499938964844,254.9961700439453,254.1293487548828,257.72662353515625,254.9408416748047,289.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,0.0,60.0,-24.08308792114257,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,9.649555431678893e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001016143723973,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.505214307457209e-05,290.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001016145761241,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,0.0004820125177502,290.8004455566406,294.1499938964844,255.01443481445312,254.1428375244141,257.6772155761719,254.96160888671875,289.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,0.0,60.0,-24.135093688964844,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,9.649555431678893e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001016143723973,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.505214307457209e-05,290.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001016145761241,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,0.0004820125177502,290.8004455566406,294.1499938964844,255.01443481445312,254.1428375244141,257.6772155761719,254.96160888671875,289.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,0.0,60.0,-24.135093688964844,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.683559619588776e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,0.0001019724586512,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.531661685789004e-05,290.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001019726551021,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.000483711133711,290.7917175292969,294.1499938964844,255.0326232910156,254.1561737060547,257.62890625,254.9823760986328,289.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,0.0,60.0,-24.192441940307617,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.683559619588776e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,0.0001019724586512,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.531661685789004e-05,290.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001019726551021,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.000483711133711,290.7917175292969,294.1499938964844,255.0326232910156,254.1561737060547,257.62890625,254.9823760986328,289.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,0.0,60.0,-24.192441940307617,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,9.719343506731092e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001023492732201,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.559493678854778e-05,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000102349469671,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0004854986036662,290.7828674316406,294.1499938964844,255.0507202148437,254.1693725585937,257.5816345214844,255.0030975341797,289.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,0.0,60.0,-24.254438400268555,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,9.719343506731092e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001023492732201,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.559493678854778e-05,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000102349469671,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0004854986036662,290.7828674316406,294.1499938964844,255.0507202148437,254.1693725585937,257.5816345214844,255.0030975341797,289.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,0.0,60.0,-24.254438400268555,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.295166015625,0.0,0.0,9.75668226601556e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,0.0001027424659696,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,7.58853493607603e-05,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001027426624204,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0004873637808486,290.7738647460937,294.1499938964844,255.06871032714844,254.1824188232422,257.5354919433594,255.023666381836,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,0.0,60.0,-24.320690155029297,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.295166015625,0.0,0.0,9.75668226601556e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,0.0001027424659696,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,7.58853493607603e-05,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001027426624204,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0004873637808486,290.7738647460937,294.1499938964844,255.06871032714844,254.1824188232422,257.5354919433594,255.023666381836,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,0.0,60.0,-24.320690155029297,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,9.775767102837564e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0001029434424708,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.603378617204726e-05,290.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001029436316457,291.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,0.0004883171059191,290.7693176269531,294.1499938964844,255.07765197753903,254.1888885498047,257.51275634765625,255.0338897705078,289.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,0.0,60.0,-24.35489082336425,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,9.795169899007306e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.489990234375,0.0,0.0,0.0001031477659125,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.618469680892304e-05,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001031479550874,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0004892863798886,290.7647399902344,294.1499938964844,255.0865631103516,254.19532775878903,257.49029541015625,255.04405212402344,289.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,0.0,60.0,-24.38997268676757,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.834586671786384e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,0.0001035628447425,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.649126928299665e-05,290.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001035630339174,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,0.0004912553122267,290.7554931640625,294.1499938964844,255.1042633056641,254.20806884765625,257.4460144042969,255.0642242431641,289.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,0.0,60.0,-24.461833953857425,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.834586671786384e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,0.0001035628447425,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.649126928299665e-05,290.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001035630339174,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,0.0004912553122267,290.7554931640625,294.1499938964844,255.1042633056641,254.20806884765625,257.4460144042969,255.0642242431641,289.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,0.0,60.0,-24.461833953857425,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.874641546048224e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,0.0001039846392814,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.680280396016315e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0001039848284563,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0004932562005706,290.7461242675781,294.1499938964844,255.12179565429688,254.2206420898437,257.4027099609375,255.0841064453125,289.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,0.0,60.0,-24.535669326782227,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.874641546048224e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,0.0001039846392814,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.680280396016315e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0001039848284563,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0004932562005706,290.7461242675781,294.1499938964844,255.12179565429688,254.2206420898437,257.4027099609375,255.0841064453125,289.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,0.0,60.0,-24.535669326782227,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,9.915018017636612e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,0.0001044098316924,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.711684884270653e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0001044100135914,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.0004952730960212,290.7366027832031,294.1499938964844,255.13912963867188,254.23306274414065,257.3603515625,255.1036834716797,289.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,0.0,60.0,-24.61065101623535,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,9.915018017636612e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,0.0001044098316924,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.711684884270653e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0001044100135914,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.0004952730960212,290.7366027832031,294.1499938964844,255.13912963867188,254.23306274414065,257.3603515625,255.1036834716797,289.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,0.0,60.0,-24.61065101623535,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.94735601125285e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292907714844,0.0,0.0,0.0001047503610607,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,7.736836414551362e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001047505429596,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,0.0004968884750269,290.7288818359375,294.1499938964844,255.15284729003903,254.2428741455078,257.3271484375,255.1190795898437,289.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,0.0,60.0,-24.670991897583008,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
