time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513240,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.955427958630024e-05,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,0.0001048353660735,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.743114838376641e-05,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001048355479724,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.000497291679494,290.7269592285156,294.1499938964844,255.15625,254.2453155517578,257.31890869140625,255.1228942871093,289.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,0.0,60.0,-24.68607521057129,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.975556895369664e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001050473292707,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.75877051637508e-05,290.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001050475111696,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0004982971586287,290.7220764160156,294.1499938964844,255.1647186279297,254.2513732910156,257.298583984375,255.13235473632807,289.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,0.0,60.0,-24.72371482849121,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.99560215859674e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.000105258412077,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.77436071075499e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001052586012519,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,0.0004992984468117,290.7171630859375,294.1499938964844,255.1731414794922,254.25738525390625,257.27850341796875,255.14170837402344,289.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,0.0,60.0,-24.761211395263672,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001003530996968,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0001056765613611,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.805244968039915e-05,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001056767432601,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,0.0005012819892726,290.7072448730469,294.1499938964844,255.1897735595703,254.269287109375,257.2389831542969,255.16015625,289.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,0.0,60.0,-24.835498809814453,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001003530996968,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0001056765613611,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.805244968039915e-05,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001056767432601,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,0.0005012819892726,290.7072448730469,294.1499938964844,255.1897735595703,254.269287109375,257.2389831542969,255.16015625,289.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,0.0,60.0,-24.835498809814453,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001007432583719,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,0.0001060874201357,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,7.83559080446139e-05,290.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001060875947587,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,0.000503230956383,290.6971740722656,294.1499938964844,255.2061309814453,254.281005859375,257.20037841796875,255.17819213867188,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,0.0,60.0,-24.90832901000977,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001007432583719,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,0.0001060874201357,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,7.83559080446139e-05,290.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001060875947587,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,0.000503230956383,290.6971740722656,294.1499938964844,255.2061309814453,254.281005859375,257.20037841796875,255.17819213867188,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,0.0,60.0,-24.90832901000977,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001011245403788,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001064889293047,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,7.865246152505279e-05,290.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001064891039277,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0005051355692557,290.6869812011719,294.1499938964844,255.22218322753903,254.29254150390625,257.1626892089844,255.19580078125,289.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,0.0,60.0,-24.97922706604004,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001011245403788,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001064889293047,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,7.865246152505279e-05,290.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001064891039277,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0005051355692557,290.6869812011719,294.1499938964844,255.22218322753903,254.29254150390625,257.1626892089844,255.19580078125,289.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,0.0,60.0,-24.97922706604004,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001014957451843,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0001068798228516,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.894117152318358e-05,290.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001068799974746,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41119384765625,0.0,0.0,0.0005069898325018,290.6766662597656,294.1499938964844,255.2379302978516,254.3038787841797,257.1258239746094,255.2130126953125,289.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,0.0,60.0,-25.04792594909668,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001014957451843,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0001068798228516,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.894117152318358e-05,290.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001068799974746,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41119384765625,0.0,0.0,0.0005069898325018,290.6766662597656,294.1499938964844,255.2379302978516,254.3038787841797,257.1258239746094,255.2130126953125,289.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,0.0,60.0,-25.04792594909668,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001016766618704,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369140625,0.0,0.0,0.0001070703438017,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.908188854344189e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001070705184247,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.0005078935646452,290.67144775390625,294.1499938964844,255.24566650390625,254.3094787597656,257.1077880859375,255.221435546875,289.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,0.0,60.0,-25.081167221069336,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001018552648019,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0001072584200301,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.922080112621188e-05,290.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001072585946531,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.000508785713464,290.66619873046875,294.1499938964844,255.2533264160156,254.3150329589844,257.08990478515625,255.22976684570312,289.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,0.0,60.0,-25.11388397216797,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001022025899146,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001076241678674,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,7.949094288051128e-05,290.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001076243424904,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0005105207092128,290.6556396484375,294.1499938964844,255.2683868408203,254.32598876953125,257.0548095703125,255.24609375,289.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,0.0,60.0,-25.17705345153809,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001022025899146,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001076241678674,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,7.949094288051128e-05,290.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001076243424904,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0005105207092128,290.6556396484375,294.1499938964844,255.2683868408203,254.32598876953125,257.0548095703125,255.24609375,289.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,0.0,60.0,-25.17705345153809,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0001025364763336,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,0.0001079757639672,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,7.97506290837191e-05,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001079759385902,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.000512188533321,290.6448974609375,294.1499938964844,255.2830505371093,254.3367614746093,257.0205993652344,255.26193237304688,289.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,0.0,60.0,-25.23701858520508,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0001025364763336,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,0.0001079757639672,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,7.97506290837191e-05,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001079759385902,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.000512188533321,290.6448974609375,294.1499938964844,255.2830505371093,254.3367614746093,257.0205993652344,255.26193237304688,289.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,0.0,60.0,-25.23701858520508,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001028580591082,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0001083144088624,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,8.000074740266427e-05,290.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001083145762095,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.0005137949483469,290.63409423828125,294.1499938964844,255.2973175048828,254.34732055664065,256.9871520996094,255.27737426757807,289.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,0.0,60.0,-25.29426956176757,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001028580591082,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0001083144088624,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,8.000074740266427e-05,290.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001083145762095,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.0005137949483469,290.63409423828125,294.1499938964844,255.2973175048828,254.34732055664065,256.9871520996094,255.27737426757807,289.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,0.0,60.0,-25.29426956176757,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.000103165883047,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0001086385673261,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,8.02401700639166e-05,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001086387346731,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,0.0005153326201252,290.62310791015625,294.1499938964844,255.3111724853516,254.357666015625,256.9546203613281,255.29226684570312,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,0.0,60.0,-25.34802627563477,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.000103165883047,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0001086385673261,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,8.02401700639166e-05,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001086387346731,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,0.0005153326201252,290.62310791015625,294.1499938964844,255.3111724853516,254.357666015625,256.9546203613281,255.29226684570312,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,0.0,60.0,-25.34802627563477,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001033154476317,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001087960627046,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,8.035649079829454e-05,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001087962300516,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,0.000516079715453,290.6175842285156,294.1499938964844,255.31793212890625,254.36276245117188,256.9386291503906,255.299545288086,289.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,0.0,60.0,-25.373891830444336,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001034614469972,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,0.0001089498109649,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,8.04700466687791e-05,289.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.000108949971036,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0005168090574443,290.6120300292969,294.1499938964844,255.3245849609375,254.3678131103516,256.9228515625,255.30670166015625,289.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,0.0,60.0,-25.39895439147949,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.000103744721855,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0001092481106752,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,8.069037721725181e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001092482707463,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,0.0005182240856811,290.600830078125,294.1499938964844,255.3375244140625,254.37774658203125,256.8918151855469,255.32066345214844,289.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189693307135722e-08,0.0011053845519199,-0.0466655455529689,0.0,0.0,0.0,0.0,60.0,-25.447185516357425,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.000103744721855,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0001092481106752,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,8.069037721725181e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001092482707463,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,0.0005182240856811,290.600830078125,294.1499938964844,255.3375244140625,254.37774658203125,256.8918151855469,255.32066345214844,289.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189693307135722e-08,0.0011053845519199,-0.0466655455529689,0.0,0.0,0.0,0.0,60.0,-25.447185516357425,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001040172719513,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001095351180993,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,8.090235496638343e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001095352781703,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0005195855628699,290.5895080566406,294.1499938964844,255.3500061035156,254.3874664306641,256.8615417480469,255.3340606689453,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927411505334e-08,0.0011082880664616,-0.0475524924695491,0.0,0.0,0.0,0.0,60.0,-25.492639541625977,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001040172719513,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001095351180993,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,8.090235496638343e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001095352781703,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0005195855628699,290.5895080566406,294.1499938964844,255.3500061035156,254.3874664306641,256.8615417480469,255.3340606689453,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927411505334e-08,0.0011082880664616,-0.0475524924695491,0.0,0.0,0.0,0.0,60.0,-25.492639541625977,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001042790536303,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001098107895813,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,8.110596536425874e-05,289.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001098109423764,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0005208932561799,290.5780639648437,294.1499938964844,255.35812377929688,254.3935089111328,256.8320617675781,255.3456420898437,289.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855436323406145e-08,0.001111076795496,-0.0484042912721633,0.0,0.0,0.0,0.0,60.0,-25.536977767944336,-0.0,-8.41711056409622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001042790536303,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001098107895813,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,8.110596536425874e-05,289.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001098109423764,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0005208932561799,290.5780639648437,294.1499938964844,255.35812377929688,254.3935089111328,256.8320617675781,255.3456420898437,289.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855436323406145e-08,0.001111076795496,-0.0484042912721633,0.0,0.0,0.0,0.0,60.0,-25.536977767944336,-0.0,-8.41711056409622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001045309545588,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.000110076056444,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,8.130188507493585e-05,289.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001100762092391,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0005221515893936,290.5664978027344,294.1499938964844,255.35836791992188,254.39273071289065,256.8031311035156,255.3526306152344,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916929193157557e-08,0.0011137602850794,-0.049223855137825,0.0,0.0,0.0,0.0,60.0,-25.583351135253903,-0.0,-8.45782182068433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001045309545588,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.000110076056444,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,8.130188507493585e-05,289.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001100762092391,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0005221515893936,290.5664978027344,294.1499938964844,255.35836791992188,254.39273071289065,256.8031311035156,255.3526306152344,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916929193157557e-08,0.0011137602850794,-0.049223855137825,0.0,0.0,0.0,0.0,60.0,-25.583351135253903,-0.0,-8.45782182068433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001046532779582,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001102048627217,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,8.139702549669892e-05,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0001102050227927,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0005227625952102,290.5606689453125,294.1499938964844,255.355697631836,254.38992309570312,256.7888488769531,255.3536529541016,289.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150826467201,1.932169979568244e-08,0.0011150633217766,-0.0496217980980873,0.0,0.0,0.0,0.0,60.0,-25.607765197753903,-0.0,-8.477626778358174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001047735349857,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001103315080399,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,8.149056520778686e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.000110331660835,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0005233633564785,290.5548095703125,294.1499938964844,255.35125732421875,254.3855743408203,256.7746276855469,255.35308837890625,289.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471537271442685e-08,0.0011163444723933,-0.0500130057334899,0.0,0.0,0.0,0.0,60.0,-25.63291358947754,-0.0,-8.497119807771014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001050075661623,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001105779520003,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,8.167258056346327e-05,289.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001105781047954,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0005245323991402,290.54302978515625,294.1499938964844,255.3373107910156,254.3724670410156,256.7463684082031,255.34695434570312,288.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.976312091755972e-08,0.0011188375065103,-0.0507742315530777,0.0,0.0,0.0,0.0,60.0,-25.685487747192383,-0.0,-8.535117501651258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001050075661623,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001105779520003,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,8.167258056346327e-05,289.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001105781047954,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0005245323991402,290.54302978515625,294.1499938964844,255.3373107910156,254.3724670410156,256.7463684082031,255.34695434570312,288.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.976312091755972e-08,0.0011188375065103,-0.0507742315530777,0.0,0.0,0.0,0.0,60.0,-25.685487747192383,-0.0,-8.535117501651258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001052335574058,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001108159340219,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,8.184835314750671e-05,289.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.000110816086817,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.000525661278516,290.5311279296875,294.1499938964844,255.3170166015625,254.35386657714844,256.71826171875,255.33401489257807,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.004469301652989e-08,0.0011212449753656,-0.0515092425048351,0.0,0.0,0.0,0.0,60.0,-25.741056442260746,-0.0,-8.571890930397785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001052335574058,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001108159340219,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,8.184835314750671e-05,289.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.000110816086817,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.000525661278516,290.5311279296875,294.1499938964844,255.3170166015625,254.35386657714844,256.71826171875,255.33401489257807,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.004469301652989e-08,0.0011212449753656,-0.0515092425048351,0.0,0.0,0.0,0.0,60.0,-25.741056442260746,-0.0,-8.571890930397785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001054519307217,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001110458906623,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,8.201820310205221e-05,289.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001110460434574,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0005267521482892,290.5191345214844,294.1499938964844,255.29090881347656,254.3302154541016,256.690185546875,255.3145751953125,288.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235915590077,2.0316779369977677e-08,0.0011235713027417,-0.0522194057703018,0.0,0.0,0.0,0.0,60.0,-25.799373626708984,-0.0,-8.607500490143138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001054519307217,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001110458906623,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,8.201820310205221e-05,289.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001110460434574,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0005267521482892,290.5191345214844,294.1499938964844,255.29090881347656,254.3302154541016,256.690185546875,255.3145751953125,288.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235915590077,2.0316779369977677e-08,0.0011235713027417,-0.0522194057703018,0.0,0.0,0.0,0.0,60.0,-25.799373626708984,-0.0,-8.607500490143138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
