time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515580,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001056630499078,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001112682075472,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,8.21824069134891e-05,289.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0001112683603423,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0005278067546896,290.50701904296875,294.1499938964844,255.259506225586,254.3019561767578,256.6619873046875,255.2891540527344,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258408194407,2.0579816961685538e-08,0.0011258202139288,-0.0529058836400508,0.0,0.0,0.0,0.0,60.0,-25.86012840270996,-0.0,-8.64199591887882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001056630499078,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001112682075472,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,8.21824069134891e-05,289.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0001112683603423,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0005278067546896,290.50701904296875,294.1499938964844,255.259506225586,254.3019561767578,256.6619873046875,255.2891540527344,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258408194407,2.0579816961685538e-08,0.0011258202139288,-0.0529058836400508,0.0,0.0,0.0,0.0,60.0,-25.86012840270996,-0.0,-8.64199591887882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001057658591889,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001113764737965,290.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,8.226236968766898e-05,289.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,0.0001113766265916,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0005283203208819,290.5009155273437,294.1499938964844,255.2419586181641,254.2862243652344,256.6478576660156,255.2742462158203,288.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269361712038,2.0707913606088372e-08,0.0011269154492765,-0.053240168839693,0.0,0.0,0.0,0.0,60.0,-25.891366958618164,-0.0,-8.658819439233414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0001058669731719,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001114829501602,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,8.234100823756307e-05,289.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0001114830956794,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0005288253887556,290.4947814941406,294.1499938964844,255.22329711914065,254.2695159912109,256.6336364746094,255.2581024169922,288.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.0833891056781795e-08,0.0011279925238341,-0.0535688996315002,0.0,0.0,0.0,0.0,60.0,-25.923065185546875,-0.0,-8.675380769318508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.00010606367141,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001116900821216,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,8.249399979831651e-05,289.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001116902276407,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0005298079922795,290.4824523925781,294.1499938964844,255.18280029296875,254.2333374023437,256.6050109863281,255.22227478027344,288.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301089543849,2.107896435177281e-08,0.0011300878832116,-0.0542083643376827,0.0,0.0,0.0,0.0,60.0,-25.98770523071289,-0.0,-8.707644383321168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.00010606367141,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001116900821216,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,8.249399979831651e-05,289.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001116902276407,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0005298079922795,290.4824523925781,294.1499938964844,255.18280029296875,254.2333374023437,256.6050109863281,255.22227478027344,288.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301089543849,2.107896435177281e-08,0.0011300878832116,-0.0542083643376827,0.0,0.0,0.0,0.0,60.0,-25.98770523071289,-0.0,-8.707644383321168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0001062528317561,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001118892760132,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,8.26411196612753e-05,289.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001118894215323,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0005307528772391,290.4700012207031,294.1499938964844,255.13853454589844,254.19387817382807,256.5760498046875,255.18199157714844,288.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321243364363,2.131464604815392e-08,0.0011321029160171,-0.0548232533037662,0.0,0.0,0.0,0.0,60.0,-26.053720474243164,-0.0,-8.738727785839728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0001062528317561,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001118892760132,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,8.26411196612753e-05,289.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001118894215323,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0005307528772391,290.4700012207031,294.1499938964844,255.13853454589844,254.19387817382807,256.5760498046875,255.18199157714844,288.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321243364363,2.131464604815392e-08,0.0011321029160171,-0.0548232533037662,0.0,0.0,0.0,0.0,60.0,-26.053720474243164,-0.0,-8.738727785839728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001064339667209,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.000112080022518,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,8.278200402855873e-05,289.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001120801607612,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.000531657715328,290.4574584960937,294.1499938964844,255.0910186767578,254.15155029296875,256.54669189453125,255.1378173828125,288.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340540368109,2.15403268555292e-08,0.0011340324999764,-0.0554119981825351,0.0,0.0,0.0,0.0,60.0,-26.12060737609864,-0.0,-8.76854429066043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001064339667209,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.000112080022518,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,8.278200402855873e-05,289.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001120801607612,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.000531657715328,290.4574584960937,294.1499938964844,255.0910186767578,254.15155029296875,256.54669189453125,255.1378173828125,288.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340540368109,2.15403268555292e-08,0.0011340324999764,-0.0554119981825351,0.0,0.0,0.0,0.0,60.0,-26.12060737609864,-0.0,-8.76854429066043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001066062395693,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001122614339692,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,8.291599078802392e-05,289.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001122615794884,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0005325183155946,290.44482421875,294.1499938964844,255.04074096679688,254.10682678222656,256.5168762207031,255.0902862548828,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358894407749,2.175496938150445e-08,0.0011358676711097,-0.0559718944132328,0.0,0.0,0.0,0.0,60.0,-26.187820434570312,-0.0,-8.796949657607912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001066062395693,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001122614339692,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,8.291599078802392e-05,289.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001122615794884,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0005325183155946,290.44482421875,294.1499938964844,255.04074096679688,254.10682678222656,256.5168762207031,255.0902862548828,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358894407749,2.175496938150445e-08,0.0011358676711097,-0.0559718944132328,0.0,0.0,0.0,0.0,60.0,-26.187820434570312,-0.0,-8.796949657607912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0001066887634806,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001123483380069,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,8.298017928609625e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001123484835261,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0005329305422492,290.4384765625,294.1499938964844,255.0147399902344,254.0836944580078,256.5018005371094,255.0654144287109,288.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857790244439457e-08,0.0011367468396201,-0.0562400855123996,0.0,0.0,0.0,0.0,60.0,-26.221364974975582,-0.0,-8.810572893480639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.000106768689875,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001124325062846,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,8.304234506795183e-05,289.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001124326445278,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0005333297885954,290.4320983886719,294.1499938964844,254.9882354736328,254.06011962890625,256.486572265625,255.0399169921875,288.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.195737458521308e-08,0.0011375981848686,-0.0564998239278793,0.0,0.0,0.0,0.0,60.0,-26.254751205444336,-0.0,-8.823776909139269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001069197314791,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001125915587181,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,8.315982267959043e-05,289.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001125916969613,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0005340842762961,290.41925048828125,294.1499938964844,254.9340057373047,254.0118865966797,256.4557800292969,254.9873962402344,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392292799428,2.2145556499708625e-08,0.0011392071610316,-0.0569906122982502,0.0,0.0,0.0,0.0,60.0,-26.32076072692871,-0.0,-8.848756039014918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001069197314791,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001125915587181,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,8.315982267959043e-05,289.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001125916969613,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0005340842762961,290.41925048828125,294.1499938964844,254.9340057373047,254.0118865966797,256.4557800292969,254.9873962402344,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392292799428,2.2145556499708625e-08,0.0011392071610316,-0.0569906122982502,0.0,0.0,0.0,0.0,60.0,-26.32076072692871,-0.0,-8.848756039014918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001070594880729,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001127387295127,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,8.326851821038872e-05,289.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001127388677559,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005347824189811,290.40631103515625,294.1499938964844,254.87857055664065,253.96258544921875,256.4244384765625,254.9330444335937,288.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.231967854982032e-08,0.0011406958801671,-0.0574446953833103,0.0,0.0,0.0,0.0,60.0,-26.385103225708008,-0.0,-8.871899837004096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001070594880729,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001127387295127,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,8.326851821038872e-05,289.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001127388677559,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005347824189811,290.40631103515625,294.1499938964844,254.87857055664065,253.96258544921875,256.4244384765625,254.9330444335937,288.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.231967854982032e-08,0.0011406958801671,-0.0574446953833103,0.0,0.0,0.0,0.0,60.0,-26.385103225708008,-0.0,-8.871899837004096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001071855367626,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001128714720834,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,8.336656173923984e-05,289.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001128716030507,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0005354121094569,290.393310546875,294.1499938964844,254.8224334716797,253.91262817382807,256.3926086425781,254.8775634765625,288.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,0.0,60.0,-26.447280883789062,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001071855367626,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001128714720834,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,8.336656173923984e-05,289.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001128716030507,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0005354121094569,290.393310546875,294.1499938964844,254.8224334716797,253.91262817382807,256.3926086425781,254.8775634765625,288.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,0.0,60.0,-26.447280883789062,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001072972881956,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001129891534219,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,8.345348032889888e-05,289.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001129892843891,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005359703791327,290.3802185058594,294.1499938964844,254.76611328125,253.86248779296875,256.3602600097656,254.8213806152344,288.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159535543502e-08,0.0011432290775701,-0.0582172535359859,0.0,0.0,0.0,0.0,60.0,-26.506471633911133,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001072972881956,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001129891534219,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,8.345348032889888e-05,289.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001129892843891,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005359703791327,290.3802185058594,294.1499938964844,254.76611328125,253.86248779296875,256.3602600097656,254.8213806152344,288.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159535543502e-08,0.0011432290775701,-0.0582172535359859,0.0,0.0,0.0,0.0,60.0,-26.506471633911133,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001073475141311,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001130420423578,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,8.349253766937181e-05,289.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.000113042173325,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0005362212541513,290.3736267089844,294.1499938964844,254.738037109375,253.8374786376953,256.3439025878906,254.79318237304688,288.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.058380402624607,0.0,0.0,0.0,0.0,60.0,-26.53470993041992,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001073937892215,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0001130907694459,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,8.352853183168918e-05,289.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0001130909004132,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0005364523967728,290.36700439453125,294.1499938964844,254.71011352539065,253.8125915527344,256.3274230957031,254.76499938964844,288.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,0.0,60.0,-26.56195068359375,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.000107474043034,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.0001131752796936,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,8.359094499610364e-05,289.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001131754106609,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0005368533311411,290.3537292480469,294.1499938964844,254.6549530029297,253.763412475586,256.2940979003906,254.70899963378903,288.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,0.0,60.0,-26.61318016052246,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.000107474043034,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.0001131752796936,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,8.359094499610364e-05,289.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001131754106609,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0005368533311411,290.3537292480469,294.1499938964844,254.6549530029297,253.763412475586,256.2940979003906,254.70899963378903,288.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,0.0,60.0,-26.61318016052246,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001075370892067,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001132416800828,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,8.363998495042324e-05,289.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001132418037741,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0005371682927943,290.34039306640625,294.1499938964844,254.6011505126953,253.71539306640625,256.26031494140625,254.6538848876953,288.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,0.0,60.0,-26.659408569335938,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001075370892067,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001132416800828,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,8.363998495042324e-05,289.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001132418037741,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0005371682927943,290.34039306640625,294.1499938964844,254.6011505126953,253.71539306640625,256.26031494140625,254.6538848876953,288.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,0.0,60.0,-26.659408569335938,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.000107582003693,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001132889738073,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,8.367491682292894e-05,289.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0001132890974986,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0005373926833271,290.3269348144531,294.1499938964844,254.5491943359375,253.66897583007807,256.22613525390625,254.6002197265625,288.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,0.0,60.0,-26.70001792907715,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.000107582003693,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001132889738073,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,8.367491682292894e-05,289.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0001132890974986,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0005373926833271,290.3269348144531,294.1499938964844,254.5491943359375,253.66897583007807,256.22613525390625,254.6002197265625,288.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,0.0,60.0,-26.70001792907715,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001076078406185,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001133161786128,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,8.369501301785931e-05,289.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0001133163023041,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0005375217297114,290.3134460449219,294.1499938964844,254.4996337890625,253.62461853027344,256.19158935546875,254.5485076904297,288.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,0.0,60.0,-26.734344482421875,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001076078406185,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001133161786128,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,8.369501301785931e-05,289.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0001133163023041,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0005375217297114,290.3134460449219,294.1499938964844,254.4996337890625,253.62461853027344,256.19158935546875,254.5485076904297,288.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,0.0,60.0,-26.734344482421875,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001076130647561,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001133216792368,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,8.369908027816564e-05,289.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0001133218029281,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0005375478649511,290.306640625,294.1499938964844,254.47589111328125,253.6033630371093,256.1742248535156,254.52359008789065,288.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466152500361,2.30093011310828e-08,0.0011465923162177,-0.0592427775263786,0.0,0.0,0.0,0.0,60.0,-26.74881172180176,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001076135667972,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0001133222176576,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,8.36994731798768e-05,289.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.000113322334073,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0005375503678806,290.2998352050781,294.1499938964844,254.45294189453125,253.5827789306641,256.1567687988281,254.49932861328125,288.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009919303262905e-08,0.0011465976713225,-0.0592443868517875,0.0,0.0,0.0,0.0,60.0,-26.761598587036133,-0.0,-8.963942832451721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001075985201168,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.000113306370622,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261901855469,0.0,0.0,8.368776616407558e-05,289.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001133064870373,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0005374752217903,290.28619384765625,294.1499938964844,254.4096527099609,253.5438995361328,256.1217346191406,254.45301818847656,288.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,0.0,60.0,-26.78157997131348,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001075985201168,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.000113306370622,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261901855469,0.0,0.0,8.368776616407558e-05,289.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001133064870373,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0005374752217903,290.28619384765625,294.1499938964844,254.4096527099609,253.5438995361328,256.1217346191406,254.45301818847656,288.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,0.0,60.0,-26.78157997131348,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001075613909051,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0001132672696257,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,8.365888061234728e-05,289.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001132673860411,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0005372897721827,290.2724609375,294.1499938964844,254.3702850341797,253.50845336914065,256.08660888671875,254.4102478027344,288.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,0.0,60.0,-26.793184280395508,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001075613909051,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0001132672696257,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,8.365888061234728e-05,289.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001132673860411,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0005372897721827,290.2724609375,294.1499938964844,254.3702850341797,253.50845336914065,256.08660888671875,254.4102478027344,288.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,0.0,60.0,-26.793184280395508,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001132030956796,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,8.361148502444848e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001132032120949,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0005369854043237,290.2586669921875,294.1499938964844,254.3353271484375,253.4768829345703,256.0514831542969,254.3715057373047,288.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868890781069243e-08,0.0011453920742496,-0.0588767230510711,0.0,0.0,0.0,0.0,60.0,-26.79575729370117,-0.0,-8.945097818013893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
