time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517920,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001132030956796,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,8.361148502444848e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001132032120949,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0005369854043237,290.2586669921875,294.1499938964844,254.3353271484375,253.4768829345703,256.0514831542969,254.3715057373047,288.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868890781069243e-08,0.0011453920742496,-0.0588767230510711,0.0,0.0,0.0,0.0,60.0,-26.79575729370117,-0.0,-8.945097818013893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0001074142492143,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0001131123208324,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,8.35444443509914e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,0.0001131124372477,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.000536554842256,290.2448425292969,294.1499938964844,254.3053131103516,253.4496459960937,256.01641845703125,254.3369598388672,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444963747635,2.27614513903518e-08,0.0011444735573604,-0.0585966110229492,0.0,0.0,0.0,0.0,60.0,-26.789152145385746,-0.0,-8.930754802349838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0001074142492143,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0001131123208324,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,8.35444443509914e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,0.0001131124372477,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.000536554842256,290.2448425292969,294.1499938964844,254.3053131103516,253.4496459960937,256.01641845703125,254.3369598388672,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444963747635,2.27614513903518e-08,0.0011444735573604,-0.0585966110229492,0.0,0.0,0.0,0.0,60.0,-26.789152145385746,-0.0,-8.930754802349838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0001073613166227,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001130565869971,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,8.350326970685273e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0001130566961364,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0005362904630601,290.2378845214844,294.1499938964844,254.2923126220703,253.4377899169922,255.9989471435547,254.32164001464844,288.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439323425292,2.2695479273693312e-08,0.0011439096415415,-0.0584246069192886,0.0,0.0,0.0,0.0,60.0,-26.781572341918945,-0.0,-8.921954020024715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0001073002567864,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001129922893596,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,8.345577953150496e-05,289.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,0.000112992398499,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0005359854549169,290.2309265136719,294.1499938964844,254.2807464599609,253.4272003173828,255.9815673828125,254.3077545166016,288.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432816972956,2.261938369940708e-08,0.0011432591127231,-0.0582261979579925,0.0,0.0,0.0,0.0,60.0,-26.771020889282227,-0.0,-8.911806759215325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001071558435796,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0001128402145695,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,8.334346057381481e-05,289.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001128403237089,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0005352640873752,290.21697998046875,294.1499938964844,254.2621307373047,253.4099884033203,255.94705200195312,254.283920288086,288.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417429195716,2.243940855350957e-08,0.0011417204514145,-0.0577569119632244,0.0,0.0,0.0,0.0,60.0,-26.741493225097656,-0.0,-8.887831626225309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001071558435796,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0001128402145695,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,8.334346057381481e-05,289.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001128403237089,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0005352640873752,290.21697998046875,294.1499938964844,254.2621307373047,253.4099884033203,255.94705200195312,254.283920288086,288.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417429195716,2.243940855350957e-08,0.0011417204514145,-0.0577569119632244,0.0,0.0,0.0,0.0,60.0,-26.741493225097656,-0.0,-8.887831626225309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001069785721483,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.000112653535325,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,8.320558117702603e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0001126536444644,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0005343786324374,290.2030029296875,294.1499938964844,254.25,253.3984832763672,255.9129943847656,254.26589965820312,288.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398539645597,2.22184848297502e-08,0.0011398317292332,-0.0571808032691478,0.0,0.0,0.0,0.0,60.0,-26.699413299560547,-0.0,-8.858445710302477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001069785721483,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.000112653535325,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,8.320558117702603e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0001126536444644,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0005343786324374,290.2030029296875,294.1499938964844,254.25,253.3984832763672,255.9129943847656,254.26589965820312,288.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398539645597,2.22184848297502e-08,0.0011398317292332,-0.0571808032691478,0.0,0.0,0.0,0.0,60.0,-26.699413299560547,-0.0,-8.858445710302477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001124365735449,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,8.304532821057364e-05,289.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,0.0001124366754083,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0005333494627848,290.18896484375,294.1499938964844,254.24234008789065,253.39083862304688,255.8794403076172,254.2530975341797,288.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961723106755933e-08,0.0011376366019248,-0.0565111674368381,0.0,0.0,0.0,0.0,60.0,-26.645870208740234,-0.0,-8.824353869840706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001124365735449,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,8.304532821057364e-05,289.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,0.0001124366754083,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0005333494627848,290.18896484375,294.1499938964844,254.24234008789065,253.39083862304688,255.8794403076172,254.2530975341797,288.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961723106755933e-08,0.0011376366019248,-0.0565111674368381,0.0,0.0,0.0,0.0,60.0,-26.645870208740234,-0.0,-8.824353869840706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001065414253389,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0001121932000387,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,8.286557567771524e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001121933019021,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0005321950302459,290.1749267578125,294.1499938964844,254.2366943359375,253.38487243652344,255.8465576171875,254.24449157714844,288.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351959547027,2.1673718819670285e-08,0.0011351743014529,-0.0557599551975727,0.0,0.0,0.0,0.0,60.0,-26.58222389221192,-0.0,-8.786191330045767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001065414253389,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0001121932000387,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,8.286557567771524e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001121933019021,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0005321950302459,290.1749267578125,294.1499938964844,254.2366943359375,253.38487243652344,255.8465576171875,254.24449157714844,288.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351959547027,2.1673718819670285e-08,0.0011351743014529,-0.0557599551975727,0.0,0.0,0.0,0.0,60.0,-26.58222389221192,-0.0,-8.786191330045767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55889892578125,0.0,0.0,0.000106416606286,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0001120617671404,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50244140625,0.0,0.0,8.276849257526919e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0001120618690038,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0005315715679898,290.1678771972656,294.1499938964844,254.2345733642578,253.38247680664065,255.8303375244141,254.2411346435547,288.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338660260662,2.1518177462098723e-08,0.0011338444892317,-0.055354218930006,0.0,0.0,0.0,0.0,60.0,-26.547712326049805,-0.0,-8.765615433503626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0001062846349668,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.000111922789074,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,8.266585064120591e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0001119228909374,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0005309123080223,290.16082763671875,294.1499938964844,254.23291015625,253.3804473876953,255.8143005371093,254.23838806152344,288.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324597289785,2.1353715240479687e-08,0.0011324384249746,-0.0549251772463321,0.0,0.0,0.0,0.0,60.0,-26.51103401184082,-0.0,-8.743885615558612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,0.0001059999340213,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0001116229905164,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,8.244441414717585e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0001116230923798,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0005294902366586,290.146728515625,294.1499938964844,254.2308349609375,253.3774261474609,255.78268432617188,254.2342987060547,288.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998941252514672e-08,0.0011294052237644,-0.0539995655417442,0.0,0.0,0.0,0.0,60.0,-26.43192672729492,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,0.0001059999340213,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0001116229905164,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,8.244441414717585e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0001116230923798,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0005294902366586,290.146728515625,294.1499938964844,254.2308349609375,253.3774261474609,255.78268432617188,254.2342987060547,288.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998941252514672e-08,0.0011294052237644,-0.0539995655417442,0.0,0.0,0.0,0.0,60.0,-26.43192672729492,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,0.0001056845212588,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001112908430513,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,8.219909796025604e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001112909449147,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.0005279146716929,290.1325988769531,294.1499938964844,254.2303009033203,253.37567138671875,255.7518615722656,254.23214721679688,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260655010119,2.0605892103731094e-08,0.0011260448954999,-0.0529739335179328,0.0,0.0,0.0,0.0,60.0,-26.343599319458008,-0.0,-8.645419313779713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,0.0001056845212588,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001112908430513,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,8.219909796025604e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001112909449147,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.0005279146716929,290.1325988769531,294.1499938964844,254.2303009033203,253.37567138671875,255.7518615722656,254.23214721679688,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260655010119,2.0605892103731094e-08,0.0011260448954999,-0.0529739335179328,0.0,0.0,0.0,0.0,60.0,-26.343599319458008,-0.0,-8.645419313779713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0001053419691743,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001109301229007,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45135498046875,0.0,0.0,8.193266694433987e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001109302174882,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0005262035992927,290.1184387207031,294.1499938964844,254.23114013671875,253.37506103515625,255.7216796875,254.2313842773437,288.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179033555223214e-08,0.0011223953915759,-0.0518598854541778,0.0,0.0,0.0,0.0,60.0,-26.247941970825195,-0.0,-8.589463362795868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0001053419691743,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001109301229007,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45135498046875,0.0,0.0,8.193266694433987e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001109302174882,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0005262035992927,290.1184387207031,294.1499938964844,254.23114013671875,253.37506103515625,255.7216796875,254.2313842773437,288.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179033555223214e-08,0.0011223953915759,-0.0518598854541778,0.0,0.0,0.0,0.0,60.0,-26.247941970825195,-0.0,-8.589463362795868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,0.0001049699130817,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001105383271351,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,8.164328755810857e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001105384217225,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0005243450868874,290.10430908203125,294.1499938964844,254.23321533203125,253.37545776367188,255.6921844482422,254.2319183349609,288.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715407972853427e-08,0.0011184314498677,-0.0506496727466583,0.0,0.0,0.0,0.0,60.0,-26.14421272277832,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,0.0001049699130817,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001105383271351,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,8.164328755810857e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001105384217225,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0005243450868874,290.10430908203125,294.1499938964844,254.23321533203125,253.37545776367188,255.6921844482422,254.2319183349609,288.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715407972853427e-08,0.0011184314498677,-0.0506496727466583,0.0,0.0,0.0,0.0,60.0,-26.14421272277832,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001047736150212,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0001103316171793,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,8.149060886353254e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001103317117667,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0005233645788393,290.09722900390625,294.1499938964844,254.23464965820312,253.37599182128903,255.677734375,254.2327117919922,288.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163597228005,1.9470801859711173e-08,0.0011163401650264,-0.0500110834836959,0.0,0.0,0.0,0.0,60.0,-26.08902931213379,-0.0,-8.497023884501689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,0.0001045707031153,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.000110117944132,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,8.133278606692329e-05,289.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001101180387195,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60565185546875,0.0,0.0,0.0005223510088399,290.09014892578125,294.1499938964844,254.23634338378903,253.37673950195312,255.6634826660156,254.2337646484375,288.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141975410282,1.9217951674477263e-08,0.0011141783325001,-0.049350906163454,0.0,0.0,0.0,0.0,60.0,-26.03205680847168,-0.0,-8.464142098318916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001096723062801,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,8.100364357233047e-05,289.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001096724008675,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,0.0005202371394261,290.07598876953125,294.1499938964844,254.2403717041016,253.3787536621093,255.6355133056641,254.236557006836,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,0.0,60.0,-25.91338157653809,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001096723062801,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,8.100364357233047e-05,289.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001096724008675,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,0.0005202371394261,290.07598876953125,294.1499938964844,254.2403717041016,253.3787536621093,255.6355133056641,254.236557006836,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,0.0,60.0,-25.91338157653809,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001037028705468,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0001092040765797,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,8.065781003097072e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,0.0001092041711672,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.000518016051501,290.06182861328125,294.1499938964844,254.24514770507807,253.3813934326172,255.6083374023437,254.2402801513672,288.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049506720155,1.813656425042609e-08,0.0011049326276406,-0.0465267673134803,0.0,0.0,0.0,0.0,60.0,-25.78812789916992,-0.0,-8.32423339147681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001037028705468,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0001092040765797,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,8.065781003097072e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,0.0001092041711672,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.000518016051501,290.06182861328125,294.1499938964844,254.24514770507807,253.3813934326172,255.6083374023437,254.2402801513672,288.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049506720155,1.813656425042609e-08,0.0011049326276406,-0.0465267673134803,0.0,0.0,0.0,0.0,60.0,-25.78812789916992,-0.0,-8.32423339147681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.000103242447949,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.0001087192285922,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,8.029970194911584e-05,289.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,0.0001087193159037,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.000515716150403,290.04766845703125,294.1499938964844,254.25050354003903,253.384521484375,255.5818328857422,254.2446136474609,288.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562843623863955e-08,0.0011000272352248,-0.0450279936194419,0.0,0.0,0.0,0.0,60.0,-25.658416748046875,-0.0,-8.250479055504911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.000103242447949,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.0001087192285922,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,8.029970194911584e-05,289.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,0.0001087193159037,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.000515716150403,290.04766845703125,294.1499938964844,254.25050354003903,253.384521484375,255.5818328857422,254.2446136474609,288.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562843623863955e-08,0.0011000272352248,-0.0450279936194419,0.0,0.0,0.0,0.0,60.0,-25.658416748046875,-0.0,-8.250479055504911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,0.0001027698162943,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001082215239875,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,7.993209874257445e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.000108221611299,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,0.000513355305884,290.0335388183594,294.1499938964844,254.2562866210937,253.38800048828125,255.5561370849609,254.2495574951172,288.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950089199468,1.6973920935470233e-08,0.0010949919233098,-0.0434891991317272,0.0,0.0,0.0,0.0,60.0,-25.524473190307617,-0.0,-8.175110366437367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,0.0001027698162943,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001082215239875,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,7.993209874257445e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.000108221611299,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,0.000513355305884,290.0335388183594,294.1499938964844,254.2562866210937,253.38800048828125,255.5561370849609,254.2495574951172,288.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950089199468,1.6973920935470233e-08,0.0010949919233098,-0.0434891991317272,0.0,0.0,0.0,0.0,60.0,-25.524473190307617,-0.0,-8.175110366437367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0001025306701194,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001079696958186,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,7.974609616212547e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001079697831301,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0005121607100591,290.0264892578125,294.1499938964844,254.25927734375,253.38983154296875,255.54356384277344,254.252182006836,288.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675933522947162e-08,0.0010924440575763,-0.0427104718983173,0.0,0.0,0.0,0.0,60.0,-25.45655632019043,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,0.0001022904325509,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,0.0001077167107723,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,7.955924229463562e-05,289.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,0.0001077167980838,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0005109607009217,290.0194396972656,294.1499938964844,254.2623291015625,253.39170837402344,255.5312042236328,254.2548828125,288.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,0.0,60.0,-25.38821220397949,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001018092007143,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.0001072099476004,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,7.91849524830468e-05,289.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001072100349119,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0005085568409413,290.0053405761719,294.1499938964844,254.2684631347656,253.3954925537109,255.5069732666016,254.2604522705078,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776949524592965e-08,0.001084757503122,-0.0403607077896595,0.0,0.0,0.0,0.0,60.0,-25.25094985961914,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001018092007143,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.0001072099476004,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,7.91849524830468e-05,289.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001072100349119,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0005085568409413,290.0053405761719,294.1499938964844,254.2684631347656,253.3954925537109,255.5069732666016,254.2604522705078,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776949524592965e-08,0.001084757503122,-0.0403607077896595,0.0,0.0,0.0,0.0,60.0,-25.25094985961914,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001013306900858,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0001067060584318,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,7.88127799751237e-05,289.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001067061384674,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.0005061666015535,289.9912414550781,294.1499938964844,254.2745513916016,253.3992462158203,255.48336791992188,254.26612854003903,288.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,0.0,60.0,-25.113815307617188,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001013306900858,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0001067060584318,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,7.88127799751237e-05,289.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001067061384674,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.0005061666015535,289.9912414550781,294.1499938964844,254.2745513916016,253.3992462158203,255.48336791992188,254.26612854003903,288.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,0.0,60.0,-25.113815307617188,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
