time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520260,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001008602266665,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,0.0001062106384779,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,7.84468647907488e-05,289.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001062107185134,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713439941406,0.0,0.0,0.0005038165836594,289.9771728515625,294.1499938964844,254.28042602539065,253.40283203125,255.4604949951172,254.27175903320312,288.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594507824483573e-08,0.0010746471816673,-0.0372690521180629,0.0,0.0,0.0,0.0,60.0,-24.978370666503903,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001008602266665,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,0.0001062106384779,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,7.84468647907488e-05,289.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001062107185134,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713439941406,0.0,0.0,0.0005038165836594,289.9771728515625,294.1499938964844,254.28042602539065,253.40283203125,255.4604949951172,254.27175903320312,288.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594507824483573e-08,0.0010746471816673,-0.0372690521180629,0.0,0.0,0.0,0.0,60.0,-24.978370666503903,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,0.0001057270783348,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,7.808970258338377e-05,289.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0001057271583704,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0005015227943658,289.9631042480469,294.1499938964844,254.2859039306641,253.40611267089844,255.4381866455078,254.27723693847656,288.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,0.0,60.0,-24.845325469970703,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,0.0001057270783348,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,7.808970258338377e-05,289.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0001057271583704,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0005015227943658,289.9631042480469,294.1499938964844,254.2859039306641,253.40611267089844,255.4381866455078,254.27723693847656,288.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,0.0,60.0,-24.845325469970703,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001001771597657,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0001054913373081,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.0,0.0,7.791558891767636e-05,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001054914173437,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,0.000500404566992,289.9560852050781,294.1499938964844,254.2884521484375,253.4075927734375,255.4272918701172,254.2798614501953,288.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743393978415952e-08,0.001067369710654,-0.0350430384278297,0.0,0.0,0.0,0.0,60.0,-24.7803897857666,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,9.995752043323591e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,0.0001052600491675,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,7.774475670885295e-05,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,0.000105260129203,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,0.0004993074107915,289.9490661621094,294.1499938964844,254.2908630371093,253.4089508056641,255.4165496826172,254.2823944091797,288.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469726667381112e-08,0.0010650296462699,-0.0343271754682064,0.0,0.0,0.0,0.0,60.0,-24.716476440429688,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,9.953248081728816e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001048124613589,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,7.741417357465252e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001048125413944,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0004971842863596,289.9350280761719,294.1499938964844,254.29510498046875,253.41123962402344,255.39547729492188,254.28713989257807,288.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,0.0,60.0,-24.5921573638916,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,9.953248081728816e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001048124613589,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,7.741417357465252e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001048125413944,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0004971842863596,289.9350280761719,294.1499938964844,254.29510498046875,253.41123962402344,255.39547729492188,254.28713989257807,288.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,0.0,60.0,-24.5921573638916,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001043873562593,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,7.710018689977005e-05,289.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001043874362949,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0004951677983626,289.9210205078125,294.1499938964844,254.2985076904297,253.412826538086,255.3749389648437,254.29132080078125,288.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,0.0,60.0,-24.473407745361328,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001043873562593,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,7.710018689977005e-05,289.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001043874362949,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0004951677983626,289.9210205078125,294.1499938964844,254.2985076904297,253.412826538086,255.3749389648437,254.29132080078125,288.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,0.0,60.0,-24.473407745361328,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001039866838254,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,7.680425187572837e-05,289.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,0.000103986763861,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,0.0004932672018185,289.9070129394531,294.1499938964844,254.3008728027344,253.41360473632807,255.3548889160156,254.2948455810547,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,0.0,60.0,-24.360902786254883,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001039866838254,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,7.680425187572837e-05,289.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,0.000103986763861,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,0.0004932672018185,289.9070129394531,294.1499938964844,254.3008728027344,253.41360473632807,255.3548889160156,254.2948455810547,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,0.0,60.0,-24.360902786254883,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0001036120011121,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,7.65275108278729e-05,289.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0001036120738717,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0004914898891001,289.8930053710937,294.1499938964844,254.30206298828125,253.4134216308593,255.33534240722656,254.29751586914065,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,0.0,60.0,-24.25545310974121,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0001036120011121,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,7.65275108278729e-05,289.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0001036120738717,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0004914898891001,289.8930053710937,294.1499938964844,254.30206298828125,253.4134216308593,255.33534240722656,254.29751586914065,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,0.0,60.0,-24.25545310974121,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0001034353699651,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,7.63970529078506e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001034354427247,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0004906519898213,289.885986328125,294.1499938964844,254.3021697998047,253.4129333496093,255.32574462890625,254.2984619140625,288.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310720360313551e-08,0.0010465686209499,-0.028677886351943,0.0,0.0,0.0,0.0,60.0,-24.20560646057129,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,9.806240268517286e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,0.0001032643995131,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,7.627077138749883e-05,289.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001032644722727,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,0.0004898409824818,289.8789978027344,294.1499938964844,254.3019256591797,253.4121551513672,255.3162384033203,254.29920959472656,288.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,0.0,60.0,-24.15719413757324,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001029440318234,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,7.603414996992797e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.000102944104583,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0004883213550783,289.864990234375,294.1499938964844,254.30029296875,253.40968322753903,255.29751586914065,254.2998809814453,288.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,0.0,60.0,-24.06627082824707,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001029440318234,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,7.603414996992797e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.000102944104583,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0004883213550783,289.864990234375,294.1499938964844,254.30029296875,253.40968322753903,255.29751586914065,254.2998809814453,288.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,0.0,60.0,-24.06627082824707,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,0.00010265140736,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,7.581802492495626e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001026514801196,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0004869332769885,289.8509826660156,294.1499938964844,254.29698181152344,253.40586853027344,255.27915954589844,254.2993011474609,288.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,0.0,60.0,-23.98318290710449,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,0.00010265140736,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,7.581802492495626e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001026514801196,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0004869332769885,289.8509826660156,294.1499938964844,254.29698181152344,253.40586853027344,255.27915954589844,254.2993011474609,288.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,0.0,60.0,-23.98318290710449,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,9.7228454251308e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.000102386205981,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,7.562214159406722e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,0.0001023862787405,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0004856752930209,289.83697509765625,294.1499938964844,254.2918701171875,253.40057373046875,255.2611083984375,254.2974090576172,288.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,0.0,60.0,-23.907751083374023,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,9.7228454251308e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.000102386205981,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,7.562214159406722e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,0.0001023862787405,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0004856752930209,289.83697509765625,294.1499938964844,254.2918701171875,253.40057373046875,255.2611083984375,254.2974090576172,288.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,0.0,60.0,-23.907751083374023,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001021478819893,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,7.544611435150728e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.0001021479474729,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0004845447547268,289.8229675292969,294.1499938964844,254.28477478027344,253.39366149902344,255.24331665039065,254.29405212402344,288.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,0.0,60.0,-23.84004211425781,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001021478819893,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,7.544611435150728e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.0001021479474729,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0004845447547268,289.8229675292969,294.1499938964844,254.28477478027344,253.39366149902344,255.24331665039065,254.29405212402344,288.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,0.0,60.0,-23.84004211425781,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001020390118355,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,7.536570774391294e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,0.0001020390773192,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.000484028365463,289.8159484863281,294.1499938964844,254.28042602539065,253.3895721435547,255.2345123291016,254.291748046875,287.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,0.0,60.0,-23.809268951416016,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,9.680076618678868e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0001019358314806,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,7.528949936386198e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,0.0001019358969642,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,0.0004835389263462,289.8089294433594,294.1499938964844,254.2755279541016,253.38504028320312,255.22573852539065,254.2890625,287.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,0.0,60.0,-23.78015899658203,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0001017494942061,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,7.515186734963208e-05,289.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0001017495596897,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,0.0004826550430152,289.7948608398437,294.1499938964844,254.2639923095703,253.37452697753903,255.20831298828125,254.28233337402344,287.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979987434277e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,0.0,60.0,-23.72789764404297,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0001017494942061,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,7.515186734963208e-05,289.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0001017495596897,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,0.0004826550430152,289.7948608398437,294.1499938964844,254.2639923095703,253.37452697753903,255.20831298828125,254.28233337402344,287.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979987434277e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,0.0,60.0,-23.72789764404297,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.0001015877642203,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,7.503241067752242e-05,289.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0001015878297039,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0004818878369405,289.78082275390625,294.1499938964844,254.25,253.36203002929688,255.1909942626953,254.2738342285156,287.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124612176947268e-09,0.0010278752306476,-0.0229549277573823,0.0,0.0,0.0,0.0,60.0,-23.68291473388672,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.0001015877642203,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,7.503241067752242e-05,289.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0001015878297039,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0004818878369405,289.78082275390625,294.1499938964844,254.25,253.36203002929688,255.1909942626953,254.2738342285156,287.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124612176947268e-09,0.0010278752306476,-0.0229549277573823,0.0,0.0,0.0,0.0,60.0,-23.68291473388672,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,9.633936133468524e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.000101449957583,290.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,7.493062730645761e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001014500230667,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0004812341649085,289.7667236328125,294.1499938964844,254.2347412109375,253.3485107421875,255.1737518310547,254.26345825195312,287.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961561270837137e-09,0.0010264809243381,-0.0225279852747917,0.0,0.0,0.0,0.0,60.0,-23.64528465270996,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,9.633936133468524e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.000101449957583,290.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,7.493062730645761e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001014500230667,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0004812341649085,289.7667236328125,294.1499938964844,254.2347412109375,253.3485107421875,255.1737518310547,254.26345825195312,287.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961561270837137e-09,0.0010264809243381,-0.0225279852747917,0.0,0.0,0.0,0.0,60.0,-23.64528465270996,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.62297199293971e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001013345026876,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,7.484535308321938e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0001013345681712,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0004806865181308,289.75262451171875,294.1499938964844,254.2194976806641,253.3350524902344,255.15655517578125,254.25167846679688,287.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824950548103061e-09,0.0010253126965835,-0.0221702642738819,0.0,0.0,0.0,0.0,60.0,-23.61370658874512,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.62297199293971e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001013345026876,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,7.484535308321938e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0001013345681712,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0004806865181308,289.75262451171875,294.1499938964844,254.2194976806641,253.3350524902344,255.15655517578125,254.25167846679688,287.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824950548103061e-09,0.0010253126965835,-0.0221702642738819,0.0,0.0,0.0,0.0,60.0,-23.61370658874512,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,9.618209878681228e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0001012843495118,290.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.480831118300557e-05,289.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0001012844149954,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.0004804486234206,289.7455444335937,294.1499938964844,254.21188354492188,253.32833862304688,255.14797973632807,254.24542236328125,287.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248139733448,8.765607795169217e-09,0.0010248052421957,-0.0220148712396621,0.0,0.0,0.0,0.0,60.0,-23.59984970092773,-0.0,-7.160599579947302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,9.613848669687286e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0001012384236673,290.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,7.477439066860825e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,0.000101238489151,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0004802307521458,289.73846435546875,294.1499938964844,254.2042694091797,253.32164001464844,255.1394195556641,254.23898315429688,287.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243492433801,8.711265486738284e-09,0.0010243405122309,-0.0218725707381963,0.0,0.0,0.0,0.0,60.0,-23.58701515197754,-0.0,-7.154106640427926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,9.606299136066808e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001011589265544,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,7.471567369066179e-05,289.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0001011589920381,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0004798536829184,289.72430419921875,294.1499938964844,254.1890411376953,253.3082427978516,255.1223297119141,254.22569274902344,287.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202063021523e-09,0.0010235361987724,-0.0216262526810169,0.0,0.0,0.0,0.0,60.0,-23.56441116333008,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,9.606299136066808e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001011589265544,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,7.471567369066179e-05,289.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0001011589920381,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0004798536829184,289.72430419921875,294.1499938964844,254.1890411376953,253.3082427978516,255.1223297119141,254.22569274902344,287.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202063021523e-09,0.0010235361987724,-0.0216262526810169,0.0,0.0,0.0,0.0,60.0,-23.56441116333008,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.600193152436988e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.000101094628917,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,7.466818351531401e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,0.0001010946944006,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.0004795487038791,289.7101135253906,294.1499938964844,254.17379760742188,253.2948608398437,255.10528564453125,254.2119140625,287.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.54112158776843e-09,0.0010228855535387,-0.02142702229321,0.0,0.0,0.0,0.0,60.0,-23.54582405090332,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
