time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522600,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.600193152436988e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.000101094628917,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,7.466818351531401e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,0.0001010946944006,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.0004795487038791,289.7101135253906,294.1499938964844,254.17379760742188,253.2948608398437,255.10528564453125,254.2119140625,287.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.54112158776843e-09,0.0010228855535387,-0.02142702229321,0.0,0.0,0.0,0.0,60.0,-23.54582405090332,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,9.595209121471272e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001010421401588,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,7.462941721314564e-05,289.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001010422056424,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0004792997206095,289.6958923339844,294.1499938964844,254.1585388183593,253.281494140625,255.08827209472656,254.1978302001953,287.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.4790112708788e-09,0.0010223544668406,-0.021264374256134,0.0,0.0,0.0,0.0,60.0,-23.53009796142578,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,9.595209121471272e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001010421401588,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,7.462941721314564e-05,289.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001010422056424,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0004792997206095,289.6958923339844,294.1499938964844,254.1585388183593,253.281494140625,255.08827209472656,254.1978302001953,287.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.4790112708788e-09,0.0010223544668406,-0.021264374256134,0.0,0.0,0.0,0.0,60.0,-23.53009796142578,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,9.59135068114847e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.0001010015184874,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.459941116394475e-05,289.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,0.0001010015766951,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004791070241481,289.6816101074219,294.1499938964844,254.14321899414065,253.26809692382807,255.07131958007807,254.1834411621093,287.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935949377272e-09,0.0010219432879239,-0.0211384780704975,0.0,0.0,0.0,0.0,60.0,-23.517654418945312,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,9.59135068114847e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.0001010015184874,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.459941116394475e-05,289.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,0.0001010015766951,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004791070241481,289.6816101074219,294.1499938964844,254.14321899414065,253.26809692382807,255.07131958007807,254.1834411621093,287.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935949377272e-09,0.0010219432879239,-0.0211384780704975,0.0,0.0,0.0,0.0,60.0,-23.517654418945312,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.589709952706472e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001009842380881,290.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032043457031,0.0,0.0,7.458664185833186e-05,289.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,0.0001009842962957,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0004790250386577,289.6744689941406,294.1499938964844,254.1355438232422,253.2613983154297,255.06285095214844,254.17616271972656,287.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410487417620516e-09,0.0010217684321105,-0.0210849270224571,0.0,0.0,0.0,0.0,60.0,-23.51222801208496,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.588313696440308e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0001009695333777,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,7.45757861295715e-05,289.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,0.0001009695915854,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.0004789553058799,289.6673278808594,294.1499938964844,254.1278533935547,253.25469970703125,255.05438232421875,254.16883850097656,287.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393086226021751e-09,0.0010216196533292,-0.0210393611341714,0.0,0.0,0.0,0.0,60.0,-23.50741195678711,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,0.0001009457701002,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,7.455823651980609e-05,289.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001009458283078,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0004788425867445,289.65301513671875,294.1499938964844,254.1124267578125,253.2412567138672,255.03749084472656,254.1540679931641,287.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364963832718786e-09,0.0010213791392743,-0.020965714007616,0.0,0.0,0.0,0.0,60.0,-23.4992618560791,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,0.0001009457701002,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,7.455823651980609e-05,289.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001009458283078,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0004788425867445,289.65301513671875,294.1499938964844,254.1124267578125,253.2412567138672,255.03749084472656,254.1540679931641,287.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364963832718786e-09,0.0010213791392743,-0.020965714007616,0.0,0.0,0.0,0.0,60.0,-23.4992618560791,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,9.584463987266643e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001009289917419,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,7.454583828803152e-05,289.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0001009290499496,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004787630168721,289.6386413574219,294.1499938964844,254.096908569336,253.227783203125,255.02061462402344,254.1390991210937,287.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345107715967972e-09,0.0010212094057351,-0.0209137145429849,0.0,0.0,0.0,0.0,60.0,-23.49308967590332,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,9.584463987266643e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001009289917419,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,7.454583828803152e-05,289.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0001009290499496,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004787630168721,289.6386413574219,294.1499938964844,254.096908569336,253.227783203125,255.02061462402344,254.1390991210937,287.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345107715967972e-09,0.0010212094057351,-0.0209137145429849,0.0,0.0,0.0,0.0,60.0,-23.49308967590332,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.583336213836446e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.0001009171173791,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,7.453707075910643e-05,289.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001009171755868,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0004787067009601,289.6242370605469,294.1499938964844,254.0813140869141,253.2142333984375,255.00376892089844,254.1240081787109,287.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331049627940956e-09,0.0010210891487076,-0.0208768993616104,0.0,0.0,0.0,0.0,60.0,-23.48820877075196,-0.0,-7.108760513574452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.583336213836446e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.0001009171173791,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,7.453707075910643e-05,289.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001009171755868,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0004787067009601,289.6242370605469,294.1499938964844,254.0813140869141,253.2142333984375,255.00376892089844,254.1240081787109,287.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331049627940956e-09,0.0010210891487076,-0.0208768993616104,0.0,0.0,0.0,0.0,60.0,-23.48820877075196,-0.0,-7.108760513574452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.582618804415688e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,0.0001009095649351,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,7.453149009961635e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0001009096231427,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0004786709032487,289.6098022460937,294.1499938964844,254.0655975341797,253.2006225585937,254.9869537353516,254.10874938964844,287.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322109223968255e-09,0.0010210126638412,-0.0208534877747297,0.0,0.0,0.0,0.0,60.0,-23.484718322753903,-0.0,-7.107696120556285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.582618804415688e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,0.0001009095649351,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,7.453149009961635e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0001009096231427,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0004786709032487,289.6098022460937,294.1499938964844,254.0655975341797,253.2006225585937,254.9869537353516,254.10874938964844,287.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322109223968255e-09,0.0010210126638412,-0.0208534877747297,0.0,0.0,0.0,0.0,60.0,-23.484718322753903,-0.0,-7.107696120556285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,9.582370694261044e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0001009069528663,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,7.452956197084859e-05,289.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,0.000100907003798,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0004786584759131,289.6025695800781,294.1499938964844,254.0577087402344,253.1937866210937,254.97854614257807,254.10107421875,287.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.31901125764034e-09,0.0010209861211478,-0.0208453740924596,0.0,0.0,0.0,0.0,60.0,-23.48332023620605,-0.0,-7.107327348876424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,9.582180791767314e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.000100904951978,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,7.452808495145291e-05,289.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0001009050029097,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0004786489880643,289.5953369140625,294.1499938964844,254.04977416992188,253.1869354248047,254.9701538085937,254.0933532714844,287.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020974246785,8.316638933081322e-09,0.0010209658648818,-0.0208391621708869,0.0,0.0,0.0,0.0,60.0,-23.48212623596192,-0.0,-7.107044552867593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001009020052151,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,7.452590944012627e-05,289.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001009020634228,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,0.0004786350473295,289.580810546875,294.1499938964844,254.0338134765625,253.1731414794922,254.953369140625,254.07781982421875,287.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313151944605579e-09,0.0010209360625594,-0.0208300314843654,0.0,0.0,0.0,0.0,60.0,-23.48017311096192,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001009020052151,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,7.452590944012627e-05,289.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001009020634228,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,0.0004786350473295,289.580810546875,294.1499938964844,254.0338134765625,253.1731414794922,254.953369140625,254.07781982421875,287.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313151944605579e-09,0.0010209360625594,-0.0208300314843654,0.0,0.0,0.0,0.0,60.0,-23.48017311096192,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,9.581672929925844e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001008996041491,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,7.452413410646841e-05,289.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001008996550808,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,0.000478623638628,289.5662841796875,294.1499938964844,254.0177154541016,253.15924072265625,254.9365997314453,254.0621337890625,287.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310299115521502e-09,0.0010209117317572,-0.0208225585520267,0.0,0.0,0.0,0.0,60.0,-23.478620529174805,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,9.581672929925844e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001008996041491,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,7.452413410646841e-05,289.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001008996550808,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,0.000478623638628,289.5662841796875,294.1499938964844,254.0177154541016,253.15924072265625,254.9365997314453,254.0621337890625,287.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310299115521502e-09,0.0010209117317572,-0.0208225585520267,0.0,0.0,0.0,0.0,60.0,-23.478620529174805,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001008966573863,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815002441406,0.0,0.0,7.452195859514177e-05,289.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.0001008967155939,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,0.0004786096978932,289.5516967773437,294.1499938964844,254.0014495849609,253.14523315429688,254.9198455810547,254.0463104248047,287.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306811238867342e-09,0.0010208819294348,-0.02081342600286,0.0,0.0,0.0,0.0,60.0,-23.477209091186523,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001008966573863,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815002441406,0.0,0.0,7.452195859514177e-05,289.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.0001008967155939,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,0.0004786096978932,289.5516967773437,294.1499938964844,254.0014495849609,253.14523315429688,254.9198455810547,254.0463104248047,287.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306811238867342e-09,0.0010208819294348,-0.02081342600286,0.0,0.0,0.0,0.0,60.0,-23.477209091186523,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.580926416674627e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0001008917461149,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,7.451832789229229e-05,289.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,0.0001008917970466,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.000478586385725,289.5370788574219,294.1499938964844,253.98501586914065,253.131088256836,254.9030914306641,254.0303192138672,287.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300991893861465e-09,0.001020832103677,-0.020798185840249,0.0,0.0,0.0,0.0,60.0,-23.475643157958984,-0.0,-7.105182220357166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.580926416674627e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0001008917461149,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,7.451832789229229e-05,289.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,0.0001008917970466,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.000478586385725,289.5370788574219,294.1499938964844,253.98501586914065,253.131088256836,254.9030914306641,254.0303192138672,287.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300991893861465e-09,0.001020832103677,-0.020798185840249,0.0,0.0,0.0,0.0,60.0,-23.475643157958984,-0.0,-7.105182220357166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0001008884355542,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,7.451588317053393e-05,289.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001008884864859,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0004785706987604,289.52978515625,294.1499938964844,253.9767303466797,253.1239471435547,254.89471435546875,254.02227783203125,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297072362495328e-09,0.0010207985760644,-0.0207879208028316,0.0,0.0,0.0,0.0,60.0,-23.47474670410156,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,9.58018863457255e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001008839753922,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,7.45125871617347e-05,289.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,0.0001008840263239,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004785495402757,289.5224609375,294.1499938964844,253.9683990478516,253.1167907714844,254.88633728027344,254.0142059326172,287.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.29179214179021e-09,0.0010207534069195,-0.0207740943878889,0.0,0.0,0.0,0.0,60.0,-23.473711013793945,-0.0,-7.104087274001358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,9.579065954312682e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.000100872159237,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,7.45038632885553e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0001008722101687,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0004784934862982,289.5077819824219,294.1499938964844,253.9515838623047,253.1023406982422,254.86959838867188,253.9979248046875,287.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277801555323094e-09,0.001020633848384,-0.0207374542951583,0.0,0.0,0.0,0.0,60.0,-23.47112464904785,-0.0,-7.102421761828738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,9.579065954312682e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.000100872159237,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,7.45038632885553e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0001008722101687,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0004784934862982,289.5077819824219,294.1499938964844,253.9515838623047,253.1023406982422,254.86959838867188,253.9979248046875,287.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277801555323094e-09,0.001020633848384,-0.0207374542951583,0.0,0.0,0.0,0.0,60.0,-23.47112464904785,-0.0,-7.102421761828738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,9.577425953466444e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90966796875,0.0,0.0,0.0001008548861136,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,7.449110125890002e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001008549297694,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0004784115590155,289.4930725097656,294.1499938964844,253.9345703125,253.0877227783203,254.85284423828125,253.98147583007807,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257357464458437e-09,0.0010204589925706,-0.0206839144229888,0.0,0.0,0.0,0.0,60.0,-23.46758460998535,-0.0,-7.099988152958758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,9.577425953466444e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90966796875,0.0,0.0,0.0001008548861136,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,7.449110125890002e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001008549297694,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0004784115590155,289.4930725097656,294.1499938964844,253.9345703125,253.0877227783203,254.85284423828125,253.98147583007807,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257357464458437e-09,0.0010204589925706,-0.0206839144229888,0.0,0.0,0.0,0.0,60.0,-23.46758460998535,-0.0,-7.099988152958758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.000100831639429,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,7.447392999893054e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001008316903607,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,0.0004783012846019,289.47833251953125,294.1499938964844,253.9173278808593,253.0729217529297,254.83609008789065,253.96487426757807,287.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,0.0,60.0,-23.46289825439453,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.000100831639429,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,7.447392999893054e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001008316903607,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,0.0004783012846019,289.47833251953125,294.1499938964844,253.9173278808593,253.0729217529297,254.83609008789065,253.96487426757807,287.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,0.0,60.0,-23.46289825439453,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,9.572321869200096e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0001008011313388,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,7.445140363415703e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,0.0001008011822705,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0004781566094607,289.46356201171875,294.1499938964844,253.8998413085937,253.0579376220703,254.8193359375,253.94810485839844,287.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193750566931612e-09,0.0010199152166023,-0.0205173399299383,0.0,0.0,0.0,0.0,60.0,-23.45684242248535,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,9.572321869200096e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0001008011313388,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,7.445140363415703e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,0.0001008011822705,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0004781566094607,289.46356201171875,294.1499938964844,253.8998413085937,253.0579376220703,254.8193359375,253.94810485839844,287.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193750566931612e-09,0.0010199152166023,-0.0205173399299383,0.0,0.0,0.0,0.0,60.0,-23.45684242248535,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,9.570578549755736e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,0.0001007827813737,290.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,7.443784852512181e-05,289.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,0.0001007828323054,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0004780695599038,289.4561462402344,294.1499938964844,253.8910217285156,253.0503692626953,254.8109588623047,253.9396514892578,287.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172035492748364e-09,0.001019729534164,-0.0204604715108871,0.0,0.0,0.0,0.0,60.0,-23.453203201293945,-0.0,-7.089838760521161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,9.568643872626126e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001007624014164,290.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,7.442279456881806e-05,289.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0001007624523481,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.000477972876979,289.4487609863281,294.1499938964844,253.8821258544922,253.0427398681641,254.8025665283203,253.93115234375,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147919672296666e-09,0.0010195233626291,-0.0203973166644573,0.0,0.0,0.0,0.0,60.0,-23.449174880981445,-0.0,-7.086971010039633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,9.564057108946145e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001007141036097,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,7.438712054863572e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0001007141472655,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.0004777437716256,289.4339294433594,294.1499938964844,253.8641357421875,253.0273284912109,254.7857818603516,253.9140472412109,287.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190428001806,8.090768943702642e-09,0.001019034651108,-0.020247645676136,0.0,0.0,0.0,0.0,60.0,-23.439701080322266,-0.0,-7.080178221485768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,9.564057108946145e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001007141036097,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,7.438712054863572e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0001007141472655,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.0004777437716256,289.4339294433594,294.1499938964844,253.8641357421875,253.0273284912109,254.7857818603516,253.9140472412109,287.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190428001806,8.090768943702642e-09,0.001019034651108,-0.020247645676136,0.0,0.0,0.0,0.0,60.0,-23.439701080322266,-0.0,-7.080178221485768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
