time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524940,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,9.558650344843044e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0001006571692414,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,7.434506551362574e-05,289.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0001006572201731,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0004774737171828,289.4190979003906,294.1499938964844,253.8458709716797,253.0116729736328,254.7689819335937,253.89675903320312,287.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184666607528,8.023403275103647e-09,0.0010184586280956,-0.0200712233781814,0.0,0.0,0.0,0.0,60.0,-23.428327560424805,-0.0,-7.072174668110166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,9.558650344843044e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0001006571692414,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,7.434506551362574e-05,289.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0001006572201731,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0004774737171828,289.4190979003906,294.1499938964844,253.8458709716797,253.0116729736328,254.7689819335937,253.89675903320312,287.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184666607528,8.023403275103647e-09,0.0010184586280956,-0.0200712233781814,0.0,0.0,0.0,0.0,60.0,-23.428327560424805,-0.0,-7.072174668110166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640686035156,0.0,0.0,9.552247502142563e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0001005897429422,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,7.429526885971427e-05,289.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,0.0001005897865979,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0004771538951899,289.4042358398437,294.1499938964844,253.8273162841797,252.99578857421875,254.75216674804688,253.8793182373047,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177843505516,7.943619095840404e-09,0.0010177764343097,-0.019862275570631,0.0,0.0,0.0,0.0,60.0,-23.41497039794922,-0.0,-7.062702422899747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640686035156,0.0,0.0,9.552247502142563e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0001005897429422,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,7.429526885971427e-05,289.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,0.0001005897865979,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0004771538951899,289.4042358398437,294.1499938964844,253.8273162841797,252.99578857421875,254.75216674804688,253.8793182373047,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177843505516,7.943619095840404e-09,0.0010177764343097,-0.019862275570631,0.0,0.0,0.0,0.0,60.0,-23.41497039794922,-0.0,-7.062702422899747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,9.544809290673584e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,0.0001005114172585,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,7.42374177207239e-05,289.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001005114609142,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0004767823556903,289.38934326171875,294.1499938964844,253.8084716796875,252.97964477539065,254.73532104492188,253.86167907714844,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169919114559,7.850946559528893e-09,0.0010169839952141,-0.0196195691823959,0.0,0.0,0.0,0.0,60.0,-23.399227142333984,-0.0,-7.051707484606595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,9.544809290673584e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,0.0001005114172585,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,7.42374177207239e-05,289.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001005114609142,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0004767823556903,289.38934326171875,294.1499938964844,253.8084716796875,252.97964477539065,254.73532104492188,253.86167907714844,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169919114559,7.850946559528893e-09,0.0010169839952141,-0.0196195691823959,0.0,0.0,0.0,0.0,60.0,-23.399227142333984,-0.0,-7.051707484606595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,9.540728206047788e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.0001004684381769,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,7.420567271765321e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,0.0001004684818326,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.000476578483358,289.38189697265625,294.1499938964844,253.79893493652344,252.9714813232422,254.7268981933593,253.852783203125,287.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165569838136,7.800093015930543e-09,0.001016549183987,-0.0194863844662904,0.0,0.0,0.0,0.0,60.0,-23.39054298400879,-0.0,-7.045677818950935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,9.536382276564837e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001004226724035,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,7.417186861857772e-05,289.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0001004227233352,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0004763613978866,289.3744506835937,294.1499938964844,253.789306640625,252.9632263183593,254.7184600830078,253.84385681152344,287.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160940000787,7.745945218573524e-09,0.0010160862002521,-0.0193445701152086,0.0,0.0,0.0,0.0,60.0,-23.381290435791016,-0.0,-7.03926019696155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,9.52694026636891e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0001003232464427,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,7.409843237837777e-05,289.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0001003232900984,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.000475889770314,289.3595275878906,294.1499938964844,253.7698211669922,252.946533203125,254.7015686035156,253.82586669921875,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150879388675,7.628298881456885e-09,0.0010150802554562,-0.0190364513546228,0.0,0.0,0.0,0.0,60.0,-23.36126136779785,-0.0,-7.02532716445603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,9.52694026636891e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0001003232464427,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,7.409843237837777e-05,289.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0001003232900984,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.000475889770314,289.3595275878906,294.1499938964844,253.7698211669922,252.946533203125,254.7015686035156,253.82586669921875,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150879388675,7.628298881456885e-09,0.0010150802554562,-0.0190364513546228,0.0,0.0,0.0,0.0,60.0,-23.36126136779785,-0.0,-7.02532716445603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,9.51650072238408e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.000100213321275,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,7.401723996736109e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,0.0001002133649308,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,0.0004753683169838,289.3446044921875,294.1499938964844,253.75,252.92955017089844,254.6846466064453,253.8077087402344,287.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139755904674,7.498235810032838e-09,0.0010139681398868,-0.018695805221796,0.0,0.0,0.0,0.0,60.0,-23.33891487121582,-0.0,-7.009938940427676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,9.51650072238408e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.000100213321275,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,7.401723996736109e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,0.0001002133649308,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,0.0004753683169838,289.3446044921875,294.1499938964844,253.75,252.92955017089844,254.6846466064453,253.8077087402344,287.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139755904674,7.498235810032838e-09,0.0010139681398868,-0.018695805221796,0.0,0.0,0.0,0.0,60.0,-23.33891487121582,-0.0,-7.009938940427676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,9.505147318122908e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001000937554636,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,7.392893166979775e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001000937991193,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,0.0004748011706396,289.3296813964844,294.1499938964844,253.72999572753903,252.9124298095703,254.6676788330078,253.7893829345703,287.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.3567720804135214e-09,0.0010127584682777,-0.0183252897113561,0.0,0.0,0.0,0.0,60.0,-23.31438446044922,-0.0,-6.993222001483447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,9.505147318122908e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001000937554636,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,7.392893166979775e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001000937991193,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,0.0004748011706396,289.3296813964844,294.1499938964844,253.72999572753903,252.9124298095703,254.6676788330078,253.7893829345703,287.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.3567720804135214e-09,0.0010127584682777,-0.0183252897113561,0.0,0.0,0.0,0.0,60.0,-23.31438446044922,-0.0,-6.993222001483447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,9.49297973420471e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,9.996562585001811e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,7.383429328911006e-05,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,9.99656695057638e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0004741933953482,289.3147277832031,294.1499938964844,253.7100067138672,252.8953399658203,254.6506805419922,253.77096557617188,287.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114694014191,7.205174679114634e-09,0.0010114621836692,-0.0179282259196043,0.0,0.0,0.0,0.0,60.0,-23.287635803222656,-0.0,-6.975329114311536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,9.49297973420471e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,9.996562585001811e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,7.383429328911006e-05,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,9.99656695057638e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0004741933953482,289.3147277832031,294.1499938964844,253.7100067138672,252.8953399658203,254.6506805419922,253.77096557617188,287.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114694014191,7.205174679114634e-09,0.0010114621836692,-0.0179282259196043,0.0,0.0,0.0,0.0,60.0,-23.287635803222656,-0.0,-6.975329114311536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.486715134698898e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,9.989965474233033e-05,290.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,7.378557347692549e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.9899698398076e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,0.0004738804709631,289.3072509765625,294.1499938964844,253.6999969482422,252.8867950439453,254.6421813964844,253.76174926757807,287.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108018759638,7.127118895056128e-09,0.0010107947746291,-0.0177237801253795,0.0,0.0,0.0,0.0,60.0,-23.27371025085449,-0.0,-6.966124743712498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063903808594,0.0,0.0,9.983267227653414e-05,290.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,7.373609696514904e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,9.98327086563222e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0004735627153422,289.2997741699219,294.1499938964844,253.69000244140625,252.8782653808593,254.6336669921875,253.7525177001953,287.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047861405595768e-09,0.0010101170046254,-0.0175161845982074,0.0,0.0,0.0,0.0,60.0,-23.25947952270508,-0.0,-6.956785369993669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,9.467537893215194e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,9.969771053874864e-05,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,7.363641634583473e-05,289.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.969775419449434e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0004729225474875,289.2848205566406,294.1499938964844,253.6699981689453,252.8612060546875,254.6166076660156,253.7340850830078,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888184245212868e-09,0.0010087516857311,-0.0170979406684637,0.0,0.0,0.0,0.0,60.0,-23.23051071166992,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,9.467537893215194e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,9.969771053874864e-05,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,7.363641634583473e-05,289.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.969775419449434e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0004729225474875,289.2848205566406,294.1499938964844,253.6699981689453,252.8612060546875,254.6166076660156,253.7340850830078,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888184245212868e-09,0.0010087516857311,-0.0170979406684637,0.0,0.0,0.0,0.0,60.0,-23.23051071166992,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,9.454796963836998e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.956354188034312e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,7.353731780312955e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,9.95635855360888e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0004722861049231,289.26983642578125,294.1499938964844,253.6499938964844,252.8441772460937,254.5995178222656,253.71568298339844,287.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294383399030275e-09,0.0010073941666632,-0.0166821274906396,0.0,0.0,0.0,0.0,60.0,-23.20135307312012,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,9.454796963836998e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.956354188034312e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,7.353731780312955e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,9.95635855360888e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0004722861049231,289.26983642578125,294.1499938964844,253.6499938964844,252.8441772460937,254.5995178222656,253.71568298339844,287.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294383399030275e-09,0.0010073941666632,-0.0166821274906396,0.0,0.0,0.0,0.0,60.0,-23.20135307312012,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,9.4424445705954e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,9.943346958607437e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,7.344124605879188e-05,289.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.943351324182004e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,0.0004716691037174,289.2548828125,294.1499938964844,253.6300048828125,252.8271484375,254.5823974609375,253.69729614257807,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060847271233,6.575540112407907e-09,0.0010060782078653,-0.0162790045142173,0.0,0.0,0.0,0.0,60.0,-23.17277336120605,-0.0,-6.90125929736496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,9.4424445705954e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,9.943346958607437e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,7.344124605879188e-05,289.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.943351324182004e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,0.0004716691037174,289.2548828125,294.1499938964844,253.6300048828125,252.8271484375,254.5823974609375,253.69729614257807,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060847271233,6.575540112407907e-09,0.0010060782078653,-0.0162790045142173,0.0,0.0,0.0,0.0,60.0,-23.17277336120605,-0.0,-6.90125929736496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,9.43064151215367e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,9.930918167810888e-05,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,7.334944530157372e-05,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,9.930921805789694e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,0.0004710795474238,289.2398986816406,294.1499938964844,253.6100006103516,252.8101348876953,254.5652618408203,253.678939819336,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.428486187814997e-09,0.0010048206895589,-0.0158938020467758,0.0,0.0,0.0,0.0,60.0,-23.14515686035156,-0.0,-6.88401655679627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,9.43064151215367e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,9.930918167810888e-05,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,7.334944530157372e-05,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,9.930921805789694e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,0.0004710795474238,289.2398986816406,294.1499938964844,253.6100006103516,252.8101348876953,254.5652618408203,253.678939819336,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.428486187814997e-09,0.0010048206895589,-0.0158938020467758,0.0,0.0,0.0,0.0,60.0,-23.14515686035156,-0.0,-6.88401655679627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,9.425067401025444e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,9.925047925207764e-05,290.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,7.33060878701508e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,9.925051563186572e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.000470801081974,289.2323913574219,294.1499938964844,253.6000061035156,252.8016357421875,254.55667114257807,253.6697692871093,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042331414297,6.359030635394447e-09,0.001004226738587,-0.0157118625938892,0.0,0.0,0.0,0.0,60.0,-23.132089614868164,-0.0,-6.87588013192908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,9.419690468348564e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.919385774992406e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599365234375,0.0,0.0,7.326426566578448e-05,289.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,9.919389412971212e-05,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0004705324827227,289.2248840332031,294.1499938964844,253.58999633789065,252.7931365966797,254.548080444336,253.6605987548828,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036601452156,6.292039778088565e-09,0.0010036538587883,-0.0155363800004124,0.0,0.0,0.0,0.0,60.0,-23.119434356689453,-0.0,-6.86803716121176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,9.409776248503476e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,9.908946231007576e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,7.318716234294698e-05,289.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,9.908949868986384e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004700372810475,289.2098999023437,294.1499938964844,253.57000732421875,252.7761383056641,254.53086853027344,253.6422576904297,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026037925854,6.168520361171659e-09,0.0010025976225733,-0.0152128143236041,0.0,0.0,0.0,0.0,60.0,-23.09593391418457,-0.0,-6.853587564137342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,9.409776248503476e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,9.908946231007576e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,7.318716234294698e-05,289.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,9.908949868986384e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004700372810475,289.2098999023437,294.1499938964844,253.57000732421875,252.7761383056641,254.53086853027344,253.6422576904297,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026037925854,6.168520361171659e-09,0.0010025976225733,-0.0152128143236041,0.0,0.0,0.0,0.0,60.0,-23.09593391418457,-0.0,-6.853587564137342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.400989802088588e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,9.89969339570962e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,7.311881927307695e-05,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.899697033688426e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,0.0004695983952842,289.19488525390625,294.1499938964844,253.5500030517578,252.7591552734375,254.5136260986328,253.62388610839844,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016675805673,6.059044821427051e-09,0.0010016615269705,-0.0149260340258479,0.0,0.0,0.0,0.0,60.0,-23.07500457763672,-0.0,-6.840793531637247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.400989802088588e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,9.89969339570962e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,7.311881927307695e-05,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.899697033688426e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,0.0004695983952842,289.19488525390625,294.1499938964844,253.5500030517578,252.7591552734375,254.5136260986328,253.62388610839844,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016675805673,6.059044821427051e-09,0.0010016615269705,-0.0149260340258479,0.0,0.0,0.0,0.0,60.0,-23.07500457763672,-0.0,-6.840793531637247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389709472656,0.0,0.0,9.393563959747552e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,9.891873196465896e-05,290.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,7.306106272153556e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,9.891876834444702e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,0.0004692274378612,289.17987060546875,294.1499938964844,253.52999877929688,252.74215698242188,254.4963531494141,253.6054534912109,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008761892095,5.9665210550008405e-09,0.0010008702520281,-0.0146836563944816,0.0,0.0,0.0,0.0,60.0,-23.057218551635746,-0.0,-6.82999043988275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389709472656,0.0,0.0,9.393563959747552e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,9.891873196465896e-05,290.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,7.306106272153556e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,9.891876834444702e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,0.0004692274378612,289.17987060546875,294.1499938964844,253.52999877929688,252.74215698242188,254.4963531494141,253.6054534912109,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008761892095,5.9665210550008405e-09,0.0010008702520281,-0.0146836563944816,0.0,0.0,0.0,0.0,60.0,-23.057218551635746,-0.0,-6.82999043988275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,9.3874528829474e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,9.885438339551912e-05,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,7.301353616639972e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.885441977530718e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.0004689221968874,289.1648254394531,294.1499938964844,253.509994506836,252.7251739501953,254.4790496826172,253.58694458007807,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.8903841804180965e-09,0.0010002191411331,-0.0144842052832245,0.0,0.0,0.0,0.0,60.0,-23.04255104064941,-0.0,-6.821106524057542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,9.3874528829474e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,9.885438339551912e-05,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,7.301353616639972e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.885441977530718e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.0004689221968874,289.1648254394531,294.1499938964844,253.509994506836,252.7251739501953,254.4790496826172,253.58694458007807,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.8903841804180965e-09,0.0010002191411331,-0.0144842052832245,0.0,0.0,0.0,0.0,60.0,-23.04255104064941,-0.0,-6.821106524057542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,9.384975419379772e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.882829181151465e-05,290.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,7.299426215467975e-05,289.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862365722656,0.0,0.0,9.882832819130272e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57354736328125,0.0,0.0,0.0004687984182965,289.1573181152344,294.1499938964844,253.5,252.7166748046875,254.47036743164065,253.57763671875,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.85950798992485e-09,0.0009999551111832,-0.0144033208489418,0.0,0.0,0.0,0.0,60.0,-23.0366325378418,-0.0,-6.81750549347271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,9.382843563798816e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,9.880583820631728e-05,290.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,7.297768024727702e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,9.880588186206296e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0004686919564846,289.1497802734375,294.1499938964844,253.4900054931641,252.7081756591797,254.4616851806641,253.5683135986328,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832947458372928e-09,0.0009997279848903,-0.0143337417393922,0.0,0.0,0.0,0.0,60.0,-23.03154563903809,-0.0,-6.81440823768753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,9.379669063491748e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.877241973299532e-05,290.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,7.29529929230921e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,9.87724561127834e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0004685333988163,289.1347045898437,294.1499938964844,253.47000122070312,252.691162109375,254.44430541992188,253.549545288086,287.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,0.0,60.0,-23.023983001708984,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
