time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527280,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,9.379669063491748e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.877241973299532e-05,290.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,7.29529929230921e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,9.87724561127834e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0004685333988163,289.1347045898437,294.1499938964844,253.47000122070312,252.691162109375,254.44430541992188,253.549545288086,287.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,0.0,60.0,-23.023983001708984,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,9.875394607661292e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,7.293934322660789e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,9.8753982456401e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.0004684457671828,289.11962890625,294.1499938964844,253.4499969482422,252.6741485595703,254.42686462402344,253.5306091308593,287.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,0.0,60.0,-23.01993751525879,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,9.875394607661292e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,7.293934322660789e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,9.8753982456401e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.0004684457671828,289.11962890625,294.1499938964844,253.4499969482422,252.6741485595703,254.42686462402344,253.5306091308593,287.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,0.0,60.0,-23.01993751525879,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,9.377534297527744e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,9.87499370239675e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,7.293638918781653e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,9.874997340375558e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,0.0004684267914853,289.1045227050781,294.1499938964844,253.42999267578125,252.6571350097656,254.40939331054688,253.51150512695312,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,0.0,60.0,-23.01936149597168,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,9.377534297527744e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,9.87499370239675e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,7.293638918781653e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,9.874997340375558e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,0.0004684267914853,289.1045227050781,294.1499938964844,253.42999267578125,252.6571350097656,254.40939331054688,253.51150512695312,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,0.0,60.0,-23.01936149597168,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,9.875933756120504e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,7.294333045138046e-05,289.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,9.87593739409931e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0004684713494498,289.0893859863281,294.1499938964844,253.4100036621093,252.6400909423828,254.3918609619141,253.4921875,287.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,0.0,60.0,-23.02202796936035,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,9.875933756120504e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,7.294333045138046e-05,289.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,9.87593739409931e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0004684713494498,289.0893859863281,294.1499938964844,253.4100036621093,252.6400909423828,254.3918609619141,253.4921875,287.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,0.0,60.0,-23.02202796936035,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,9.379310358781368e-05,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,9.876863623503596e-05,290.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,7.295019895536825e-05,289.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,9.876867261482404e-05,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,0.0004685154999606,289.0818176269531,294.1499938964844,253.3999938964844,252.63156127929688,254.38308715820312,253.48245239257807,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,0.0,60.0,-23.02451515197754,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,9.878082346403973e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,7.2959199314937e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,9.878085984382778e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0004685733001679,289.07421875,294.1499938964844,253.38999938964844,252.6230316162109,254.37429809570312,253.47265625,287.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,0.0,60.0,-23.0277099609375,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.881301957648247e-05,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,7.298298442037776e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,9.881305595627056e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0004687260370701,289.0590515136719,294.1499938964844,253.3699951171875,252.6059417724609,254.356674194336,253.4529266357422,287.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,0.0,60.0,-23.035972595214844,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.881301957648247e-05,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,7.298298442037776e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,9.881305595627056e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0004687260370701,289.0590515136719,294.1499938964844,253.3699951171875,252.6059417724609,254.356674194336,253.4529266357422,287.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,0.0,60.0,-23.035972595214844,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033203125,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.885420149657877e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,7.301339792320505e-05,289.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,9.885423787636682e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0004689213819801,289.0438537597656,294.1499938964844,253.3500061035156,252.58883666992188,254.33901977539065,253.4329833984375,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901385990850486e-09,0.0010002168128266,-0.014483562670648,0.0,0.0,0.0,0.0,60.0,-23.0466365814209,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033203125,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.885420149657877e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,7.301339792320505e-05,289.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,9.885423787636682e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0004689213819801,289.0438537597656,294.1499938964844,253.3500061035156,252.58883666992188,254.33901977539065,253.4329833984375,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901385990850486e-09,0.0010002168128266,-0.014483562670648,0.0,0.0,0.0,0.0,60.0,-23.0466365814209,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,9.890148794511332e-05,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,7.304831524379551e-05,289.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,9.89015170489438e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,0.0004691456852015,289.0285949707031,294.1499938964844,253.3300018310547,252.5717163085937,254.3212890625,253.4128570556641,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.9460756318685534e-09,0.0010006950469687,-0.0146300978958606,0.0,0.0,0.0,0.0,60.0,-23.05911445617676,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,9.890148794511332e-05,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,7.304831524379551e-05,289.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,9.89015170489438e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,0.0004691456852015,289.0285949707031,294.1499938964844,253.3300018310547,252.5717163085937,254.3212890625,253.4128570556641,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.9460756318685534e-09,0.0010006950469687,-0.0146300978958606,0.0,0.0,0.0,0.0,60.0,-23.05911445617676,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,9.89521067822352e-05,289.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,7.30857063899748e-05,289.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,9.895214316202328e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0004693858209066,289.0133361816406,294.1499938964844,253.3099975585937,252.5545654296875,254.30352783203125,253.39254760742188,287.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,0.0,60.0,-23.072673797607425,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,9.89521067822352e-05,289.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,7.30857063899748e-05,289.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,9.895214316202328e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0004693858209066,289.0133361816406,294.1499938964844,253.3099975585937,252.5545654296875,254.30352783203125,253.39254760742188,287.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,0.0,60.0,-23.072673797607425,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,9.399177361046895e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,9.897784184431656e-05,289.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,7.310471846722066e-05,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,9.897787822410464e-05,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0004695079114753,289.00567626953125,294.1499938964844,253.3000030517578,252.5459747314453,254.2946319580078,253.38235473632807,287.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,0.0,60.0,-23.079702377319336,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,9.900343138724566e-05,289.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,7.31236141291447e-05,289.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,9.900346776703373e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,0.0004696292744483,288.998046875,294.1499938964844,253.2899932861328,252.5373687744141,254.2857208251953,253.3721160888672,287.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,0.0,60.0,-23.086774826049805,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.90528496913612e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,7.316011033253744e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,9.905287879519165e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0004698636766988,288.98272705078125,294.1499938964844,253.2700042724609,252.5201568603516,254.26785278320312,253.35157775878903,287.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,0.0,60.0,-23.10074043273925,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.90528496913612e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,7.316011033253744e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,9.905287879519165e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0004698636766988,288.98272705078125,294.1499938964844,253.2700042724609,252.5201568603516,254.26785278320312,253.35157775878903,287.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,0.0,60.0,-23.10074043273925,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,9.909905202221124e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077697753906,0.0,0.0,7.319424184970558e-05,289.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,9.909908840199932e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.0004700828867498,288.96734619140625,294.1499938964844,253.25,252.50289916992188,254.2499389648437,253.3309783935547,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,0.0,60.0,-23.11421775817871,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,9.909905202221124e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077697753906,0.0,0.0,7.319424184970558e-05,289.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,9.909908840199932e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.0004700828867498,288.96734619140625,294.1499938964844,253.25,252.50289916992188,254.2499389648437,253.3309783935547,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,0.0,60.0,-23.11421775817871,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,9.41453909035772e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.913961548591033e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,7.322419696720317e-05,289.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,9.913964458974078e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.000470275292173,288.9519958496094,294.1499938964844,253.22999572753903,252.485595703125,254.23199462890625,253.31036376953125,286.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,0.0,60.0,-23.126693725585938,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,9.41453909035772e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.913961548591033e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,7.322419696720317e-05,289.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,9.913964458974078e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.000470275292173,288.9519958496094,294.1499938964844,253.22999572753903,252.485595703125,254.23199462890625,253.31036376953125,286.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,0.0,60.0,-23.126693725585938,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,9.417761611985044e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,9.917355055222288e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,7.324926264118403e-05,289.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714538574219,0.0,0.0,9.917357965605332e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0004704362654592,288.93658447265625,294.1499938964844,253.2100067138672,252.46826171875,254.2140045166016,253.28973388671875,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,0.0,60.0,-23.137714385986328,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,9.417761611985044e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,9.917355055222288e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,7.324926264118403e-05,289.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714538574219,0.0,0.0,9.917357965605332e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0004704362654592,288.93658447265625,294.1499938964844,253.2100067138672,252.46826171875,254.2140045166016,253.28973388671875,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,0.0,60.0,-23.137714385986328,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.41909893299453e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,9.918763680616394e-05,289.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,7.325966726057231e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2639465332031,0.0,0.0,9.91876659099944e-05,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,0.0004705030587501,288.9288635253906,294.1499938964844,253.1999969482422,252.45957946777344,254.2049865722656,253.2794342041016,286.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,0.0,60.0,-23.14262962341309,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,9.919939475366846e-05,289.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,7.326835475396365e-05,289.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564392089844,0.0,0.0,9.919942385749891e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,0.0004705588798969,288.921142578125,294.1499938964844,253.19000244140625,252.4508819580078,254.1959686279297,253.2691345214844,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,0.0,60.0,-23.147056579589844,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,9.921575838234276e-05,289.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474975585937,0.0,0.0,7.328044011956081e-05,289.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,9.92157874861732e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0004706364998128,288.9057006835937,294.1499938964844,253.1699981689453,252.4334716796875,254.1779022216797,253.24859619140625,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,0.0,60.0,-23.15449333190918,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,9.921575838234276e-05,289.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474975585937,0.0,0.0,7.328044011956081e-05,289.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,9.92157874861732e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0004706364998128,288.9057006835937,294.1499938964844,253.1699981689453,252.4334716796875,254.1779022216797,253.24859619140625,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,0.0,60.0,-23.15449333190918,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,9.922310709953308e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,7.328586798394099e-05,289.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,9.922313620336354e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,0.0004706713662017,288.8902282714844,294.1499938964844,253.1499938964844,252.4160003662109,254.1597900390625,253.2281494140625,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,0.0,60.0,-23.15966415405273,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,9.922310709953308e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,7.328586798394099e-05,289.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,9.922313620336354e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,0.0004706713662017,288.8902282714844,294.1499938964844,253.1499938964844,252.4160003662109,254.1597900390625,253.2281494140625,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,0.0,60.0,-23.15966415405273,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.422999573871492e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.9228709586896e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172241210937,0.0,0.0,7.329000800382346e-05,289.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,9.922873869072646e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,0.0004706979379989,288.874755859375,294.1499938964844,253.1300048828125,252.39846801757807,254.1416473388672,253.207763671875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333192192897741e-09,0.0010040054330602,-0.0156441796571016,0.0,0.0,0.0,0.0,60.0,-23.163476943969727,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.422999573871492e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.9228709586896e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172241210937,0.0,0.0,7.329000800382346e-05,289.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,9.922873869072646e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,0.0004706979379989,288.874755859375,294.1499938964844,253.1300048828125,252.39846801757807,254.1416473388672,253.207763671875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333192192897741e-09,0.0010040054330602,-0.0156441796571016,0.0,0.0,0.0,0.0,60.0,-23.163476943969727,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21990966796875,0.0,0.0,9.424299059901386e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,9.924238838721068e-05,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,7.330010703299195e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962280273437,0.0,0.0,9.924241749104112e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,0.0004707628395408,288.8592529296875,294.1499938964844,253.1100006103516,252.3809051513672,254.1234741210937,253.1874389648437,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349374359615467e-09,0.0010041438508778,-0.0156865697354078,0.0,0.0,0.0,0.0,60.0,-23.16815757751465,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21990966796875,0.0,0.0,9.424299059901386e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,9.924238838721068e-05,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,7.330010703299195e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962280273437,0.0,0.0,9.924241749104112e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,0.0004707628395408,288.8592529296875,294.1499938964844,253.1100006103516,252.3809051513672,254.1234741210937,253.1874389648437,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349374359615467e-09,0.0010041438508778,-0.0156865697354078,0.0,0.0,0.0,0.0,60.0,-23.16815757751465,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,9.42525948630646e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,9.9252509244252e-05,289.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944885253906,0.0,0.0,7.330757944146171e-05,289.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,9.925253834808244e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.0004708108317572,288.8515014648437,294.1499938964844,253.1000061035156,252.37210083007807,254.11436462402344,253.17727661132807,286.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361341675642507e-09,0.0010042461799457,-0.0157179180532693,0.0,0.0,0.0,0.0,60.0,-23.17120933532715,-0.0,-6.876150848711404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,9.42640981520526e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370300292969,0.0,0.0,9.9264616437722e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,7.331652886932716e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,9.926464554155244e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486877441406,0.0,0.0,0.0004708682827185,288.8437194824219,294.1499938964844,253.08999633789065,252.36328125,254.10525512695312,253.1671142578125,286.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756679935522714e-09,0.0010043686488643,-0.015755446627736,0.0,0.0,0.0,0.0,60.0,-23.17469787597656,-0.0,-6.87782915065327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
