time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529620,290.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,9.429256897419692e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,9.929460793500766e-05,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,7.333867688430473e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,9.929463703883812e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,0.0004710105422418,288.82818603515625,294.1499938964844,253.07000732421875,252.3456268310547,254.0870056152344,253.14675903320312,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411144060081142e-09,0.0010046719107776,-0.0158483758568763,0.0,0.0,0.0,0.0,60.0,-23.182985305786133,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,9.429256897419692e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,9.929460793500766e-05,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,7.333867688430473e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,9.929463703883812e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,0.0004710105422418,288.82818603515625,294.1499938964844,253.07000732421875,252.3456268310547,254.0870056152344,253.14675903320312,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411144060081142e-09,0.0010046719107776,-0.0158483758568763,0.0,0.0,0.0,0.0,60.0,-23.182985305786133,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,9.43275008467026e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20538330078125,0.0,0.0,9.933138790074736e-05,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,7.336583803407848e-05,289.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,9.933141700457782e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0004711850197054,288.8125915527344,294.1499938964844,253.0500030517578,252.3279266357422,254.0687255859375,253.12635803222656,286.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454657253129881e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,0.0,60.0,-23.19300842285156,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,9.43275008467026e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20538330078125,0.0,0.0,9.933138790074736e-05,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,7.336583803407848e-05,289.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,9.933141700457782e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0004711850197054,288.8125915527344,294.1499938964844,253.0500030517578,252.3279266357422,254.0687255859375,253.12635803222656,286.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454657253129881e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,0.0,60.0,-23.19300842285156,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581726074219,0.0,0.0,9.436732216272504e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,9.937332652043553e-05,289.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,7.339681178564206e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,9.937334834830835e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,0.0004713839443866,288.7970275878906,294.1499938964844,253.02999877929688,252.3101959228516,254.05039978027344,253.1059112548828,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,0.0,60.0,-23.20442008972168,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581726074219,0.0,0.0,9.436732216272504e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,9.937332652043553e-05,289.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,7.339681178564206e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,9.937334834830835e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,0.0004713839443866,288.7970275878906,294.1499938964844,253.02999877929688,252.3101959228516,254.05039978027344,253.1059112548828,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,0.0,60.0,-23.20442008972168,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,9.441048314329235e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,9.94187721516937e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,7.34303830540739e-05,289.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,9.941880125552416e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0004715995164588,288.7814025878906,294.1499938964844,253.009994506836,252.2924194335937,254.03204345703125,253.0854034423828,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,0.0,60.0,-23.21687698364257,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,9.441048314329235e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,9.94187721516937e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,7.34303830540739e-05,289.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,9.941880125552416e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0004715995164588,288.7814025878906,294.1499938964844,253.009994506836,252.2924194335937,254.03204345703125,253.0854034423828,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,0.0,60.0,-23.21687698364257,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,9.44327111938037e-05,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.944217890733852e-05,289.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,7.34476707293652e-05,289.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,9.9442208011169e-05,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0004717105766758,288.7735900878906,294.1499938964844,253.0,252.2835235595703,254.02284240722656,253.0751342773437,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,0.0,60.0,-23.223363876342773,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,9.445509203942493e-05,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,9.946574573405088e-05,289.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11065673828125,0.0,0.0,7.346507481997833e-05,289.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,9.946577483788133e-05,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,0.0004718223644886,288.7657470703125,294.1499938964844,252.9900054931641,252.2746124267578,254.01364135742188,253.0648498535156,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,0.0,60.0,-23.22994041442871,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.9512399174273e-05,289.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,7.34995337552391e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,9.951242100214586e-05,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,0.0004720436409115,288.7500915527344,294.1499938964844,252.97000122070312,252.2567901611328,253.9951934814453,253.0442657470703,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,0.0,60.0,-23.2431640625,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.9512399174273e-05,289.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,7.34995337552391e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,9.951242100214586e-05,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,0.0004720436409115,288.7500915527344,294.1499938964844,252.97000122070312,252.2567901611328,253.9951934814453,253.0442657470703,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,0.0,60.0,-23.2431640625,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,9.955672430805862e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,7.353226828854531e-05,289.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,9.955674613593146e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,0.0004722539160866,288.7344055175781,294.1499938964844,252.9499969482422,252.23892211914065,253.9767303466797,253.023666381836,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,0.0,60.0,-23.25609397888184,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,9.955672430805862e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,7.353226828854531e-05,289.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,9.955674613593146e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,0.0004722539160866,288.7344055175781,294.1499938964844,252.9499969482422,252.23892211914065,253.9767303466797,253.023666381836,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,0.0,60.0,-23.25609397888184,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,9.959747694665566e-05,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.35623762011528e-05,289.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.959750605048612e-05,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,0.0004724472528323,288.7186889648437,294.1499938964844,252.92999267578125,252.22105407714844,253.95822143554688,253.0030517578125,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,0.0,60.0,-23.26841354370117,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,9.959747694665566e-05,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.35623762011528e-05,289.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.959750605048612e-05,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,0.0004724472528323,288.7186889648437,294.1499938964844,252.92999267578125,252.22105407714844,253.95822143554688,253.0030517578125,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,0.0,60.0,-23.26841354370117,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,9.461401350563392e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940856933594,0.0,0.0,9.96331000351347e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,7.358868606388569e-05,289.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04412841796875,0.0,0.0,9.963312913896516e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0004726162296719,288.7029724121094,294.1499938964844,252.9100036621093,252.20315551757807,253.939682006836,252.9824676513672,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,0.0,60.0,-23.279645919799805,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,9.461401350563392e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940856933594,0.0,0.0,9.96331000351347e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,7.358868606388569e-05,289.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04412841796875,0.0,0.0,9.963312913896516e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0004726162296719,288.7029724121094,294.1499938964844,252.9100036621093,252.20315551757807,253.939682006836,252.9824676513672,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,0.0,60.0,-23.279645919799805,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572204589844,0.0,0.0,9.462928574066608e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,9.964917990146203e-05,289.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,7.360056042671204e-05,289.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,9.96492090052925e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.096435546875,0.0,0.0,0.0004726925108116,288.6950988769531,294.1499938964844,252.8999938964844,252.19419860839844,253.93038940429688,252.97218322753903,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,0.0,60.0,-23.284883499145508,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494079589844,0.0,0.0,9.464305185247213e-05,290.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.078125,0.0,0.0,9.96636736090295e-05,289.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,7.36112633603625e-05,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02880859375,0.0,0.0,9.966370271285996e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08837890625,0.0,0.0,0.0004727612831629,288.68719482421875,294.1499938964844,252.88999938964844,252.1852264404297,253.92111206054688,252.9619140625,286.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920921325683,0.0,0.0,0.0,0.0,60.0,-23.289794921875,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.466721530770884e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,9.968912490876392e-05,289.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,7.363005715887994e-05,289.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,9.968914673663676e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,0.0004728819767478,288.67144775390625,294.1499938964844,252.8699951171875,252.16729736328125,253.90249633789065,252.9413909912109,286.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,0.0,60.0,-23.298723220825195,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.466721530770884e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,9.968912490876392e-05,289.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,7.363005715887994e-05,289.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,9.968914673663676e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,0.0004728819767478,288.67144775390625,294.1499938964844,252.8699951171875,252.16729736328125,253.90249633789065,252.9413909912109,286.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,0.0,60.0,-23.298723220825195,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461730957031,0.0,0.0,9.971058170776814e-05,289.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,7.364591147052124e-05,289.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,9.971060353564098e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.0004729837819468,288.6556396484375,294.1499938964844,252.8500061035156,252.1493530273437,253.8838653564453,252.92092895507807,286.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,0.0,60.0,-23.30658721923828,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461730957031,0.0,0.0,9.971058170776814e-05,289.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,7.364591147052124e-05,289.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,9.971060353564098e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.0004729837819468,288.6556396484375,294.1499938964844,252.8500061035156,252.1493530273437,253.8838653564453,252.92092895507807,286.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,0.0,60.0,-23.30658721923828,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025329589844,0.0,0.0,9.470545046497136e-05,290.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,9.97293900582008e-05,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,7.365980127360672e-05,289.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,9.972941916203126e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,0.000473073014291,288.63983154296875,294.1499938964844,252.8300018310547,252.13140869140625,253.86520385742188,252.9005126953125,286.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,0.0,60.0,-23.31363105773925,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025329589844,0.0,0.0,9.470545046497136e-05,290.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,9.97293900582008e-05,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,7.365980127360672e-05,289.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,9.972941916203126e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,0.000473073014291,288.63983154296875,294.1499938964844,252.8300018310547,252.13140869140625,253.86520385742188,252.9005126953125,286.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,0.0,60.0,-23.31363105773925,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,9.472155943512917e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,9.974635031539948e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,7.367233047261834e-05,289.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,9.974637941922992e-05,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,0.0004731534572783,288.6240234375,294.1499938964844,252.8099975585937,252.1134490966797,253.8465270996093,252.8801422119141,286.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,0.0,60.0,-23.320192337036133,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,9.472155943512917e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,9.974635031539948e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,7.367233047261834e-05,289.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,9.974637941922992e-05,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,0.0004731534572783,288.6240234375,294.1499938964844,252.8099975585937,252.1134490966797,253.8465270996093,252.8801422119141,286.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,0.0,60.0,-23.320192337036133,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.472888632444663e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00616455078125,0.0,0.0,9.975407010642812e-05,289.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,7.367802754743025e-05,289.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.975409193430096e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,0.0004731900698971,288.6160888671875,294.1499938964844,252.8000030517578,252.10446166992188,253.8371734619141,252.8699645996093,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,0.0,60.0,-23.32326889038086,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,9.47359440033324e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,9.97614988591522e-05,289.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,7.368351361947134e-05,289.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.0,0.0,9.976152068702504e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,0.0004732253146357,288.6081848144531,294.1499938964844,252.7899932861328,252.09548950195312,253.8278045654297,252.8598175048828,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,0.0,60.0,-23.32625389099121,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,9.474919352214783e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98211669921875,0.0,0.0,9.97754541458562e-05,289.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411315917969,0.0,0.0,7.369382365141064e-05,289.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,9.977547597372904e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0004732914967462,288.5923156738281,294.1499938964844,252.7700042724609,252.07752990722656,253.8090667724609,252.83950805664065,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,0.0,60.0,-23.33198928833008,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,9.474919352214783e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98211669921875,0.0,0.0,9.97754541458562e-05,289.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411315917969,0.0,0.0,7.369382365141064e-05,289.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,9.977547597372904e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0004732914967462,288.5923156738281,294.1499938964844,252.7700042724609,252.07752990722656,253.8090667724609,252.83950805664065,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,0.0,60.0,-23.33198928833008,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,9.978873276850209e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.370363164227456e-05,289.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,9.978875459637492e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754943847656,0.0,0.0,0.0004733545065391,288.5764465332031,294.1499938964844,252.75,252.0595703125,253.7902984619141,252.8192443847656,286.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,0.0,60.0,-23.33749771118164,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,9.978873276850209e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.370363164227456e-05,289.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,9.978875459637492e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754943847656,0.0,0.0,0.0004733545065391,288.5764465332031,294.1499938964844,252.75,252.0595703125,253.7902984619141,252.8192443847656,286.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,0.0,60.0,-23.33749771118164,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.980183676816524e-05,289.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,7.371330866590142e-05,289.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,9.980185859603807e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.000473416672321,288.560546875,294.1499938964844,252.72999572753903,252.04161071777344,253.77151489257807,252.7989959716797,286.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,0.0,60.0,-23.3428955078125,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.980183676816524e-05,289.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,7.371330866590142e-05,289.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,9.980185859603807e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.000473416672321,288.560546875,294.1499938964844,252.72999572753903,252.04161071777344,253.77151489257807,252.7989959716797,286.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,0.0,60.0,-23.3428955078125,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,9.478696301812306e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339904785156,0.0,0.0,9.981522453017531e-05,289.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,7.37231966922991e-05,289.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,9.981525363400578e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0004734802059829,288.5446472167969,294.1499938964844,252.7100067138672,252.023666381836,253.7527008056641,252.77877807617188,286.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,0.0,60.0,-23.34829902648925,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,9.478696301812306e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339904785156,0.0,0.0,9.981522453017531e-05,289.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,7.37231966922991e-05,289.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,9.981525363400578e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0004734802059829,288.5446472167969,294.1499938964844,252.7100067138672,252.023666381836,253.7527008056641,252.77877807617188,286.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,0.0,60.0,-23.34829902648925,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,9.479353320784868e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,9.982214396586642e-05,289.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,7.372830441454425e-05,289.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,9.982216579373926e-05,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0004735130059998,288.5367126464844,294.1499938964844,252.6999969482422,252.0146942138672,253.7432861328125,252.76866149902344,286.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,0.0,60.0,-23.35103225708008,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
