time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531960,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,9.480031440034507e-05,290.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,9.982928895624354e-05,289.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,7.373358675977215e-05,289.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,9.98293107841164e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,0.0004735469119623,288.5287475585937,294.1499938964844,252.69000244140625,252.00572204589844,253.73385620117188,252.7585601806641,286.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,0.0,60.0,-23.353803634643555,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,9.48146334849298e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,9.984436474042012e-05,289.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,7.374471897492185e-05,289.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,9.984438656829298e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,0.0004736184200737,288.5128173828125,294.1499938964844,252.6699981689453,251.98780822753903,253.71499633789065,252.7383575439453,286.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,0.0,60.0,-23.35950088500977,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,9.48146334849298e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,9.984436474042012e-05,289.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,7.374471897492185e-05,289.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,9.984438656829298e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,0.0004736184200737,288.5128173828125,294.1499938964844,252.6699981689453,251.98780822753903,253.71499633789065,252.7383575439453,286.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,0.0,60.0,-23.35950088500977,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,9.483001485932618e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,9.98605610220693e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,7.375668792519718e-05,289.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,9.986058284994216e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0004736952541861,288.4968566894531,294.1499938964844,252.6499938964844,251.9698944091797,253.69610595703125,252.7181396484375,286.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,0.0,60.0,-23.365434646606445,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,9.483001485932618e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,9.98605610220693e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,7.375668792519718e-05,289.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,9.986058284994216e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0004736952541861,288.4968566894531,294.1499938964844,252.6499938964844,251.9698944091797,253.69610595703125,252.7181396484375,286.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,0.0,60.0,-23.365434646606445,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.484663314651698e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,9.987805970013142e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321533203125,0.0,0.0,7.376961002591997e-05,289.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,9.987808152800426e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.0004737782583106,288.4808959960937,294.1499938964844,252.6300048828125,251.9519958496093,253.6772003173828,252.69793701171875,286.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,0.0,60.0,-23.37164878845215,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.484663314651698e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,9.987805970013142e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321533203125,0.0,0.0,7.376961002591997e-05,289.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,9.987808152800426e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.0004737782583106,288.4808959960937,294.1499938964844,252.6300048828125,251.9519958496093,253.6772003173828,252.69793701171875,286.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,0.0,60.0,-23.37164878845215,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,9.486452472629026e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,9.989690443035216e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165283203125,0.0,0.0,7.378352165687829e-05,289.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,9.9896926258225e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.0,0.0,0.0004738676652777,288.46490478515625,294.1499938964844,252.6100006103516,251.9341278076172,253.6582794189453,252.6777191162109,286.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,0.0,60.0,-23.37816429138184,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,9.486452472629026e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,9.989690443035216e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165283203125,0.0,0.0,7.378352165687829e-05,289.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,9.9896926258225e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.0,0.0,0.0004738676652777,288.46490478515625,294.1499938964844,252.6100006103516,251.9341278076172,253.6582794189453,252.6777191162109,286.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,0.0,60.0,-23.37816429138184,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,9.48739834711887e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,9.990686521632595e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,7.379088492598385e-05,289.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,9.99068870441988e-05,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,0.0004739149007946,288.4569091796875,294.1499938964844,252.6000061035156,251.9252014160156,253.6488037109375,252.6676025390625,286.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,0.0,60.0,-23.38154602050781,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,9.488382784184068e-05,290.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,9.991723345592618e-05,289.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,7.379853923339397e-05,289.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966613769531,0.0,0.0,9.99172480078414e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,0.000473964086268,288.44891357421875,294.1499938964844,252.58999633789065,251.91629028320312,253.63931274414065,252.65750122070312,286.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,0.0,60.0,-23.385013580322266,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79791259765625,0.0,0.0,9.490475349593908e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,9.993926505558191e-05,289.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,7.381480827461928e-05,289.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,9.993928688345476e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,0.0004740685981232,288.43292236328125,294.1499938964844,252.57000732421875,251.89846801757807,253.620346069336,252.63726806640625,286.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,0.0,60.0,-23.392223358154297,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79791259765625,0.0,0.0,9.490475349593908e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,9.993926505558191e-05,289.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,7.381480827461928e-05,289.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,9.993928688345476e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,0.0004740685981232,288.43292236328125,294.1499938964844,252.57000732421875,251.89846801757807,253.620346069336,252.63726806640625,286.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,0.0,60.0,-23.392223358154297,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820739746094,0.0,0.0,9.492770914221182e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80523681640625,0.0,0.0,9.996343578677624e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,7.383266347460449e-05,289.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,9.996345761464907e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0004741832672152,288.4169006347656,294.1499938964844,252.5500030517578,251.8806610107422,253.60134887695312,252.6170196533203,286.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,0.0,60.0,-23.399883270263672,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820739746094,0.0,0.0,9.492770914221182e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80523681640625,0.0,0.0,9.996343578677624e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,7.383266347460449e-05,289.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,9.996345761464907e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0004741832672152,288.4169006347656,294.1499938964844,252.5500030517578,251.8806610107422,253.60134887695312,252.6170196533203,286.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,0.0,60.0,-23.399883270263672,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,9.495402628090233e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890930175781,0.0,0.0,9.999114990932868e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,7.385313074337319e-05,289.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,9.999117173720153e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973022460937,0.0,0.0,0.0004743147292174,288.4008483886719,294.1499938964844,252.5303192138672,251.8632354736328,253.58233642578125,252.59678649902344,286.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,0.0,60.0,-23.4080810546875,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,9.495402628090233e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890930175781,0.0,0.0,9.999114990932868e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,7.385313074337319e-05,289.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,9.999117173720153e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973022460937,0.0,0.0,0.0004743147292174,288.4008483886719,294.1499938964844,252.5303192138672,251.8632354736328,253.58233642578125,252.59678649902344,286.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,0.0,60.0,-23.4080810546875,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503662109375,0.0,0.0,9.498517465544865e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0001000239499262,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,7.387735968222842e-05,289.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.734130859375,0.0,0.0,0.0001000239717541,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.000474470318295,288.3847961425781,294.1499938964844,252.5112762451172,251.84646606445312,253.5633087158203,252.5767364501953,286.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,0.0,60.0,-23.41697883605957,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503662109375,0.0,0.0,9.498517465544865e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0001000239499262,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,7.387735968222842e-05,289.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.734130859375,0.0,0.0,0.0001000239717541,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.000474470318295,288.3847961425781,294.1499938964844,252.5112762451172,251.84646606445312,253.5633087158203,252.5767364501953,286.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,0.0,60.0,-23.41697883605957,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.742431640625,0.0,0.0,9.500241139903665e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648620605469,0.0,0.0,0.0001000421034405,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,7.389076927211136e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262878417969,0.0,0.0,0.0001000421252683,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,0.0004745564365293,288.37677001953125,294.1499938964844,252.50196838378903,251.8383026123047,253.5537872314453,252.56678771972656,286.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,0.0,60.0,-23.42168617248535,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344970703125,0.0,0.0,9.502112516202033e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0001000618067337,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,7.390532118733972e-05,289.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71844482421875,0.0,0.0,0.0001000618285615,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647705078125,0.0,0.0,0.0004746499180328,288.3687438964844,294.1499938964844,252.4927978515625,251.830307006836,253.5442810058593,252.55691528320312,286.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,0.0,60.0,-23.42661666870117,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185974121094,0.0,0.0,9.506211063126102e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,0.0001001049749902,289.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066650390625,0.0,0.0,7.393720443360507e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,0.0001001049895421,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485046386719,0.0,0.0,0.00047485466348,288.3526611328125,294.1499938964844,252.474853515625,251.8147125244141,253.52525329589844,252.53738403320312,286.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,0.0,60.0,-23.437061309814453,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185974121094,0.0,0.0,9.506211063126102e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,0.0001001049749902,289.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066650390625,0.0,0.0,7.393720443360507e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,0.0001001049895421,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485046386719,0.0,0.0,0.00047485466348,288.3526611328125,294.1499938964844,252.474853515625,251.8147125244141,253.52525329589844,252.53738403320312,286.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,0.0,60.0,-23.437061309814453,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,9.51084730331786e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,0.0001001537966658,289.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,7.397326407954097e-05,289.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6870422363281,0.0,0.0,0.0001001538112177,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,0.000475086242659,288.3365478515625,294.1499938964844,252.45741271972656,251.79962158203125,253.5062561035156,252.51821899414065,286.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,0.0,60.0,-23.448461532592773,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,9.51084730331786e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,0.0001001537966658,289.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,7.397326407954097e-05,289.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6870422363281,0.0,0.0,0.0001001538112177,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,0.000475086242659,288.3365478515625,294.1499938964844,252.45741271972656,251.79962158203125,253.5062561035156,252.51821899414065,286.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,0.0,60.0,-23.448461532592773,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,9.515999408904464e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082214355469,0.0,0.0,0.0001002080534817,289.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,7.401333277812228e-05,289.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0001002080680336,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,0.0004753436369355,288.3204345703125,294.1499938964844,252.44039916992188,251.78501892089844,253.48727416992188,252.4994354248047,286.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,0.0,60.0,-23.460824966430664,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,9.515999408904464e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082214355469,0.0,0.0,0.0001002080534817,289.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,7.401333277812228e-05,289.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0001002080680336,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,0.0004753436369355,288.3204345703125,294.1499938964844,252.44039916992188,251.78501892089844,253.48727416992188,252.4994354248047,286.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,0.0,60.0,-23.460824966430664,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708068847656,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001002674325718,289.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,7.405719225062057e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,0.0001002674543997,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995849609375,0.0,0.0,0.0004756253038067,288.3042907714844,294.1499938964844,252.42379760742188,251.7708435058593,253.4683074951172,252.48101806640625,286.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,0.0,60.0,-23.4741325378418,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708068847656,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001002674325718,289.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,7.405719225062057e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,0.0001002674543997,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995849609375,0.0,0.0,0.0004756253038067,288.3042907714844,294.1499938964844,252.42379760742188,251.7708435058593,253.4683074951172,252.48101806640625,286.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,0.0,60.0,-23.4741325378418,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628112792969,0.0,0.0,9.52463160501793e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838684082031,0.0,0.0,0.0001002989447442,289.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513977050781,0.0,0.0,7.408046803902835e-05,289.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,0.0001002989665721,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0004757748101837,288.29620361328125,294.1499938964844,252.4156188964844,251.76388549804688,253.45884704589844,252.4719696044922,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,0.0,60.0,-23.481136322021484,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,9.527718793833628e-05,290.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757507324219,0.0,0.0,0.0001003314609988,289.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,7.410448597511277e-05,289.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,0.0001003314755507,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,0.0004759290313813,288.2881164550781,294.1499938964844,252.4075469970703,251.75701904296875,253.44940185546875,252.4630126953125,286.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,0.0,60.0,-23.48834228515625,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001003991565085,289.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,7.415448635583743e-05,289.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239929199219,0.0,0.0,0.0001003991783363,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,0.0004762501630466,288.2719421386719,294.1499938964844,252.3916015625,251.74354553222656,253.43052673339844,252.44534301757807,286.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,0.0,60.0,-23.50325584411621,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001003991565085,289.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,7.415448635583743e-05,289.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239929199219,0.0,0.0,0.0001003991783363,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,0.0004762501630466,288.2719421386719,294.1499938964844,252.3916015625,251.74354553222656,253.43052673339844,252.44534301757807,286.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,0.0,60.0,-23.50325584411621,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,9.540848259348422e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432189941406,0.0,0.0,0.0001004697187454,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,7.420660404022783e-05,289.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,0.0001004697332973,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505432128906,0.0,0.0,0.0004765848570968,288.2557373046875,294.1499938964844,252.3759307861328,251.7303466796875,253.41168212890625,252.42800903320312,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,0.0,60.0,-23.51875305175781,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,9.540848259348422e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432189941406,0.0,0.0,0.0001004697187454,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,7.420660404022783e-05,289.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,0.0001004697332973,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505432128906,0.0,0.0,0.0004765848570968,288.2557373046875,294.1499938964844,252.3759307861328,251.7303466796875,253.41168212890625,252.42800903320312,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,0.0,60.0,-23.51875305175781,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,9.54770584939979e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,0.0001005419253488,289.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59588623046875,0.0,0.0,7.42599368095398e-05,289.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5923156738281,0.0,0.0,0.0001005419471766,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0004769274091813,288.239501953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3928985595703,252.4110107421875,286.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,0.0,60.0,-23.53461647033692,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,9.54770584939979e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,0.0001005419253488,289.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59588623046875,0.0,0.0,7.42599368095398e-05,289.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5923156738281,0.0,0.0,0.0001005419471766,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0004769274091813,288.239501953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3928985595703,252.4110107421875,286.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,0.0,60.0,-23.53461647033692,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,9.554598364047706e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,0.0001006145103019,289.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,7.43135460652411e-05,289.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,0.0001006145248538,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.0004772717074956,288.2232666015625,294.1499938964844,252.3451995849609,251.70458984375,253.3741455078125,252.394287109375,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,0.0,60.0,-23.55058479309082,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,9.554598364047706e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,0.0001006145103019,289.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,7.43135460652411e-05,289.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,0.0001006145248538,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.0004772717074956,288.2232666015625,294.1499938964844,252.3451995849609,251.70458984375,253.3741455078125,252.394287109375,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,0.0,60.0,-23.55058479309082,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
