time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534300,289.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58270263671875,0.0,0.0,9.558012970956042e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,0.0001006504680844,289.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,7.434010331053287e-05,289.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685119628906,0.0,0.0,0.0001006504899123,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,0.0004774422850459,288.2151184082031,294.1499938964844,252.33761596679688,251.69825744628903,253.36480712890625,252.38604736328125,286.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,0.0,60.0,-23.55851554870605,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,9.561369370203464e-05,290.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59429931640625,0.0,0.0,0.0001006858146865,289.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56402587890625,0.0,0.0,7.436620944645256e-05,289.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.560546875,0.0,0.0,0.0001006858365144,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,0.0004776099522132,288.2069702148437,294.1499938964844,252.3300628662109,251.6919403076172,253.35546875,252.3778533935547,286.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,0.0,60.0,-23.56633758544922,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,0.0001007532991934,289.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,7.441604975610971e-05,289.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,0.0001007533137453,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,0.0004779300652444,288.1907043457031,294.1499938964844,252.31500244140625,251.67938232421875,253.3368225097656,252.3616485595703,286.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,0.0,60.0,-23.581466674804688,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,0.0001007532991934,289.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,7.441604975610971e-05,289.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,0.0001007533137453,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,0.0004779300652444,288.1907043457031,294.1499938964844,252.31500244140625,251.67938232421875,253.3368225097656,252.3616485595703,286.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,0.0,60.0,-23.581466674804688,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,9.57344745984301e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,0.0001008130057016,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,7.446014933520928e-05,289.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0001008130202535,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,0.0004782133037224,288.17437744140625,294.1499938964844,252.3000030517578,251.6668701171875,253.31825256347656,252.3456573486328,286.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,0.0,60.0,-23.59506225585937,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,9.57344745984301e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,0.0001008130057016,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,7.446014933520928e-05,289.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0001008130202535,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,0.0004782133037224,288.17437744140625,294.1499938964844,252.3000030517578,251.6668701171875,253.31825256347656,252.3456573486328,286.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,0.0,60.0,-23.59506225585937,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263366699219,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54522705078125,0.0,0.0,0.000100864257547,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,7.449800614267588e-05,289.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,0.0001008642720989,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,0.0004784564080182,288.1580505371094,294.1499938964844,252.2849884033203,251.65435791015625,253.2997131347656,252.329818725586,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,0.0,60.0,-23.606971740722656,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263366699219,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54522705078125,0.0,0.0,0.000100864257547,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,7.449800614267588e-05,289.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,0.0001008642720989,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,0.0004784564080182,288.1580505371094,294.1499938964844,252.2849884033203,251.65435791015625,253.2997131347656,252.329818725586,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,0.0,60.0,-23.606971740722656,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52886962890625,0.0,0.0,0.000100905119325,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,7.452818681485951e-05,289.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49676513671875,0.0,0.0,0.0001009051338769,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355529785156,0.0,0.0,0.000478650239529,288.1417236328125,294.1499938964844,252.2699432373047,251.64178466796875,253.28125,252.31411743164065,286.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,0.0,60.0,-23.616775512695312,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52886962890625,0.0,0.0,0.000100905119325,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,7.452818681485951e-05,289.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49676513671875,0.0,0.0,0.0001009051338769,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355529785156,0.0,0.0,0.000478650239529,288.1417236328125,294.1499938964844,252.2699432373047,251.64178466796875,253.28125,252.31411743164065,286.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,0.0,60.0,-23.616775512695312,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,9.583659266354516e-05,290.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206604003906,0.0,0.0,0.0001009205443551,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920654296875,0.0,0.0,7.453958096448332e-05,289.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,0.000100920558907,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273132324219,0.0,0.0,0.0004787234065588,288.133544921875,294.1499938964844,252.26239013671875,251.63546752929688,253.27203369140625,252.3063201904297,286.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,0.0,60.0,-23.62046241760254,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,9.584936924511568e-05,290.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,0.0001009339976008,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48406982421875,0.0,0.0,7.454951264662668e-05,289.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,0.0001009340121527,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,0.000478787231259,288.1253662109375,294.1499938964844,252.2548065185547,251.62911987304688,253.2628326416016,252.2985382080078,286.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,0.0,60.0,-23.62369155883789,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778747558594,0.0,0.0,9.58659074967727e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,0.0001009514089673,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.468017578125,0.0,0.0,7.456237653968856e-05,289.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0001009514307952,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0004788698279298,288.1089782714844,294.1499938964844,252.23953247070312,251.6163024902344,253.2444610595703,252.2830047607422,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,0.0,60.0,-23.62816619873047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778747558594,0.0,0.0,9.58659074967727e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,0.0001009514089673,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.468017578125,0.0,0.0,7.456237653968856e-05,289.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0001009514307952,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0004788698279298,288.1089782714844,294.1499938964844,252.23953247070312,251.6163024902344,253.2444610595703,252.2830047607422,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,0.0,60.0,-23.62816619873047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,9.58722157520242e-05,290.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0001009580519166,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.456728053512052e-05,289.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0001009580664685,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,0.0004789013473782,288.0926208496094,294.1499938964844,252.2240753173828,251.6032867431641,253.2261505126953,252.2675018310547,286.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,0.0,60.0,-23.630151748657227,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,9.58722157520242e-05,290.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0001009580519166,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.456728053512052e-05,289.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0001009580664685,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,0.0004789013473782,288.0926208496094,294.1499938964844,252.2240753173828,251.6032867431641,253.2261505126953,252.2675018310547,286.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,0.0,60.0,-23.630151748657227,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,9.586850501364096e-05,290.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,0.0001009541447274,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358825683594,0.0,0.0,7.45643992559053e-05,289.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327392578125,0.0,0.0,0.0001009541665553,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,0.000478882837342,288.07623291015625,294.1499938964844,252.2084045410156,251.5900421142578,253.2078857421875,252.251953125,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,0.0,60.0,-23.629610061645508,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,9.586850501364096e-05,290.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,0.0001009541447274,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358825683594,0.0,0.0,7.45643992559053e-05,289.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327392578125,0.0,0.0,0.0001009541665553,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,0.000478882837342,288.07623291015625,294.1499938964844,252.2084045410156,251.5900421142578,253.2078857421875,252.251953125,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,0.0,60.0,-23.629610061645508,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,9.585746010998264e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,0.0001009425104712,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198303222656,0.0,0.0,7.455580634996295e-05,289.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,0.000100942532299,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,0.0004788276273757,288.0598449707031,294.1499938964844,252.1924591064453,251.5764923095703,253.18966674804688,252.23635864257807,286.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,0.0,60.0,-23.627286911010746,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,9.585746010998264e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,0.0001009425104712,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198303222656,0.0,0.0,7.455580634996295e-05,289.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,0.000100942532299,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,0.0004788276273757,288.0598449707031,294.1499938964844,252.1924591064453,251.5764923095703,253.18966674804688,252.23635864257807,286.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,0.0,60.0,-23.627286911010746,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,9.584925282979384e-05,290.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,0.0001009338739095,289.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117736816406,0.0,0.0,7.454942533513531e-05,289.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,0.0001009338884614,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,0.0004787866782862,288.0516357421875,294.1499938964844,252.1843719482422,251.5695953369141,253.1805725097656,252.2285003662109,286.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,0.0,60.0,-23.625471115112305,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,9.583955397829412e-05,290.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.000100923658465,289.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037475585937,0.0,0.0,7.45418801670894e-05,289.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006652832031,0.0,0.0,0.0001009236730169,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0004787381913047,288.0434265136719,294.1499938964844,252.1762084960937,251.56260681152344,253.17149353027344,252.2206268310547,286.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,0.0,60.0,-23.623275756835938,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,0.0001008995386655,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.452406862284988e-05,289.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,0.0001008995532174,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,0.000478623813251,288.02703857421875,294.1499938964844,252.1596069335937,251.54833984375,253.15335083007807,252.2047119140625,286.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,0.0,60.0,-23.618053436279297,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,0.0001008995386655,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.452406862284988e-05,289.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,0.0001008995532174,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,0.000478623813251,288.02703857421875,294.1499938964844,252.1596069335937,251.54833984375,253.15335083007807,252.2047119140625,286.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,0.0,60.0,-23.618053436279297,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38067626953125,0.0,0.0,9.579063043929636e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3975524902344,0.0,0.0,0.0001008721446851,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,7.450382690876722e-05,289.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,0.000100872159237,290.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0004784938355442,288.0106201171875,294.1499938964844,252.14259338378903,251.5336456298828,253.1352386474609,252.18858337402344,286.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,0.0,60.0,-23.6120662689209,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38067626953125,0.0,0.0,9.579063043929636e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3975524902344,0.0,0.0,0.0001008721446851,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,7.450382690876722e-05,289.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,0.000100872159237,290.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0004784938355442,288.0106201171875,294.1499938964844,252.14259338378903,251.5336456298828,253.1352386474609,252.18858337402344,286.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,0.0,60.0,-23.6120662689209,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,9.576328011462464e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,0.0001008433391689,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,7.448255200870335e-05,289.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,0.0001008433537208,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0004783571930602,287.9942321777344,294.1499938964844,252.1251373291016,251.5184631347656,253.1171417236328,252.1721649169922,285.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,0.0,60.0,-23.60579872131348,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,9.576328011462464e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,0.0001008433391689,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,7.448255200870335e-05,289.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,0.0001008433537208,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0004783571930602,287.9942321777344,294.1499938964844,252.1251373291016,251.5184631347656,253.1171417236328,252.1721649169922,285.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,0.0,60.0,-23.60579872131348,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0001008148901746,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33935546875,0.0,0.0,7.446153904311359e-05,289.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,0.0001008149047265,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,0.0004782222677022,287.9778137207031,294.1499938964844,252.1071929931641,251.5027618408203,253.0990600585937,252.15542602539065,285.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,0.0,60.0,-23.599693298339844,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0001008148901746,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33935546875,0.0,0.0,7.446153904311359e-05,289.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,0.0001008149047265,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,0.0004782222677022,287.9778137207031,294.1499938964844,252.1071929931641,251.5027618408203,253.0990600585937,252.15542602539065,285.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,0.0,60.0,-23.599693298339844,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,9.57233933149837e-05,290.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,0.0001008013350656,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313293457031,0.0,0.0,7.445152732543647e-05,289.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,0.0001008013496175,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,0.0004781579482369,287.9696044921875,294.1499938964844,252.09803771972656,251.49468994140625,253.0900115966797,252.1469116210937,285.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,0.0,60.0,-23.59684562683105,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,9.571130794938654e-05,289.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,0.0001007886094157,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,7.444213406415656e-05,289.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,0.0001007886239676,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,0.0004780975868925,287.9613952636719,294.1499938964844,252.08872985839844,251.4864654541016,253.0809631347656,252.13829040527344,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,0.0,60.0,-23.594219207763672,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,9.569014946464448e-05,289.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0001007663231575,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,7.442567584803328e-05,289.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,0.0001007663377095,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,0.0004779919108841,287.9449768066406,294.1499938964844,252.0696716308593,251.4695739746093,253.06288146972656,252.1207275390625,285.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,0.0,60.0,-23.589832305908203,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,9.569014946464448e-05,289.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0001007663231575,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,7.442567584803328e-05,289.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,0.0001007663377095,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,0.0004779919108841,287.9449768066406,294.1499938964844,252.0696716308593,251.4695739746093,253.06288146972656,252.1207275390625,285.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,0.0,60.0,-23.589832305908203,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,9.56737931119278e-05,289.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0001007491009659,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.441295019816607e-05,289.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,0.0001007491155178,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210754394531,0.0,0.0,0.000477910216432,287.9285583496094,294.1499938964844,252.0500030517578,251.4519958496093,253.0447540283203,252.1027069091797,285.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,0.0,60.0,-23.586803436279297,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,9.56737931119278e-05,289.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0001007491009659,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.441295019816607e-05,289.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,0.0001007491155178,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210754394531,0.0,0.0,0.000477910216432,287.9285583496094,294.1499938964844,252.0500030517578,251.4519958496093,253.0447540283203,252.1027069091797,285.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,0.0,60.0,-23.586803436279297,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,9.565668005961923e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0001007310856948,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27490234375,0.0,0.0,7.439964247168973e-05,289.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,0.0001007311002467,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,0.000477824738482,287.9121398925781,294.1499938964844,252.0287628173828,251.43280029296875,253.026596069336,252.0839233398437,285.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994458377361,0.0,0.0,0.0,0.0,60.0,-23.58514213562012,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,9.565668005961923e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0001007310856948,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27490234375,0.0,0.0,7.439964247168973e-05,289.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,0.0001007311002467,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,0.000477824738482,287.9121398925781,294.1499938964844,252.0287628173828,251.43280029296875,253.026596069336,252.0839233398437,285.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994458377361,0.0,0.0,0.0,0.0,60.0,-23.58514213562012,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671203613281,0.0,0.0,9.563330240780488e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,0.0001007064638542,289.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,7.438145985361189e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.0,0.0001007064784062,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0004777079739142,287.8957214355469,294.1499938964844,252.00515747070312,251.41114807128903,253.0083770751953,252.064208984375,285.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231612056493,0.0,0.0,0.0,0.0,60.0,-23.58390045166016,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
