time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536640,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671203613281,0.0,0.0,9.563330240780488e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,0.0001007064638542,289.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,7.438145985361189e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.0,0.0001007064784062,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0004777079739142,287.8957214355469,294.1499938964844,252.00515747070312,251.41114807128903,253.0083770751953,252.064208984375,285.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231612056493,0.0,0.0,0.0,0.0,60.0,-23.58390045166016,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590026855469,0.0,0.0,9.561926708556712e-05,289.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743530273437,0.0,0.0,0.0001006916863843,289.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,7.437054591719061e-05,289.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,0.0001006917009362,290.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,0.0004776378627866,287.88751220703125,294.1499938964844,251.9925079345703,251.3994598388672,252.99920654296875,252.05377197265625,285.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063932632751403e-09,0.0010188050800934,-0.0201773643493652,0.0,0.0,0.0,0.0,60.0,-23.58333396911621,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.56038202275522e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,0.0001006754246191,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.43585333111696e-05,289.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2399597167969,0.0,0.0,0.000100675439171,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,0.0004775607085321,287.8793029785156,294.1499938964844,251.9793243408203,251.38720703125,252.9900054931641,252.0429534912109,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.04468669457492e-09,0.0010186405852437,-0.020126961171627,0.0,0.0,0.0,0.0,60.0,-23.58279037475586,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2346496582031,0.0,0.0,9.556907752994448e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,0.0001006388338282,289.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,7.43315031286329e-05,289.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,0.0001006388483801,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004773871332872,287.86285400390625,294.1499938964844,251.951400756836,251.36111450195312,252.9715118408203,252.02020263671875,285.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001392437506638e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,0.0,60.0,-23.581790924072266,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2346496582031,0.0,0.0,9.556907752994448e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,0.0001006388338282,289.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,7.43315031286329e-05,289.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,0.0001006388483801,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004773871332872,287.86285400390625,294.1499938964844,251.951400756836,251.36111450195312,252.9715118408203,252.02020263671875,285.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001392437506638e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,0.0,60.0,-23.581790924072266,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184143066406,0.0,0.0,9.55293289734982e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.00010059698252,289.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,7.430059486068785e-05,289.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.000100596989796,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,0.0004771886160597,287.846435546875,294.1499938964844,251.9215240478516,251.3330078125,252.9528045654297,251.9956817626953,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951874714251517e-09,0.0010178469819948,-0.0198838952928781,0.0,0.0,0.0,0.0,60.0,-23.580949783325195,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184143066406,0.0,0.0,9.55293289734982e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.00010059698252,289.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,7.430059486068785e-05,289.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.000100596989796,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,0.0004771886160597,287.846435546875,294.1499938964844,251.9215240478516,251.3330078125,252.9528045654297,251.9956817626953,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951874714251517e-09,0.0010178469819948,-0.0198838952928781,0.0,0.0,0.0,0.0,60.0,-23.580949783325195,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021789550781,0.0,0.0,9.548558591632172e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0001005509184324,289.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,7.426657248288393e-05,289.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0001005509257083,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220764160156,0.0,0.0,0.0004769701045006,287.8300170898437,294.1499938964844,251.88983154296875,251.30303955078125,252.9339141845703,251.9696502685547,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,0.0,60.0,-23.580265045166016,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021789550781,0.0,0.0,9.548558591632172e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0001005509184324,289.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,7.426657248288393e-05,289.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0001005509257083,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220764160156,0.0,0.0,0.0004769701045006,287.8300170898437,294.1499938964844,251.88983154296875,251.30303955078125,252.9339141845703,251.9696502685547,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,0.0,60.0,-23.580265045166016,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,9.543760097585618e-05,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004089355469,0.0,0.0,0.0001005003869067,289.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.422924682032317e-05,289.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,0.0001005003941827,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,0.000476730405353,287.8135681152344,294.1499938964844,251.85646057128903,251.27134704589844,252.9147491455078,251.94175720214844,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,0.0,60.0,-23.579790115356445,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,9.543760097585618e-05,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004089355469,0.0,0.0,0.0001005003869067,289.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.422924682032317e-05,289.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,0.0001005003941827,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,0.000476730405353,287.8135681152344,294.1499938964844,251.85646057128903,251.27134704589844,252.9147491455078,251.94175720214844,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,0.0,60.0,-23.579790115356445,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,9.541255712974817e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19219970703125,0.0,0.0,0.0001004740115604,289.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,7.420976908179e-05,289.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,0.0001004740188363,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,0.0004766052879858,287.80535888671875,294.1499938964844,251.8392028808593,251.25489807128903,252.9050750732422,251.92730712890625,285.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,0.0,60.0,-23.579608917236328,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,9.538645099382848e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0001004465229925,289.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,7.418946916004643e-05,289.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1594543457031,0.0,0.0,0.0001004465375444,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,0.0004764749028254,287.7971496582031,294.1499938964844,251.82156372070312,251.2380828857422,252.8953399658203,251.91241455078125,285.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,0.0,60.0,-23.579484939575195,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.533217235002668e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,0.0001003893630695,289.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,7.414724677801132e-05,289.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,0.0001003893703455,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0004762037715408,287.7807312011719,294.1499938964844,251.7852783203125,251.2033843994141,252.8756561279297,251.8816070556641,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,0.0,60.0,-23.579360961914062,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.533217235002668e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,0.0001003893630695,289.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,7.414724677801132e-05,289.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,0.0001003893703455,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0004762037715408,287.7807312011719,294.1499938964844,251.7852783203125,251.2033843994141,252.8756561279297,251.8816070556641,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,0.0,60.0,-23.579360961914062,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,0.0001003292563837,289.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,7.410285616060719e-05,289.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0001003292709356,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0004759186704177,287.7643127441406,294.1499938964844,251.74774169921875,251.1674041748047,252.8556671142578,251.849365234375,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,0.0,60.0,-23.57942581176757,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,0.0001003292563837,289.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,7.410285616060719e-05,289.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0001003292709356,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0004759186704177,287.7643127441406,294.1499938964844,251.74774169921875,251.1674041748047,252.8556671142578,251.849365234375,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,0.0,60.0,-23.57942581176757,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,9.521570609649645e-05,289.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.000100266712252,289.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,7.405666110571474e-05,289.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0001002667268039,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.00047562198597,287.7478942871094,294.1499938964844,251.70909118652344,251.1302947998047,252.8353729248047,251.81581115722656,285.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,0.0,60.0,-23.57967185974121,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,9.521570609649645e-05,289.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.000100266712252,289.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,7.405666110571474e-05,289.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0001002667268039,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.00047562198597,287.7478942871094,294.1499938964844,251.70909118652344,251.1302947998047,252.8353729248047,251.81581115722656,285.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,0.0,60.0,-23.57967185974121,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.515439160168172e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001002021526801,289.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,7.400897447951138e-05,289.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,0.000100202167232,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0004753157263621,287.7314758300781,294.1499938964844,251.6694793701172,251.09217834472656,252.8147430419922,251.7810516357422,285.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,0.0,60.0,-23.58009529113769,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.515439160168172e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001002021526801,289.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,7.400897447951138e-05,289.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,0.000100202167232,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0004753157263621,287.7314758300781,294.1499938964844,251.6694793701172,251.09217834472656,252.8147430419922,251.7810516357422,285.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,0.0,60.0,-23.58009529113769,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.512310498394072e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,0.000100169207144,289.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,7.398464367724955e-05,289.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0001001692216959,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,0.0004751594387926,287.7232971191406,294.1499938964844,251.6493530273437,251.0727996826172,252.8042755126953,251.76319885253903,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,0.0,60.0,-23.58038330078125,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,9.509157825959846e-05,289.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0001001360069494,289.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,7.396012370008975e-05,289.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0001001360215013,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,0.000475001957966,287.715087890625,294.1499938964844,251.6290283203125,251.05322265625,252.7937469482422,251.74513244628903,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,0.0,60.0,-23.580707550048828,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.502770262770356e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,0.0001000687479972,289.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.391044346150011e-05,289.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,0.0001000687552732,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0004746828926727,287.6986999511719,294.1499938964844,251.587890625,251.0135498046875,252.7723999023437,251.70828247070312,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,0.0,60.0,-23.581504821777344,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.502770262770356e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,0.0001000687479972,289.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.391044346150011e-05,289.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,0.0001000687552732,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0004746828926727,287.6986999511719,294.1499938964844,251.587890625,251.0135498046875,252.7723999023437,251.70828247070312,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,0.0,60.0,-23.581504821777344,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,9.496326674707234e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,0.0001000008924165,289.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,7.386032666545361e-05,289.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0001000008996925,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,0.0004743610334116,287.6822814941406,294.1499938964844,251.5461883544922,250.97332763671875,252.750717163086,251.670654296875,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,0.0,60.0,-23.582494735717773,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,9.496326674707234e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,0.0001000008924165,289.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,7.386032666545361e-05,289.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0001000008996925,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,0.0004743610334116,287.6822814941406,294.1499938964844,251.5461883544922,250.97332763671875,252.750717163086,251.670654296875,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,0.0,60.0,-23.582494735717773,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.489869989920408e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,9.99328913167119e-05,289.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,7.38101007300429e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.993290586862712e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,0.0004740384756587,287.6658935546875,294.1499938964844,251.50408935546875,250.93267822265625,252.7286834716797,251.63229370117188,285.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,0.0,60.0,-23.583709716796875,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.489869989920408e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,9.99328913167119e-05,289.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,7.38101007300429e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.993290586862712e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,0.0004740384756587,287.6658935546875,294.1499938964844,251.50408935546875,250.93267822265625,252.7286834716797,251.63229370117188,285.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,0.0,60.0,-23.583709716796875,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.483444591751322e-05,289.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,9.98652321868576e-05,289.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,7.376012217719108e-05,289.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,9.986523946281524e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0004737175186164,287.6495361328125,294.1499938964844,251.4617156982422,250.8917694091797,252.7063140869141,251.59336853027344,285.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,0.0,60.0,-23.585147857666016,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.483444591751322e-05,289.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,9.98652321868576e-05,289.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,7.376012217719108e-05,289.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,9.986523946281524e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0004737175186164,287.6495361328125,294.1499938964844,251.4617156982422,250.8917694091797,252.7063140869141,251.59336853027344,285.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,0.0,60.0,-23.585147857666016,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,9.480259905103594e-05,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.983169729821384e-05,289.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,7.37353548174724e-05,289.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.983170457417144e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,0.000473558466183,287.6413269042969,294.1499938964844,251.4404754638672,250.8712615966797,252.6949920654297,251.57373046875,285.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,0.0,60.0,-23.58596420288086,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.47710359469056e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.979845344787464e-05,289.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,7.371080573648214e-05,289.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.979846799978986e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0004734007816296,287.6331481933594,294.1499938964844,251.41921997070312,250.8507232666016,252.6835784912109,251.55398559570312,285.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,0.0,60.0,-23.58685302734375,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.470899385632948e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.973312262445688e-05,289.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,7.366255158558488e-05,289.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.973313717637212e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,0.0004730908840429,287.61676025390625,294.1499938964844,251.3767242431641,250.8097076416016,252.6605224609375,251.51426696777344,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,0.0,60.0,-23.58884620666504,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.470899385632948e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.973312262445688e-05,289.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,7.366255158558488e-05,289.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.973313717637212e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,0.0004730908840429,287.61676025390625,294.1499938964844,251.3767242431641,250.8097076416016,252.6605224609375,251.51426696777344,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,0.0,60.0,-23.58884620666504,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.464866161579266e-05,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,9.966958896256985e-05,289.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,7.361562893493101e-05,289.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.966960351448506e-05,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,0.0004727894847746,287.60040283203125,294.1499938964844,251.3343811035156,250.76885986328125,252.6371459960937,251.47430419921875,285.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.85462397953529e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,0.0,60.0,-23.591136932373047,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.464866161579266e-05,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,9.966958896256985e-05,289.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,7.361562893493101e-05,289.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.966960351448506e-05,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,0.0004727894847746,287.60040283203125,294.1499938964844,251.3343811035156,250.76885986328125,252.6371459960937,251.47430419921875,285.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.85462397953529e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,0.0,60.0,-23.591136932373047,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.960856550605968e-05,289.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,7.357055437751114e-05,289.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.96085800579749e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.0004725000471808,287.58404541015625,294.1499938964844,251.2923278808593,250.72830200195312,252.61343383789065,251.4342193603516,285.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,0.0,60.0,-23.593780517578125,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.960856550605968e-05,289.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,7.357055437751114e-05,289.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.96085800579749e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.0004725000471808,287.58404541015625,294.1499938964844,251.2923278808593,250.72830200195312,252.61343383789065,251.4342193603516,285.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,0.0,60.0,-23.593780517578125,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
