time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538980,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,9.45353094721213e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548034667969,0.0,0.0,9.955022687790915e-05,289.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,7.352746615651995e-05,289.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.955024142982438e-05,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,0.0004722232988569,287.56768798828125,294.1499938964844,251.25070190429688,250.68820190429688,252.58941650390625,251.3941345214844,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,0.0,60.0,-23.59674453735352,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,9.45353094721213e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548034667969,0.0,0.0,9.955022687790915e-05,289.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,7.352746615651995e-05,289.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.955024142982438e-05,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,0.0004722232988569,287.56768798828125,294.1499938964844,251.25070190429688,250.68820190429688,252.58941650390625,251.3941345214844,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,0.0,60.0,-23.59674453735352,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.45087376749143e-05,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.9522243544925e-05,289.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,7.350679516093805e-05,289.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.952225809684025e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0004720905562862,287.5595092773437,294.1499938964844,251.2301025390625,250.6683654785156,252.57730102539065,251.37413024902344,285.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,0.0,60.0,-23.598373413085938,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.448304626857862e-05,289.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,9.949519153451548e-05,289.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,7.34868153813295e-05,289.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.94952060864307e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0004719622374977,287.55133056640625,294.1499938964844,251.20965576171875,250.64871215820312,252.56509399414065,251.35415649414065,285.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,0.0,60.0,-23.6000919342041,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,9.443429007660598e-05,289.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.944384510163218e-05,289.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041748046875,0.0,0.0,7.344889309024438e-05,289.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.94438596535474e-05,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,0.0004717186675406,287.53497314453125,294.1499938964844,251.1693115234375,250.6099395751953,252.54049682617188,251.3144073486328,285.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,0.0,60.0,-23.60377693176269,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,9.443429007660598e-05,289.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.944384510163218e-05,289.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041748046875,0.0,0.0,7.344889309024438e-05,289.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.94438596535474e-05,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,0.0004717186675406,287.53497314453125,294.1499938964844,251.1693115234375,250.6099395751953,252.54049682617188,251.3144073486328,285.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,0.0,60.0,-23.60377693176269,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.438904089620336e-05,289.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,9.93962021311745e-05,289.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,7.341370655922219e-05,289.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,9.939621668308972e-05,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,0.0004714926762972,287.5186462402344,294.1499938964844,251.1298065185547,250.5720672607422,252.51565551757807,251.2749786376953,285.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,0.0,60.0,-23.607797622680664,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.438904089620336e-05,289.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,9.93962021311745e-05,289.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,7.341370655922219e-05,289.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,9.939621668308972e-05,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,0.0004714926762972,287.5186462402344,294.1499938964844,251.1298065185547,250.5720672607422,252.51565551757807,251.2749786376953,285.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,0.0,60.0,-23.607797622680664,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,9.434812818653882e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.935311391018332e-05,289.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,7.338188152061775e-05,289.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.935312846209854e-05,290.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0004712882800959,287.5022888183594,294.1499938964844,251.09130859375,250.5352020263672,252.4905700683593,251.23602294921875,285.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.4801888299825805e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,0.0,60.0,-23.612138748168945,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,9.434812818653882e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.935311391018332e-05,289.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,7.338188152061775e-05,289.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.935312846209854e-05,290.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0004712882800959,287.5022888183594,294.1499938964844,251.09130859375,250.5352020263672,252.4905700683593,251.23602294921875,285.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.4801888299825805e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,0.0,60.0,-23.612138748168945,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.431084617972374e-05,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.93138601188548e-05,289.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,7.335288682952523e-05,289.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,9.93138673948124e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,0.0004711020737886,287.4859313964844,294.1499938964844,251.053939819336,250.49952697753903,252.4652862548828,251.1975860595703,285.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,0.0,60.0,-23.61673355102539,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.431084617972374e-05,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.93138601188548e-05,289.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,7.335288682952523e-05,289.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,9.93138673948124e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,0.0004711020737886,287.4859313964844,294.1499938964844,251.053939819336,250.49952697753903,252.4652862548828,251.1975860595703,285.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,0.0,60.0,-23.61673355102539,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,9.429383499082178e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.929594671120868e-05,289.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.333965186262503e-05,289.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,9.929595398716629e-05,290.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,0.0004710170906037,287.477783203125,294.1499938964844,251.0357208251953,250.482162475586,252.4525604248047,251.1786193847656,285.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,0.0,60.0,-23.619115829467773,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.42779370234348e-05,289.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,9.927919745678082e-05,289.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,7.332728273468092e-05,289.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.927921200869604e-05,290.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,0.0004709376662503,287.4696044921875,294.1499938964844,251.0178375244141,250.4651641845703,252.43980407714844,251.1598358154297,285.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,0.0,60.0,-23.62154197692871,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.424938616575672e-05,289.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.924914047587664e-05,289.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,7.330508378800005e-05,289.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.924914775183424e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,0.0004707950574811,287.4532470703125,294.1499938964844,250.983139038086,250.4322509765625,252.4141540527344,251.1228942871093,285.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,0.0,60.0,-23.62647819519043,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.424938616575672e-05,289.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.924914047587664e-05,289.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,7.330508378800005e-05,289.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.924914775183424e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,0.0004707950574811,287.4532470703125,294.1499938964844,250.983139038086,250.4322509765625,252.4141540527344,251.1228942871093,285.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,0.0,60.0,-23.62647819519043,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134765625,0.0,0.050000000745058,9.422490984434262e-05,289.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.050000000745058,9.922336175804958e-05,289.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8076171875,0.0,0.050000000745058,7.328604260692373e-05,289.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.050000000745058,9.92233690340072e-05,290.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.050000000745058,0.0004706727922894,287.4369201660156,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.4134216308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,0.0,60.0,-23.631458282470703,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134765625,0.0,0.050000000745058,9.422490984434262e-05,289.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.050000000745058,9.922336175804958e-05,289.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8076171875,0.0,0.050000000745058,7.328604260692373e-05,289.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.050000000745058,9.92233690340072e-05,290.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.050000000745058,0.0004706727922894,287.4369201660156,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.4134216308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,0.0,60.0,-23.631458282470703,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.6169014573097229,0.050000000745058,0.0408956855535507,289.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.6169014573097229,0.050000000745058,0.0430651269853115,289.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.6169014573097229,0.050000000745058,0.0318077579140663,289.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.6169014573097229,0.050000000745058,0.0430651269853115,290.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.6169014573097229,0.050000000745058,0.2042824029922485,285.88311767578125,291.1499938964844,250.9339599609375,250.38584899902344,275.9172668457031,282.1263122558594,285.1415100097656,1.0,0.1146341487765312,0.0,0.0,1.0,1.0,-0.4355111718177795,2.2957148360092106e-07,0.4355109632015228,-0.1266326457262039,0.0,0.0,0.0,0.0,60.0,-910.0252685546876,-0.0,13.430574417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.6062626838684082,0.050000000745058,0.0453386642038822,289.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.6062626838684082,0.050000000745058,0.047743797302246,289.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.6062626838684082,0.050000000745058,0.0352634042501449,289.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6062626838684082,0.050000000745058,0.047743797302246,290.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.6062626838684082,0.050000000745058,0.2264760136604309,284.7222900390625,291.1499938964844,250.9181671142578,250.3710327148437,279.178466796875,290.1864013671875,284.2530822753906,1.0,0.1292682886123657,0.1849992871284485,0.1849992871284485,1.0,1.0,-0.4830895662307739,0.0209027081727981,0.4621868431568146,-0.1176051422953605,0.0,0.0,0.0,0.0,60.0,-1534.0570068359375,-0.0,19.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732116699219,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6673981102795696e-21,-7.128728145100089e-21,2.4613300348205192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.0459566228091716,289.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.048394538462162,289.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.0357440412044525,289.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.048394538462162,290.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4176940917969,0.5315965414047241,0.050000000745058,0.2295628488063812,283.3683166503906,291.1499938964844,250.8872833251953,250.3422241210937,279.2151184082031,290.5895080566406,283.239013671875,1.0,0.1578193455934524,0.1958362013101577,0.1958362013101577,1.0,1.0,-0.4896768927574157,0.0236370991915464,0.466039776802063,-0.1167457550764083,0.0,0.0,1.0,2.4495153427124023,60.0,-166.01026916503906,-6362.4697265625,29.597314834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6551513671875,305.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,3266.802978515625,18000.0,0.0,0.0,0.0055400542914867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165314495563507,0.3165328204631805,-1.3931428384239553e-06,0.0,5.622451226372505e-06,0.0,0.0,5.290921688079834,0.0,0.0,0.0,0.2205730229616165,4.0,0.0,1.0
540240,289.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.0459566228091716,289.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.048394538462162,289.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.0357440412044525,289.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.5315965414047241,0.050000000745058,0.048394538462162,290.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4176940917969,0.5315965414047241,0.050000000745058,0.2295628488063812,283.3683166503906,291.1499938964844,250.8872833251953,250.3422241210937,279.2151184082031,290.5895080566406,283.239013671875,1.0,0.1578193455934524,0.1958362013101577,0.1958362013101577,1.0,1.0,-0.4896768927574157,0.0236370991915464,0.466039776802063,-0.1167457550764083,0.0,0.0,1.0,2.4495153427124023,60.0,-166.01026916503906,-6362.4697265625,29.597314834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6551513671875,305.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,3266.802978515625,18000.0,0.0,0.0,0.0055400542914867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165314495563507,0.3165328204631805,-1.3931428384239553e-06,0.0,5.622451226372505e-06,0.0,0.0,5.290921688079834,0.0,0.0,0.0,0.2205730229616165,4.0,0.0,1.0
540300,289.7147827148437,297.1499938964844,293.1499938964844,0.0007411569240503,-71.0584945678711,284.4708251953125,0.5104560256004333,0.050000000745058,0.0461779423058033,289.7732849121094,297.1499938964844,293.1499938964844,0.0006884988397359,-69.51160430908203,284.3827209472656,0.5104560256004333,0.050000000745058,0.0486276000738143,289.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7269897460937,0.5104560256004333,0.050000000745058,0.0359161794185638,289.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7269897460937,0.5104560256004333,0.050000000745058,0.0486276000738143,290.57891845703125,297.1499938964844,293.1499938964844,0.0003098634188063,-27.21294212341309,284.0789794921875,0.5104560256004333,0.050000000745058,0.2306683957576751,283.801513671875,291.1499938964844,250.8721923828125,250.3282165527344,279.2001953125,290.5806579589844,284.4999389648437,1.0,0.1696881055831909,0.1972132176160812,0.1972132176160812,1.0,1.0,-0.4920351803302765,0.0240510795265436,0.4679841101169586,-0.1170607805252075,0.0,0.0,1.0,8.362893104553223,60.0,2303.248046875,-7437.6767578125,34.75345230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1054382324219,307.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,6412.89892578125,19080.0,0.0,0.0,0.0256577674299478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057841062545776,0.8057894706726074,-5.393069386627758e-06,0.0,2.603937355161179e-05,0.0,0.0,58.45218276977539,0.0,0.0,0.0,0.4790464043617248,4.0,0.0,1.0
540360,289.7230834960937,297.1499938964844,293.1499938964844,0.0014736270532011,-135.1932830810547,287.1711730957031,0.4957152009010315,0.050000000745058,0.046388916671276,289.7764892578125,297.1499938964844,293.1499938964844,0.0014263298362493,-137.79576110839844,287.0889892578125,0.4957152009010315,0.050000000745058,0.0488497614860534,289.6758117675781,297.1499938964844,293.1499938964844,0.0009599011973477,-68.49357604980469,286.2963256835937,0.4957152009010315,0.050000000745058,0.0360802672803401,289.4324645996094,297.1499938964844,293.1499938964844,0.0010856901062652,-104.88705444335938,286.4801025390625,0.4957152009010315,0.050000000745058,0.0488497614860534,290.5837707519531,297.1499938964844,293.1499938964844,0.0010206848382949,-467.74908447265625,286.5058898925781,0.4957152009010315,0.050000000745058,0.2317222356796264,285.24676513671875,291.1499938964844,250.8573303222656,250.31446838378903,279.1921081542969,290.58160400390625,285.8985595703125,1.0,0.180212140083313,0.1986797749996185,0.1986797749996185,0.999579668045044,1.0,-0.4942832589149475,0.0244736094027757,0.4698096513748169,-0.1173517182469368,0.0,0.0,1.0,14.002676010131836,60.0,2827.772705078125,-7464.92333984375,39.71597671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.858154296875,307.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,11612.8720703125,19080.0,0.0,0.0,0.0455060303211212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0956993103027344,1.095709204673767,-9.916615454130806e-06,0.0,4.618283492163755e-05,0.0,0.0,146.28224182128906,0.0,0.0,0.0,0.611631453037262,4.0,0.0,1.0
540420,289.7507629394531,297.1499938964844,293.1499938964844,0.0022986149415373,-202.86231994628903,289.8091735839844,0.4819076061248779,0.050000000745058,0.0466334745287895,289.79345703125,297.1499938964844,293.1499938964844,0.0022652680054306,-210.5285797119141,289.75030517578125,0.4819076061248779,0.050000000745058,0.0491072945296764,289.70074462890625,297.1499938964844,293.1499938964844,0.0018304425757378,-125.66143035888672,289.0496826171875,0.4819076061248779,0.050000000745058,0.0362704806029796,289.4577941894531,297.1499938964844,293.1499938964844,0.002017879858613,-187.5527191162109,289.3211975097656,0.4819076061248779,0.050000000745058,0.0491072945296764,290.6022033691406,297.1499938964844,293.1499938964844,0.0016533707967028,-728.9835205078125,288.8663635253906,0.4819076061248779,0.050000000745058,0.2329438626766204,286.599853515625,291.1499938964844,250.83908081054688,250.2976531982422,279.1901550292969,290.596923828125,287.0036926269531,1.0,0.1916282474994659,0.2010223269462585,0.2010223269462585,0.9990542531013488,1.0,-0.4968892335891723,0.0251067243516445,0.4717825055122375,-0.1175747811794281,0.0,0.0,1.0,20.540191650390625,60.0,2583.20703125,-7298.22900390625,45.52344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6111755371094,306.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,15475.630859375,19080.0,0.0,0.0,0.0703344270586967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2652772665023804,1.2652904987335205,-1.322141724813264e-05,0.0,7.138049841159955e-05,0.0,0.0,225.22311401367188,0.0,0.0,0.0,0.6968624591827393,4.0,0.0,1.0
540480,289.7720947265625,297.1499938964844,293.1499938964844,0.0027660015039145,-239.75949096679688,291.0709228515625,0.4745762050151825,0.050000000745058,0.0467685982584953,289.8076477050781,297.1499938964844,293.1499938964844,0.0027426523156464,-250.3588256835937,291.0282592773437,0.4745762050151825,0.050000000745058,0.0492495857179164,289.7194519042969,297.1499938964844,293.1499938964844,0.0023232200182974,-156.7156982421875,290.3699645996094,0.4745762050151825,0.050000000745058,0.0363755747675895,289.4764709472656,297.1499938964844,293.1499938964844,0.0025465539656579,-232.53038024902344,290.6913452148437,0.4745762050151825,0.050000000745058,0.0492495857179164,290.6171264648437,297.1499938964844,293.1499938964844,0.0020113650243729,-871.4900512695312,289.97723388671875,0.4745762050151825,0.050000000745058,0.233618825674057,287.1748352050781,291.1499938964844,250.82830810546875,250.28775024414065,279.1912536621094,290.6107788085937,287.5124816894531,1.0,0.1976305097341537,0.2026555687189102,0.2026555687189102,0.9987389445304872,1.0,-0.4983291029930115,0.0255354922264814,0.4727936089038849,-0.1176361292600631,0.0,0.0,1.0,24.152156829833984,60.0,2342.1640625,-7194.880859375,48.75738906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0248413085937,305.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,16803.779296875,19080.0,0.0,0.0,0.084963209927082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184587955474854,1.3184731006622314,-1.4356181054608896e-05,0.0,8.622685709269717e-05,0.0,0.0,254.83270263671875,0.0,0.0,0.0,0.723569393157959,4.0,0.0,1.0
540540,289.8359680175781,297.1499938964844,293.1499938964844,0.0039096316322684,-323.92144775390625,293.8099060058594,0.4556456804275512,0.050000000745058,0.0470840893685817,289.8529357910156,297.1499938964844,293.1499938964844,0.0039152107201516,-341.5715637207031,293.8109741210937,0.4556456804275512,0.050000000745058,0.0495818108320236,289.7758178710937,297.1499938964844,293.1499938964844,0.0035187115427106,-227.52159118652344,293.2396850585937,0.4556456804275512,0.050000000745058,0.0366209596395492,289.5325012207031,297.1499938964844,293.1499938964844,0.0038402315694838,-335.28692626953125,293.6777038574219,0.4556456804275512,0.050000000745058,0.0495818108320236,290.6643371582031,297.1499938964844,293.1499938964844,0.0028689063619822,-1194.9417724609375,292.3702697753906,0.4556456804275512,0.050000000745058,0.2351947724819183,288.3802185058594,291.1499938964844,250.8002014160156,250.2620391845703,279.1971740722656,290.65655517578125,288.635986328125,1.0,0.210932046175003,0.2076503485441208,0.2076503485441208,0.997898280620575,1.0,-0.5016909241676331,0.0268260762095451,0.4748648703098297,-0.117555908858776,0.0,0.0,1.0,32.58488845825195,60.0,1745.98486328125,-7001.609375,56.37776947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0093078613281,304.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18435.400390625,20160.0,0.0,0.0,0.121903970837593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809866905212402,1.381002426147461,-1.575015085109044e-05,0.0,0.000123717036331,0.0,0.0,292.8358764648437,0.0,0.0,0.0,0.7699531316757202,4.0,0.0,1.0
540600,289.8359680175781,297.1499938964844,293.1499938964844,0.0039096316322684,-323.92144775390625,293.8099060058594,0.4556456804275512,0.050000000745058,0.0470840893685817,289.8529357910156,297.1499938964844,293.1499938964844,0.0039152107201516,-341.5715637207031,293.8109741210937,0.4556456804275512,0.050000000745058,0.0495818108320236,289.7758178710937,297.1499938964844,293.1499938964844,0.0035187115427106,-227.52159118652344,293.2396850585937,0.4556456804275512,0.050000000745058,0.0366209596395492,289.5325012207031,297.1499938964844,293.1499938964844,0.0038402315694838,-335.28692626953125,293.6777038574219,0.4556456804275512,0.050000000745058,0.0495818108320236,290.6643371582031,297.1499938964844,293.1499938964844,0.0028689063619822,-1194.9417724609375,292.3702697753906,0.4556456804275512,0.050000000745058,0.2351947724819183,288.3802185058594,291.1499938964844,250.8002014160156,250.2620391845703,279.1971740722656,290.65655517578125,288.635986328125,1.0,0.210932046175003,0.2076503485441208,0.2076503485441208,0.997898280620575,1.0,-0.5016909241676331,0.0268260762095451,0.4748648703098297,-0.117555908858776,0.0,0.0,1.0,32.58488845825195,60.0,1745.98486328125,-7001.609375,56.37776947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0093078613281,304.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18435.400390625,20160.0,0.0,0.0,0.121903970837593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809866905212402,1.381002426147461,-1.575015085109044e-05,0.0,0.000123717036331,0.0,0.0,292.8358764648437,0.0,0.0,0.0,0.7699531316757202,4.0,0.0,1.0
540660,289.9017639160156,297.1499938964844,293.1499938964844,0.0049496972933411,-390.8570251464844,295.9584655761719,0.4423680007457733,0.050000000745058,0.0473363250494003,289.9024963378906,297.1499938964844,293.1499938964844,0.0049873581156134,-414.3966674804688,295.99920654296875,0.4423680007457733,0.050000000745058,0.0498474314808845,289.8350830078125,297.1499938964844,293.1499938964844,0.0045898538082838,-283.8282775878906,295.4906005859375,0.4423680007457733,0.050000000745058,0.0368171408772468,289.5915832519531,297.1499938964844,293.1499938964844,0.0050256517715752,-417.2385559082031,296.02410888671875,0.4423680007457733,0.050000000745058,0.0498474314808845,290.7158203125,297.1499938964844,293.1499938964844,0.0036047974135726,-1449.1005859375,294.2372741699219,0.4423680007457733,0.050000000745058,0.2364547401666641,289.3341064453125,291.1499938964844,250.77297973632807,250.2372894287109,279.2028503417969,290.7077331542969,289.54217529296875,1.0,0.2209513187408447,0.2132366895675659,0.2132366895675659,0.9969950914382936,1.0,-0.5043787360191345,0.0282727237790823,0.47610604763031,-0.1171780601143837,0.0,0.0,1.0,39.32600021362305,48.0,1319.6558837890625,-6969.3046875,62.5401725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68115234375,304.517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19804.951171875,20160.0,0.0,0.0,0.1546104550361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313639402389526,1.4313808679580688,-1.692021578492131e-05,0.0,0.0001569099549669,0.0,0.0,326.0666198730469,0.0,0.0,0.0,0.7819678783416748,4.0,0.0,1.0
540720,289.9017639160156,297.1499938964844,293.1499938964844,0.0049496972933411,-390.8570251464844,295.9584655761719,0.4423680007457733,0.050000000745058,0.0473363250494003,289.9024963378906,297.1499938964844,293.1499938964844,0.0049873581156134,-414.3966674804688,295.99920654296875,0.4423680007457733,0.050000000745058,0.0498474314808845,289.8350830078125,297.1499938964844,293.1499938964844,0.0045898538082838,-283.8282775878906,295.4906005859375,0.4423680007457733,0.050000000745058,0.0368171408772468,289.5915832519531,297.1499938964844,293.1499938964844,0.0050256517715752,-417.2385559082031,296.02410888671875,0.4423680007457733,0.050000000745058,0.0498474314808845,290.7158203125,297.1499938964844,293.1499938964844,0.0036047974135726,-1449.1005859375,294.2372741699219,0.4423680007457733,0.050000000745058,0.2364547401666641,289.3341064453125,291.1499938964844,250.77297973632807,250.2372894287109,279.2028503417969,290.7077331542969,289.54217529296875,1.0,0.2209513187408447,0.2132366895675659,0.2132366895675659,0.9969950914382936,1.0,-0.5043787360191345,0.0282727237790823,0.47610604763031,-0.1171780601143837,0.0,0.0,1.0,39.32600021362305,48.0,1319.6558837890625,-6969.3046875,62.5401725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68115234375,304.517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19804.951171875,20160.0,0.0,0.0,0.1546104550361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313639402389526,1.4313808679580688,-1.692021578492131e-05,0.0,0.0001569099549669,0.0,0.0,326.0666198730469,0.0,0.0,0.0,0.7819678783416748,4.0,0.0,1.0
540780,289.9645690917969,297.1499938964844,293.1499938964844,0.0059321350418031,-444.75726318359375,297.7114562988281,0.4383544027805328,0.050000000745058,0.0474241822957992,289.951904296875,297.1499938964844,293.1499938964844,0.0060066441074013,-473.1911010742188,297.78662109375,0.4383544027805328,0.050000000745058,0.0499399453401565,289.8930053710937,297.1499938964844,293.1499938964844,0.0055915475822985,-329.174560546875,297.3243103027344,0.4383544027805328,0.050000000745058,0.0368854738771915,289.6493835449219,297.1499938964844,293.1499938964844,0.0061663473024964,-483.419677734375,297.93817138671875,0.4383544027805328,0.050000000745058,0.0499399453401565,290.76690673828125,297.1499938964844,293.1499938964844,0.0042497459799051,-1651.1292724609375,295.7528686523437,0.4383544027805328,0.050000000745058,0.2368936091661453,290.1219787597656,291.1499938964844,250.74664306640625,250.2135009765625,279.2027893066406,290.759033203125,290.2963562011719,1.0,0.2238494455814361,0.2185869514942169,0.2185869514942169,0.996091902256012,1.0,-0.5053153038024902,0.0296244956552982,0.4756908118724823,-0.1164722070097923,0.0,0.0,1.0,41.6714096069336,36.0,1041.596435546875,-7042.3564453125,64.69890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8973083496094,304.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.7890625,20160.0,0.0,0.0,0.182047814130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406871795654297,1.4407042264938354,-1.7141352145699784e-05,0.0,0.0001847553794505,0.0,0.0,332.479736328125,0.0,0.0,0.0,0.7866390347480774,4.0,0.0,1.0
540840,289.9645690917969,297.1499938964844,293.1499938964844,0.0059321350418031,-444.75726318359375,297.7114562988281,0.4383544027805328,0.050000000745058,0.0474241822957992,289.951904296875,297.1499938964844,293.1499938964844,0.0060066441074013,-473.1911010742188,297.78662109375,0.4383544027805328,0.050000000745058,0.0499399453401565,289.8930053710937,297.1499938964844,293.1499938964844,0.0055915475822985,-329.174560546875,297.3243103027344,0.4383544027805328,0.050000000745058,0.0368854738771915,289.6493835449219,297.1499938964844,293.1499938964844,0.0061663473024964,-483.419677734375,297.93817138671875,0.4383544027805328,0.050000000745058,0.0499399453401565,290.76690673828125,297.1499938964844,293.1499938964844,0.0042497459799051,-1651.1292724609375,295.7528686523437,0.4383544027805328,0.050000000745058,0.2368936091661453,290.1219787597656,291.1499938964844,250.74664306640625,250.2135009765625,279.2027893066406,290.759033203125,290.2963562011719,1.0,0.2238494455814361,0.2185869514942169,0.2185869514942169,0.996091902256012,1.0,-0.5053153038024902,0.0296244956552982,0.4756908118724823,-0.1164722070097923,0.0,0.0,1.0,41.6714096069336,36.0,1041.596435546875,-7042.3564453125,64.69890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8973083496094,304.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.7890625,20160.0,0.0,0.0,0.182047814130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406871795654297,1.4407042264938354,-1.7141352145699784e-05,0.0,0.0001847553794505,0.0,0.0,332.479736328125,0.0,0.0,0.0,0.7866390347480774,4.0,0.0,1.0
540900,289.9942626953125,297.1499938964844,293.1499938964844,0.0064120171591639,-467.8153381347656,298.4786682128906,0.4388163387775421,0.050000000745058,0.0474137403070926,289.975830078125,297.1499938964844,293.1499938964844,0.0065073049627244,-498.3855895996094,298.5693054199219,0.4388163387775421,0.050000000745058,0.0499289520084857,289.92071533203125,297.1499938964844,293.1499938964844,0.0060789859853684,-348.5986328125,298.1258544921875,0.4388163387775421,0.050000000745058,0.0368773564696311,289.6771850585937,297.1499938964844,293.1499938964844,0.0067341695539653,-511.8043518066406,298.7752380371094,0.4388163387775421,0.050000000745058,0.0499289520084857,290.7915344238281,297.1499938964844,293.1499938964844,0.0045461594127118,-1736.7493896484375,296.41412353515625,0.4388163387775421,0.050000000745058,0.2368414551019668,290.4705505371094,291.1499938964844,250.7337951660156,250.2019500732422,279.1997985839844,290.7839050292969,290.6334533691406,1.0,0.2232845723628997,0.22086001932621,0.22086001932621,0.9956402778625488,1.0,-0.5052042007446289,0.030185567215085,0.4750186204910278,-0.1160958781838417,0.0,0.0,1.0,41.39023971557617,36.0,949.2101440429688,-7113.70556640625,64.43966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1640319824219,304.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.060546875,21240.0,0.0,0.0,0.193632885813713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423474073410034,1.4423645734786987,-1.7180884242407046e-05,0.0,0.0001965127739822,0.0,0.0,333.6305847167969,0.0,0.0,0.0,0.8024707436561584,4.0,0.0,1.0
540960,290.0226745605469,297.1499938964844,293.1499938964844,0.0068876091390848,-488.58978271484375,299.1885070800781,0.4405919015407562,0.050000000745058,0.047374427318573,289.9990234375,297.1499938964844,293.1499938964844,0.0070055592805147,-521.1142578125,299.29364013671875,0.4405919015407562,0.050000000745058,0.0498875528573989,289.9472045898437,297.1499938964844,293.1499938964844,0.0065624048002064,-366.16595458984375,298.8676147460937,0.4405919015407562,0.050000000745058,0.0368467755615711,289.70379638671875,297.1499938964844,293.1499938964844,0.0073060109280049,-537.4810791015625,299.5498352050781,0.4405919015407562,0.050000000745058,0.0498875528573989,290.8153381347656,297.1499938964844,293.1499938964844,0.0048286411911249,-1813.6708984375,297.025634765625,0.4405919015407562,0.050000000745058,0.2366450726985931,290.7981872558594,291.1499938964844,250.7211761474609,250.19064331054688,279.19500732421875,290.8079528808594,290.9535217285156,1.0,0.2216090857982635,0.2227586507797241,0.2227586507797241,0.9951980113983154,1.0,-0.5047853589057922,0.0306430216878652,0.47414231300354,-0.1157494112849235,0.0,0.0,1.0,40.33686065673828,25.0,886.260009765625,-7215.4599609375,63.469539642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51171875,305.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,20883.919921875,21240.0,0.0,0.0,0.2037919759750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698370695114136,1.4698549509048462,-1.7842025044956245e-05,0.0,0.0002068229514406,0.0,0.0,353.07257080078125,0.0,0.0,0.0,0.8029640316963196,4.0,0.0,1.0
