time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541020,290.07598876953125,297.1499938964844,293.1499938964844,0.0078279552981257,-523.7256469726562,300.4687194824219,0.4473752975463867,0.050000000745058,0.0472349375486373,290.04302978515625,297.1499938964844,293.1499938964844,0.0079982690513134,-559.6844482421875,300.60076904296875,0.4473752975463867,0.050000000745058,0.0497406646609306,289.9963073730469,297.1499938964844,293.1499938964844,0.0075218803249299,-396.1315002441406,300.2071838378906,0.4473752975463867,0.050000000745058,0.036738283932209,289.7530517578125,297.1499938964844,293.1499938964844,0.0084699727594852,-581.361083984375,300.9478759765625,0.4473752975463867,0.050000000745058,0.0497406646609306,290.8601989746094,297.1499938964844,293.1499938964844,0.0053537869825959,-1942.8681640625,298.13232421875,0.4473752975463867,0.050000000745058,0.2359482944011688,291.41558837890625,291.1499938964844,250.6965484619141,250.16867065429688,279.1806640625,290.8533630371094,291.56109619140625,1.0,0.2158693075180053,0.2251563519239425,0.2251563519239425,0.9943135380744934,1.0,-0.5032991170883179,0.0311791989952325,0.472119927406311,-0.1152800247073173,0.0,0.0,0.947765290737152,36.602638244628906,25.0,809.7730102539062,-7431.17529296875,60.04290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3871154785156,306.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21525.154296875,21240.0,0.0,0.0,0.2199061065912246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637128114700315,1.4637306928634644,-1.787794280971866e-05,0.0,0.0002231767430203,0.0,0.0,351.1226806640625,0.0,0.0,0.0,0.7991927862167358,4.0,0.0,1.0
541080,290.07598876953125,297.1499938964844,293.1499938964844,0.0078279552981257,-523.7256469726562,300.4687194824219,0.4473752975463867,0.050000000745058,0.0472349375486373,290.04302978515625,297.1499938964844,293.1499938964844,0.0079982690513134,-559.6844482421875,300.60076904296875,0.4473752975463867,0.050000000745058,0.0497406646609306,289.9963073730469,297.1499938964844,293.1499938964844,0.0075218803249299,-396.1315002441406,300.2071838378906,0.4473752975463867,0.050000000745058,0.036738283932209,289.7530517578125,297.1499938964844,293.1499938964844,0.0084699727594852,-581.361083984375,300.9478759765625,0.4473752975463867,0.050000000745058,0.0497406646609306,290.8601989746094,297.1499938964844,293.1499938964844,0.0053537869825959,-1942.8681640625,298.13232421875,0.4473752975463867,0.050000000745058,0.2359482944011688,291.41558837890625,291.1499938964844,250.6965484619141,250.16867065429688,279.1806640625,290.8533630371094,291.56109619140625,1.0,0.2158693075180053,0.2251563519239425,0.2251563519239425,0.9943135380744934,1.0,-0.5032991170883179,0.0311791989952325,0.472119927406311,-0.1152800247073173,0.0,0.0,0.947765290737152,36.602638244628906,25.0,809.7730102539062,-7431.17529296875,60.04290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3871154785156,306.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21525.154296875,21240.0,0.0,0.0,0.2199061065912246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637128114700315,1.4637306928634644,-1.787794280971866e-05,0.0,0.0002231767430203,0.0,0.0,351.1226806640625,0.0,0.0,0.0,0.7991927862167358,4.0,0.0,1.0
541140,290.1241149902344,297.1499938964844,293.1499938964844,0.0087892934679985,-552.930908203125,301.5970458984375,0.4531999230384826,0.050000000745058,0.0471267811954021,290.08380126953125,297.1499938964844,293.1499938964844,0.0090206526219844,-591.7424926757812,301.7518920898437,0.4531999230384826,0.050000000745058,0.0496267676353454,290.0404357910156,297.1499938964844,293.1499938964844,0.0085059944540262,-421.1773986816406,301.3885803222656,0.4531999230384826,0.050000000745058,0.0366541631519794,289.7971496582031,297.1499938964844,293.1499938964844,0.0097058815881609,-618.1371459960938,302.17987060546875,0.4531999230384826,0.050000000745058,0.0496267676353454,290.9012756347656,297.1499938964844,293.1499938964844,0.0058479942381381,-2049.111328125,299.11260986328125,0.4531999230384826,0.050000000745058,0.2354080229997635,291.9933166503906,291.1499938964844,250.6727600097656,250.1475524902344,279.1636047363281,290.8949890136719,292.1285095214844,1.0,0.2116748690605163,0.2256614118814468,0.2256614118814468,0.9934290647506714,1.0,-0.5021464228630066,0.0312637239694595,0.4708827137947082,-0.115350566804409,0.0,0.0,0.7963399291038513,33.7060546875,25.0,750.8226928710938,-7610.72900390625,57.39837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4167785644531,307.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,23466.7890625,20160.0,0.0,0.0,0.2306388318538665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3110822439193726,1.3110979795455933,-1.5745228665764444e-05,0.0,0.0002340690989512,0.0,0.0,268.9910583496094,0.0,0.0,0.0,0.7101173996925354,4.0,0.0,1.0
541200,290.1241149902344,297.1499938964844,293.1499938964844,0.0087892934679985,-552.930908203125,301.5970458984375,0.4531999230384826,0.050000000745058,0.0471267811954021,290.08380126953125,297.1499938964844,293.1499938964844,0.0090206526219844,-591.7424926757812,301.7518920898437,0.4531999230384826,0.050000000745058,0.0496267676353454,290.0404357910156,297.1499938964844,293.1499938964844,0.0085059944540262,-421.1773986816406,301.3885803222656,0.4531999230384826,0.050000000745058,0.0366541631519794,289.7971496582031,297.1499938964844,293.1499938964844,0.0097058815881609,-618.1371459960938,302.17987060546875,0.4531999230384826,0.050000000745058,0.0496267676353454,290.9012756347656,297.1499938964844,293.1499938964844,0.0058479942381381,-2049.111328125,299.11260986328125,0.4531999230384826,0.050000000745058,0.2354080229997635,291.9933166503906,291.1499938964844,250.6727600097656,250.1475524902344,279.1636047363281,290.8949890136719,292.1285095214844,1.0,0.2116748690605163,0.2256614118814468,0.2256614118814468,0.9934290647506714,1.0,-0.5021464228630066,0.0312637239694595,0.4708827137947082,-0.115350566804409,0.0,0.0,0.7963399291038513,33.7060546875,25.0,750.8226928710938,-7610.72900390625,57.39837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4167785644531,307.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,23466.7890625,20160.0,0.0,0.0,0.2306388318538665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3110822439193726,1.3110979795455933,-1.5745228665764444e-05,0.0,0.0002340690989512,0.0,0.0,268.9910583496094,0.0,0.0,0.0,0.7101173996925354,4.0,0.0,1.0
541260,290.1672058105469,297.1499938964844,293.1499938964844,0.0098220678046345,-579.6273803710938,302.5973205566406,0.4577544331550598,0.050000000745058,0.0470484644174575,290.1215209960937,297.1499938964844,293.1499938964844,0.0101253781467676,-620.9231567382812,302.7707824707031,0.4577544331550598,0.050000000745058,0.0495443008840084,290.080078125,297.1499938964844,293.1499938964844,0.0095651866868138,-443.97265625,302.4354858398437,0.4577544331550598,0.050000000745058,0.0365932509303092,289.8366394042969,297.1499938964844,293.1499938964844,0.0110857859253883,-651.6884155273438,303.2730407714844,0.4577544331550598,0.050000000745058,0.0495443008840084,290.93865966796875,297.1499938964844,293.1499938964844,0.006334904115647,-2145.095947265625,299.97723388671875,0.4577544331550598,0.050000000745058,0.2350168228149414,292.5015869140625,291.1499938964844,250.64979553222656,250.1272888183593,279.1456604003906,290.9329528808594,292.6063537597656,1.0,0.2084763795137405,0.2243388146162033,0.2243388146162033,0.9925267100334167,1.0,-0.5013118982315063,0.0309122279286384,0.4703996479511261,-0.1159291937947273,0.0,0.0,0.5809707641601562,31.60748672485352,25.0,597.6619873046875,-7492.62158203125,55.48988723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5496826171875,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,25202.70703125,20160.0,0.0,0.0,0.2360130548477172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493942618370056,0.8494043350219727,-1.0080703759740572e-05,0.0,0.0002395232440903,0.0,0.0,99.87604522705078,0.0,0.0,0.0,0.5195932984352112,4.0,0.0,1.0
541320,290.1672058105469,297.1499938964844,293.1499938964844,0.0098220678046345,-579.6273803710938,302.5973205566406,0.4577544331550598,0.050000000745058,0.0470484644174575,290.1215209960937,297.1499938964844,293.1499938964844,0.0101253781467676,-620.9231567382812,302.7707824707031,0.4577544331550598,0.050000000745058,0.0495443008840084,290.080078125,297.1499938964844,293.1499938964844,0.0095651866868138,-443.97265625,302.4354858398437,0.4577544331550598,0.050000000745058,0.0365932509303092,289.8366394042969,297.1499938964844,293.1499938964844,0.0110857859253883,-651.6884155273438,303.2730407714844,0.4577544331550598,0.050000000745058,0.0495443008840084,290.93865966796875,297.1499938964844,293.1499938964844,0.006334904115647,-2145.095947265625,299.97723388671875,0.4577544331550598,0.050000000745058,0.2350168228149414,292.5015869140625,291.1499938964844,250.64979553222656,250.1272888183593,279.1456604003906,290.9329528808594,292.6063537597656,1.0,0.2084763795137405,0.2243388146162033,0.2243388146162033,0.9925267100334167,1.0,-0.5013118982315063,0.0309122279286384,0.4703996479511261,-0.1159291937947273,0.0,0.0,0.5809707641601562,31.60748672485352,25.0,597.6619873046875,-7492.62158203125,55.48988723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5496826171875,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,25202.70703125,20160.0,0.0,0.0,0.2360130548477172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493942618370056,0.8494043350219727,-1.0080703759740572e-05,0.0,0.0002395232440903,0.0,0.0,99.87604522705078,0.0,0.0,0.0,0.5195932984352112,4.0,0.0,1.0
541380,290.20556640625,297.1499938964844,293.1499938964844,0.0111543741077184,-614.6900024414062,303.48876953125,0.4619738757610321,0.050000000745058,0.0469801574945449,290.1564636230469,297.1499938964844,293.1499938964844,0.0115570230409502,-658.8871459960938,303.6796264648437,0.4619738757610321,0.050000000745058,0.0494723692536354,290.1155700683594,297.1499938964844,293.1499938964844,0.0109222698956727,-472.9566650390625,303.36669921875,0.4619738757610321,0.050000000745058,0.0365401245653629,289.8723449707031,297.1499938964844,293.1499938964844,0.0139015475288033,-733.123291015625,304.0345153808594,0.481182336807251,0.0686264857649803,0.0539756491780281,290.9724426269531,297.1499938964844,293.1499938964844,0.0069046546705067,-2270.754638671875,300.7020568847656,0.4619738757610321,0.050000000745058,0.2346756160259246,292.787353515625,291.1499938964844,250.6276397705078,250.1078491210937,279.130615234375,290.96728515625,292.795654296875,1.0,0.2061008065938949,0.2214750200510025,0.2214750200510025,0.9916242957115172,1.0,-0.5059798359870911,0.0305124353617429,0.4754674136638641,-0.1180043667554855,0.0,0.0,0.3395242094993591,29.81511116027832,28.0,112.26685333251952,-6610.0380859375,54.60104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8438415527344,306.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23595.5703125,20160.0,0.0,0.0,0.2349588871002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358228325843811,0.3582344651222229,-6.146961368358461e-06,0.0,0.0002384534018347,0.0,0.0,21.62994766235352,0.0,0.0,0.0,0.3500793576240539,4.0,0.0,1.0
541440,290.20556640625,297.1499938964844,293.1499938964844,0.0111543741077184,-614.6900024414062,303.48876953125,0.4619738757610321,0.050000000745058,0.0469801574945449,290.1564636230469,297.1499938964844,293.1499938964844,0.0115570230409502,-658.8871459960938,303.6796264648437,0.4619738757610321,0.050000000745058,0.0494723692536354,290.1155700683594,297.1499938964844,293.1499938964844,0.0109222698956727,-472.9566650390625,303.36669921875,0.4619738757610321,0.050000000745058,0.0365401245653629,289.8723449707031,297.1499938964844,293.1499938964844,0.0139015475288033,-733.123291015625,304.0345153808594,0.481182336807251,0.0686264857649803,0.0539756491780281,290.9724426269531,297.1499938964844,293.1499938964844,0.0069046546705067,-2270.754638671875,300.7020568847656,0.4619738757610321,0.050000000745058,0.2346756160259246,292.787353515625,291.1499938964844,250.6276397705078,250.1078491210937,279.130615234375,290.96728515625,292.795654296875,1.0,0.2061008065938949,0.2214750200510025,0.2214750200510025,0.9916242957115172,1.0,-0.5059798359870911,0.0305124353617429,0.4754674136638641,-0.1180043667554855,0.0,0.0,0.3395242094993591,29.81511116027832,28.0,112.26685333251952,-6610.0380859375,54.60104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8438415527344,306.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23595.5703125,20160.0,0.0,0.0,0.2349588871002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358228325843811,0.3582344651222229,-6.146961368358461e-06,0.0,0.0002384534018347,0.0,0.0,21.62994766235352,0.0,0.0,0.0,0.3500793576240539,4.0,0.0,1.0
541500,290.2233581542969,297.1499938964844,293.1499938964844,0.0121347364038228,-642.64306640625,303.9088439941406,0.4665965437889099,0.050000000745058,0.0469065196812152,290.173095703125,297.1499938964844,293.1499938964844,0.0166945029050111,-770.9283447265625,304.0578918457031,0.4671329855918884,0.0536987110972404,0.0495029352605342,290.1322326660156,297.1499938964844,293.1499938964844,0.0119097288697958,-495.4180603027344,303.8036499023437,0.4665965437889099,0.050000000745058,0.036482848227024,289.9078674316406,297.1499938964844,293.1499938964844,0.0320252403616905,-1141.96875,304.0221252441406,0.574948251247406,0.1032029539346695,0.0835360884666442,290.9884338378906,297.1499938964844,293.1499938964844,0.0072852810844779,-2370.7841796875,300.9938049316406,0.4665965437889099,0.050000000745058,0.2343077808618545,292.7351989746094,291.1499938964844,250.61685180664065,250.09841918945312,279.2294006347656,290.9836730957031,292.6519470214844,1.0,0.2060987502336502,0.2323929816484451,0.2323929816484451,0.9911731481552124,1.0,-0.5408861637115479,0.0356069467961788,0.5052792429924011,-0.1216423362493515,0.0,0.0,0.2380080670118332,28.111703872680664,28.0,-361.9672546386719,-6047.94970703125,57.927711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.572998046875,305.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22118.736328125,19080.0,0.0,0.0,0.2315572500228881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226688727736473,0.226694107055664,-5.390297246776754e-06,0.0,0.0002350011782255,0.0,0.0,11.499199867248535,0.0,0.0,0.0,0.3000795841217041,4.0,0.0,1.0
541560,290.24200439453125,297.1499938964844,293.1499938964844,0.0155886122956871,-749.6950073242188,304.0743103027344,0.4962936341762543,0.070374384522438,0.0529241599142551,290.1974792480469,297.1499938964844,293.1499938964844,0.0232784356921911,-975.8081665039062,304.06134033203125,0.5387773513793945,0.0866439342498779,0.0689809024333953,290.1486511230469,297.1499938964844,293.1499938964844,0.0149021269753575,-560.6751098632812,304.071533203125,0.4830954372882843,0.0635703727602958,0.0381943024694919,289.96759033203125,297.1499938964844,293.1499938964844,0.0574047975242137,-1594.99951171875,303.9992980957031,0.6471989154815674,0.1325649470090866,0.1133269071578979,291.00518798828125,297.1499938964844,293.1499938964844,0.0078010922297835,-2522.2197265625,301.22003173828125,0.4737115502357483,0.050000000745058,0.2336951345205307,292.433349609375,291.1499938964844,250.6062774658203,250.0891876220703,279.4306945800781,291.0006103515625,292.2334289550781,1.0,0.2072065770626068,0.2607639133930206,0.2607639133930206,0.9907381534576416,1.0,-0.6085250973701477,0.0501496605575084,0.5583754181861877,-0.1233979761600494,0.0,0.0,0.180907592177391,25.37137985229492,48.0,-988.9356079101562,-5586.20361328125,65.03114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34918212890625,304.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20178.962890625,19080.0,0.0,0.0,0.2261846959590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578033566474914,0.1578081548213958,-4.802035164175322e-06,0.0,0.0002295487211085,0.0,0.0,7.012078762054443,0.0,0.0,0.0,0.2921290993690491,4.0,0.0,1.0
541620,290.3587341308594,297.1499938964844,293.1499938964844,0.0598518326878547,-1577.91162109375,304.02557373046875,0.6476624011993408,0.1205991804599762,0.0998471230268478,290.31707763671875,297.1499938964844,293.1499938964844,0.0731715336441993,-1908.9896240234373,304.0084228515625,0.6787303686141968,0.1373500376939773,0.1204872503876686,290.2400817871094,297.1499938964844,293.1499938964844,0.0606981627643108,-1227.8260498046875,304.0191955566406,0.6451848149299622,0.1212828159332275,0.0767549201846122,290.1152648925781,297.1499938964844,293.1499938964844,0.1069616600871086,-2578.726806640625,303.9672546386719,0.7507525086402893,0.1832937747240066,0.1632590442895889,291.0495910644531,297.1499938964844,293.1499938964844,0.0093836924061179,-2996.28466796875,301.50909423828125,0.4872575998306274,0.050000000745058,0.232445940375328,290.9872436523437,291.1499938964844,250.585678100586,250.0712890625,280.3337707519531,291.0445861816406,290.7906188964844,1.0,0.2207684963941574,0.4234477579593658,0.4234477579593658,0.9898681044578552,1.0,-0.8313441872596741,0.18929323554039,0.6420509219169617,-0.0298479869961738,0.0,0.0,0.2925425767898559,20.78255271911621,36.0,-1624.3680419921875,-6797.966796875,97.4687728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0030212402344,304.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18988.81640625,19080.0,0.0,0.0,0.2095214277505874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771154403686523,0.1771200001239776,-4.570840701489942e-06,0.0,0.0002126376057276,0.0,0.0,7.540171146392822,0.0,0.0,0.0,0.2902036905288696,4.0,0.0,1.0
541680,290.3587341308594,297.1499938964844,293.1499938964844,0.0598518326878547,-1577.91162109375,304.02557373046875,0.6476624011993408,0.1205991804599762,0.0998471230268478,290.31707763671875,297.1499938964844,293.1499938964844,0.0731715336441993,-1908.9896240234373,304.0084228515625,0.6787303686141968,0.1373500376939773,0.1204872503876686,290.2400817871094,297.1499938964844,293.1499938964844,0.0606981627643108,-1227.8260498046875,304.0191955566406,0.6451848149299622,0.1212828159332275,0.0767549201846122,290.1152648925781,297.1499938964844,293.1499938964844,0.1069616600871086,-2578.726806640625,303.9672546386719,0.7507525086402893,0.1832937747240066,0.1632590442895889,291.0495910644531,297.1499938964844,293.1499938964844,0.0093836924061179,-2996.28466796875,301.50909423828125,0.4872575998306274,0.050000000745058,0.232445940375328,290.9872436523437,291.1499938964844,250.585678100586,250.0712890625,280.3337707519531,291.0445861816406,290.7906188964844,1.0,0.2207684963941574,0.4234477579593658,0.4234477579593658,0.9898681044578552,1.0,-0.8313441872596741,0.18929323554039,0.6420509219169617,-0.0298479869961738,0.0,0.0,0.2925425767898559,20.78255271911621,36.0,-1624.3680419921875,-6797.966796875,97.4687728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0030212402344,304.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18988.81640625,19080.0,0.0,0.0,0.2095214277505874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771154403686523,0.1771200001239776,-4.570840701489942e-06,0.0,0.0002126376057276,0.0,0.0,7.540171146392822,0.0,0.0,0.0,0.2902036905288696,4.0,0.0,1.0
541740,290.52203369140625,297.1499938964844,293.1499938964844,0.0950632020831108,-2228.956787109375,304.009521484375,0.7420819401741028,0.15823595225811,0.1352117210626602,290.4747009277344,297.1499938964844,293.1499938964844,0.1095289662480354,-2632.261962890625,303.995849609375,0.7705251574516296,0.1772061884403228,0.1598366349935531,290.383056640625,297.1499938964844,293.1499938964844,0.0996463596820831,-1801.68017578125,303.99853515625,0.7514047026634216,0.1660552024841308,0.1093834191560745,290.2713317871094,297.1499938964844,293.1499938964844,0.1501708328723907,-3396.6689453125,303.9568176269531,0.8388413190841675,0.2285508066415786,0.2068445831537246,291.1154479980469,297.1499938964844,293.1499938964844,0.0105981789529323,-3265.95263671875,301.9773864746094,0.503980815410614,0.050000000745058,0.2310861349105835,290.3742980957031,291.1499938964844,250.5658569335937,250.0541076660156,279.7786865234375,291.1099548339844,290.3573608398437,1.0,0.2306341826915741,0.465343564748764,0.465343564748764,0.9889980554580688,1.0,-1.0108561515808103,0.2835145592689514,0.7273416519165039,0.0310626067221164,0.0,0.0,0.4511125981807709,15.5695161819458,25.0,-694.6181640625,-10183.767578125,128.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5132751464844,307.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.763671875,18000.0,0.0,0.0,0.199311301112175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352589905261993,0.3352638483047485,-4.843836450163508e-06,0.0,0.0002022756380029,0.0,0.0,16.08891487121582,0.0,0.0,0.0,0.3073759377002716,4.0,0.0,1.0
541800,290.52203369140625,297.1499938964844,293.1499938964844,0.0950632020831108,-2228.956787109375,304.009521484375,0.7420819401741028,0.15823595225811,0.1352117210626602,290.4747009277344,297.1499938964844,293.1499938964844,0.1095289662480354,-2632.261962890625,303.995849609375,0.7705251574516296,0.1772061884403228,0.1598366349935531,290.383056640625,297.1499938964844,293.1499938964844,0.0996463596820831,-1801.68017578125,303.99853515625,0.7514047026634216,0.1660552024841308,0.1093834191560745,290.2713317871094,297.1499938964844,293.1499938964844,0.1501708328723907,-3396.6689453125,303.9568176269531,0.8388413190841675,0.2285508066415786,0.2068445831537246,291.1154479980469,297.1499938964844,293.1499938964844,0.0105981789529323,-3265.95263671875,301.9773864746094,0.503980815410614,0.050000000745058,0.2310861349105835,290.3742980957031,291.1499938964844,250.5658569335937,250.0541076660156,279.7786865234375,291.1099548339844,290.3573608398437,1.0,0.2306341826915741,0.465343564748764,0.465343564748764,0.9889980554580688,1.0,-1.0108561515808103,0.2835145592689514,0.7273416519165039,0.0310626067221164,0.0,0.0,0.4511125981807709,15.5695161819458,25.0,-694.6181640625,-10183.767578125,128.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5132751464844,307.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.763671875,18000.0,0.0,0.0,0.199311301112175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352589905261993,0.3352638483047485,-4.843836450163508e-06,0.0,0.0002022756380029,0.0,0.0,16.08891487121582,0.0,0.0,0.0,0.3073759377002716,4.0,0.0,1.0
541860,290.6869812011719,297.1499938964844,293.1499938964844,0.1234406679868698,-2750.73828125,304.0091552734375,0.8342888951301575,0.1913754642009735,0.1654928624629974,290.6387023925781,297.1499938964844,293.1499938964844,0.1401581168174743,-3208.737060546875,303.996337890625,0.8623946309089661,0.2117415964603424,0.1932271122932434,290.5325927734375,297.1499938964844,293.1499938964844,0.1338385194540023,-2284.7958984375,303.9922180175781,0.8522099256515503,0.2058466970920562,0.1376322507858276,290.42657470703125,297.1499938964844,293.1499938964844,0.188966765999794,-4080.718017578125,303.9566650390625,0.9407418966293336,0.2700023353099823,0.246449202299118,291.1952209472656,297.1499938964844,293.1499938964844,0.0115034095942974,-3413.5693359375,302.48419189453125,0.5335788130760193,0.050000000745058,0.2294623255729675,290.2544860839844,291.1499938964844,250.5467834472656,250.03765869140625,279.40386962890625,291.1899108886719,290.2518005371094,1.0,0.2384056597948074,0.4694947898387909,0.4694947898387909,0.9911237359046936,1.0,-1.1667715311050415,0.3389676511287689,0.8278038501739502,0.0570902377367019,0.0,0.0,0.5794447660446167,8.960041999816895,25.0,-245.6079559326172,-12593.6064453125,157.71035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5640563964844,307.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16582.3828125,18000.0,0.0,0.0,0.2049189507961273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087422132492065,0.5087475180625916,-5.323317964212038e-06,0.0,0.0002079666883219,0.0,0.0,29.33139991760254,0.0,0.0,0.0,0.3691718280315399,4.0,0.0,1.0
541920,290.6869812011719,297.1499938964844,293.1499938964844,0.1234406679868698,-2750.73828125,304.0091552734375,0.8342888951301575,0.1913754642009735,0.1654928624629974,290.6387023925781,297.1499938964844,293.1499938964844,0.1401581168174743,-3208.737060546875,303.996337890625,0.8623946309089661,0.2117415964603424,0.1932271122932434,290.5325927734375,297.1499938964844,293.1499938964844,0.1338385194540023,-2284.7958984375,303.9922180175781,0.8522099256515503,0.2058466970920562,0.1376322507858276,290.42657470703125,297.1499938964844,293.1499938964844,0.188966765999794,-4080.718017578125,303.9566650390625,0.9407418966293336,0.2700023353099823,0.246449202299118,291.1952209472656,297.1499938964844,293.1499938964844,0.0115034095942974,-3413.5693359375,302.48419189453125,0.5335788130760193,0.050000000745058,0.2294623255729675,290.2544860839844,291.1499938964844,250.5467834472656,250.03765869140625,279.40386962890625,291.1899108886719,290.2518005371094,1.0,0.2384056597948074,0.4694947898387909,0.4694947898387909,0.9911237359046936,1.0,-1.1667715311050415,0.3389676511287689,0.8278038501739502,0.0570902377367019,0.0,0.0,0.5794447660446167,8.960041999816895,25.0,-245.6079559326172,-12593.6064453125,157.71035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5640563964844,307.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16582.3828125,18000.0,0.0,0.0,0.2049189507961273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087422132492065,0.5087475180625916,-5.323317964212038e-06,0.0,0.0002079666883219,0.0,0.0,29.33139991760254,0.0,0.0,0.0,0.3691718280315399,4.0,0.0,1.0
541980,290.8460998535156,297.1499938964844,293.1499938964844,0.1495439261198043,-3205.539794921875,304.0126342773437,0.9161893129348756,0.2215047478675842,0.1929402351379394,290.7984313964844,297.1499938964844,293.1499938964844,0.1678867191076278,-3704.0595703125,304.0013427734375,0.9497520923614502,0.2429682612419128,0.2231286466121673,290.67901611328125,297.1499938964844,293.1499938964844,0.1659574061632156,-2712.455810546875,303.9913330078125,0.9469954371452332,0.2424680143594741,0.1635167449712753,290.56805419921875,297.1499938964844,293.1499938964844,0.2071518748998642,-4378.1796875,303.9941101074219,0.9990000128746032,0.3102253973484039,0.2638319134712219,291.2803039550781,297.1499938964844,293.1499938964844,0.0123629076406359,-3526.69873046875,302.9622497558594,0.5608535408973694,0.050000000745058,0.2284664362668991,290.2615051269531,291.1499938964844,250.52842712402344,250.02186584472656,279.2442626953125,291.2754211425781,290.2640686035156,1.0,0.2482724785804748,0.4696047008037567,0.4696047008037567,0.9932494163513184,1.0,-1.286373734474182,0.3802462816238403,0.906127393245697,0.0756005197763443,0.0,0.0,0.69775390625,5.428772926330566,28.0,-33.09644317626953,-14298.166015625,187.5842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88922119140625,307.1875,278.1499938964844,0.0,18000.0,313.1499938964844,15886.75390625,18000.0,0.0,0.0,0.2232266664505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730685830116272,0.7306926846504211,-6.83489588482189e-06,0.0,0.0002265466901008,0.0,0.0,59.4409294128418,0.0,0.0,0.0,0.4534258246421814,4.0,0.0,1.0
542040,290.8460998535156,297.1499938964844,293.1499938964844,0.1495439261198043,-3205.539794921875,304.0126342773437,0.9161893129348756,0.2215047478675842,0.1929402351379394,290.7984313964844,297.1499938964844,293.1499938964844,0.1678867191076278,-3704.0595703125,304.0013427734375,0.9497520923614502,0.2429682612419128,0.2231286466121673,290.67901611328125,297.1499938964844,293.1499938964844,0.1659574061632156,-2712.455810546875,303.9913330078125,0.9469954371452332,0.2424680143594741,0.1635167449712753,290.56805419921875,297.1499938964844,293.1499938964844,0.2071518748998642,-4378.1796875,303.9941101074219,0.9990000128746032,0.3102253973484039,0.2638319134712219,291.2803039550781,297.1499938964844,293.1499938964844,0.0123629076406359,-3526.69873046875,302.9622497558594,0.5608535408973694,0.050000000745058,0.2284664362668991,290.2615051269531,291.1499938964844,250.52842712402344,250.02186584472656,279.2442626953125,291.2754211425781,290.2640686035156,1.0,0.2482724785804748,0.4696047008037567,0.4696047008037567,0.9932494163513184,1.0,-1.286373734474182,0.3802462816238403,0.906127393245697,0.0756005197763443,0.0,0.0,0.69775390625,5.428772926330566,28.0,-33.09644317626953,-14298.166015625,187.5842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88922119140625,307.1875,278.1499938964844,0.0,18000.0,313.1499938964844,15886.75390625,18000.0,0.0,0.0,0.2232266664505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730685830116272,0.7306926846504211,-6.83489588482189e-06,0.0,0.0002265466901008,0.0,0.0,59.4409294128418,0.0,0.0,0.0,0.4534258246421814,4.0,0.0,1.0
542100,290.9228210449219,297.1499938964844,293.1499938964844,0.1620786637067794,-3417.208740234375,304.01483154296875,0.9457578063011168,0.2356220930814743,0.2058536410331726,290.8743896484375,297.1499938964844,293.1499938964844,0.1813248693943023,-3937.079833984375,304.0039367675781,0.975811779499054,0.257840096950531,0.2373587936162948,290.7500305175781,297.1499938964844,293.1499938964844,0.1815923899412155,-2913.55029296875,303.99176025390625,0.9766647219657898,0.2598205506801605,0.1758098155260086,290.6116638183594,297.1499938964844,293.1499938964844,0.2031280398368835,-4300.93603515625,304.02960205078125,0.999004602432251,0.3343506455421448,0.2587785720825195,291.32244873046875,297.1499938964844,293.1499938964844,0.0128291035071015,-3583.316650390625,303.1902770996094,0.5648072957992554,0.050000000745058,0.2283441871404647,290.27557373046875,291.1499938964844,250.51953125,250.0142364501953,279.20538330078125,291.3178405761719,290.27703857421875,1.0,0.2536004185676574,0.4693950116634369,0.4693950116634369,0.9943122863769532,1.0,-1.3274983167648315,0.3945081532001495,0.9329901337623596,0.081814706325531,0.0,0.0,0.7546206712722778,5.429652214050293,28.0,1.7262632846832275,-14803.8427734375,201.6907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9842834472656,306.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,15671.9609375,18000.0,0.0,0.0,0.235705941915512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846571147441864,0.8465790152549744,-7.896255738160107e-06,0.0,0.0002392115566181,0.0,0.0,82.63397979736328,0.0,0.0,0.0,0.5029266476631165,4.0,0.0,1.0
542160,290.9974060058594,297.1499938964844,293.1499938964844,0.1746517717838287,-3626.335693359375,304.0165100097656,0.9697908759117126,0.2491852790117263,0.2182372063398361,290.9475402832031,297.1499938964844,293.1499938964844,0.1949641704559326,-4170.22412109375,304.00567626953125,0.9949407577514648,0.2722938954830169,0.2511674761772156,290.8192443847656,297.1499938964844,293.1499938964844,0.1973366290330886,-3112.798095703125,303.9919128417969,0.997792899608612,0.2766250669956207,0.1876890957355499,290.6426696777344,297.1499938964844,293.1499938964844,0.2005401849746704,-4250.6572265625,304.0560913085937,0.9986685514450072,0.3604057729244232,0.2550507485866546,291.3633728027344,297.1499938964844,293.1499938964844,0.0133448457345366,-3645.9189453125,303.4120178222656,0.5676976442337036,0.050000000745058,0.2282572239637375,290.2665710449219,291.1499938964844,250.51080322265625,250.0067443847656,279.1788330078125,291.3590393066406,290.26190185546875,1.0,0.2592150866985321,0.4688036441802978,0.4688036441802978,0.9949028491973876,1.0,-1.3685773611068726,0.4084512293338775,0.9601261019706726,0.0876722335815429,0.0,0.0,0.8142338395118713,5.640414237976074,48.0,-22.577091217041016,-15195.8935546875,217.0422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1086730957031,306.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,15555.4716796875,18000.0,0.0,0.0,0.2496776133775711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611709713935852,0.9611801505088806,-9.12793166207848e-06,0.0,0.00025339104468,0.0,0.0,111.78479766845705,0.0,0.0,0.0,0.5543535351753235,4.0,0.0,1.0
542220,291.1399841308594,297.1499938964844,293.1499938964844,0.2008889615535736,-4054.46240234375,304.0171813964844,0.980268895626068,0.2748028635978699,0.2417280375957489,291.0819396972656,297.1499938964844,293.1499938964844,0.2205495983362198,-4599.54833984375,304.0108337402344,0.9990000128746032,0.3008174300193786,0.274392306804657,290.9388732910156,297.1499938964844,293.1499938964844,0.2204320877790451,-3396.44970703125,304.0051574707031,0.9990000128746032,0.3113805651664734,0.2026652246713638,290.70831298828125,297.1499938964844,293.1499938964844,0.2221265137195587,-4613.31640625,304.0503845214844,0.9990000128746032,0.4106827676296234,0.274392306804657,291.4410400390625,297.1499938964844,293.1499938964844,0.0146618969738483,-3807.324951171875,303.8423156738281,0.5525034666061401,0.050000000745058,0.2287313342094421,290.1434326171875,291.1499938964844,250.493881225586,249.99224853515625,279.1430969238281,291.437255859375,290.12664794921875,1.0,0.277955949306488,0.4662029147148132,0.4662029147148132,0.9960840344429016,1.0,-1.4663997888565063,0.4406560659408569,1.0257437229156494,0.1001873537898063,0.0,0.0,0.9549854397773744,9.864224433898926,68.0,-163.4026336669922,-15885.978515625,266.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5454406738281,305.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15580.9970703125,18000.0,0.0,0.0,0.2806969583034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181135892868042,1.1811479330062866,-1.1995257409580518e-05,0.0,0.0002848717267625,0.0,0.0,188.285385131836,0.0,0.0,0.0,0.6569886803627014,4.0,0.0,1.0
542280,291.1399841308594,297.1499938964844,293.1499938964844,0.2008889615535736,-4054.46240234375,304.0171813964844,0.980268895626068,0.2748028635978699,0.2417280375957489,291.0819396972656,297.1499938964844,293.1499938964844,0.2205495983362198,-4599.54833984375,304.0108337402344,0.9990000128746032,0.3008174300193786,0.274392306804657,290.9388732910156,297.1499938964844,293.1499938964844,0.2204320877790451,-3396.44970703125,304.0051574707031,0.9990000128746032,0.3113805651664734,0.2026652246713638,290.70831298828125,297.1499938964844,293.1499938964844,0.2221265137195587,-4613.31640625,304.0503845214844,0.9990000128746032,0.4106827676296234,0.274392306804657,291.4410400390625,297.1499938964844,293.1499938964844,0.0146618969738483,-3807.324951171875,303.8423156738281,0.5525034666061401,0.050000000745058,0.2287313342094421,290.1434326171875,291.1499938964844,250.493881225586,249.99224853515625,279.1430969238281,291.437255859375,290.12664794921875,1.0,0.277955949306488,0.4662029147148132,0.4662029147148132,0.9960840344429016,1.0,-1.4663997888565063,0.4406560659408569,1.0257437229156494,0.1001873537898063,0.0,0.0,0.9549854397773744,9.864224433898926,68.0,-163.4026336669922,-15885.978515625,266.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5454406738281,305.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15580.9970703125,18000.0,0.0,0.0,0.2806969583034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181135892868042,1.1811479330062866,-1.1995257409580518e-05,0.0,0.0002848717267625,0.0,0.0,188.285385131836,0.0,0.0,0.0,0.6569886803627014,4.0,0.0,1.0
542340,291.2743530273437,297.1499938964844,293.1499938964844,0.2297115921974182,-4514.10205078125,304.01324462890625,0.9778183698654176,0.2984772324562073,0.2635155618190765,291.2094116210937,297.1499938964844,293.1499938964844,0.2548730373382568,-5163.740234375,304.0001220703125,0.9990000128746032,0.3273719847202301,0.3017083406448364,291.0533142089844,297.1499938964844,293.1499938964844,0.254718154668808,-3813.00732421875,303.9963684082031,0.9990000128746032,0.344211995601654,0.222845658659935,290.80010986328125,297.1499938964844,293.1499938964844,0.2560588717460632,-5173.65283203125,304.0272521972656,0.9990000128746032,0.4539831280708313,0.3017149865627289,291.5158996582031,297.1499938964844,293.1499938964844,0.0172875206917524,-4151.564453125,304.138916015625,0.5425946712493896,0.0579329580068588,0.2407140880823135,289.8505249023437,291.1499938964844,250.47764587402344,249.9783477783203,279.1171264648437,291.5123596191406,289.81890869140625,1.0,0.3031119406223297,0.4616117477416992,0.4616117477416992,0.9972652196884156,1.0,-1.5967751741409302,0.4827085435390472,1.1140666007995603,0.1153241619467735,0.0,0.0,1.0,16.48836326599121,88.0,-388.9531555175781,-16489.150390625,344.14044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3017883300781,304.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,16801.64453125,19080.0,0.0,0.0,0.3141617178916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178991079330444,1.3179134130477903,-1.4346737771120388e-05,0.0,0.0003188342088833,0.0,0.0,254.54104614257807,0.0,0.0,0.0,0.7365360856056213,4.0,0.0,1.0
542400,291.2743530273437,297.1499938964844,293.1499938964844,0.2297115921974182,-4514.10205078125,304.01324462890625,0.9778183698654176,0.2984772324562073,0.2635155618190765,291.2094116210937,297.1499938964844,293.1499938964844,0.2548730373382568,-5163.740234375,304.0001220703125,0.9990000128746032,0.3273719847202301,0.3017083406448364,291.0533142089844,297.1499938964844,293.1499938964844,0.254718154668808,-3813.00732421875,303.9963684082031,0.9990000128746032,0.344211995601654,0.222845658659935,290.80010986328125,297.1499938964844,293.1499938964844,0.2560588717460632,-5173.65283203125,304.0272521972656,0.9990000128746032,0.4539831280708313,0.3017149865627289,291.5158996582031,297.1499938964844,293.1499938964844,0.0172875206917524,-4151.564453125,304.138916015625,0.5425946712493896,0.0579329580068588,0.2407140880823135,289.8505249023437,291.1499938964844,250.47764587402344,249.9783477783203,279.1171264648437,291.5123596191406,289.81890869140625,1.0,0.3031119406223297,0.4616117477416992,0.4616117477416992,0.9972652196884156,1.0,-1.5967751741409302,0.4827085435390472,1.1140666007995603,0.1153241619467735,0.0,0.0,1.0,16.48836326599121,88.0,-388.9531555175781,-16489.150390625,344.14044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3017883300781,304.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,16801.64453125,19080.0,0.0,0.0,0.3141617178916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178991079330444,1.3179134130477903,-1.4346737771120388e-05,0.0,0.0003188342088833,0.0,0.0,254.54104614257807,0.0,0.0,0.0,0.7365360856056213,4.0,0.0,1.0
542460,291.4037475585937,297.1499938964844,293.1499938964844,0.2624661922454834,-5024.64404296875,304.004150390625,0.9854171276092528,0.3197648525238037,0.2832426428794861,291.3208923339844,297.1499938964844,293.1499938964844,0.2822744846343994,-5602.43310546875,304.0033874511719,0.9990000128746032,0.353902131319046,0.3158327937126159,291.1549987792969,297.1499938964844,293.1499938964844,0.2821519672870636,-4137.21923828125,304.00079345703125,0.9990000128746032,0.376697301864624,0.2332730293273925,290.891357421875,297.1499938964844,293.1499938964844,0.2831644415855407,-5609.48828125,304.02203369140625,0.9990000128746032,0.4950048923492431,0.3158327937126159,291.6148986816406,297.1499938964844,293.1499938964844,0.0375655069947242,-6075.775390625,304.109130859375,0.6109555959701538,0.0793453603982925,0.3401989936828613,289.3415832519531,291.1499938964844,250.46209716796875,249.96502685546875,279.0941772460937,291.6102600097656,289.30145263671875,1.0,0.3350518047809601,0.4547283947467804,0.4547283947467804,0.9983591437339784,1.0,-1.78630530834198,0.5437654256820679,1.242539882659912,0.1365130543708801,0.0,0.0,1.0,22.784406661987305,108.0,-645.6341552734375,-17314.275390625,469.2926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3774719238281,303.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18553.083984375,19080.0,0.0,0.0,0.3487451076507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853870630264282,1.3854029178619385,-1.5850684576435015e-05,0.0,0.0003539319441188,0.0,0.0,295.64410400390625,0.0,0.0,0.0,0.7571609616279602,4.0,0.0,1.0
542520,291.4037475585937,297.1499938964844,293.1499938964844,0.2624661922454834,-5024.64404296875,304.004150390625,0.9854171276092528,0.3197648525238037,0.2832426428794861,291.3208923339844,297.1499938964844,293.1499938964844,0.2822744846343994,-5602.43310546875,304.0033874511719,0.9990000128746032,0.353902131319046,0.3158327937126159,291.1549987792969,297.1499938964844,293.1499938964844,0.2821519672870636,-4137.21923828125,304.00079345703125,0.9990000128746032,0.376697301864624,0.2332730293273925,290.891357421875,297.1499938964844,293.1499938964844,0.2831644415855407,-5609.48828125,304.02203369140625,0.9990000128746032,0.4950048923492431,0.3158327937126159,291.6148986816406,297.1499938964844,293.1499938964844,0.0375655069947242,-6075.775390625,304.109130859375,0.6109555959701538,0.0793453603982925,0.3401989936828613,289.3415832519531,291.1499938964844,250.46209716796875,249.96502685546875,279.0941772460937,291.6102600097656,289.30145263671875,1.0,0.3350518047809601,0.4547283947467804,0.4547283947467804,0.9983591437339784,1.0,-1.78630530834198,0.5437654256820679,1.242539882659912,0.1365130543708801,0.0,0.0,1.0,22.784406661987305,108.0,-645.6341552734375,-17314.275390625,469.2926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3774719238281,303.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18553.083984375,19080.0,0.0,0.0,0.3487451076507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853870630264282,1.3854029178619385,-1.5850684576435015e-05,0.0,0.0003539319441188,0.0,0.0,295.64410400390625,0.0,0.0,0.0,0.7571609616279602,4.0,0.0,1.0
542580,291.5304870605469,297.1499938964844,293.1499938964844,0.2971413135528564,-5549.53466796875,303.9950561523437,0.9768458604812622,0.3383072316646576,0.3006070256233215,291.4356384277344,297.1499938964844,293.1499938964844,0.3307511806488037,-6364.24951171875,303.9707336425781,0.9990000128746032,0.3770258128643036,0.3453070223331451,291.26922607421875,297.1499938964844,293.1499938964844,0.3306531608104706,-4700.07373046875,303.9689636230469,0.9990000128746032,0.4041410982608795,0.2550425827503204,290.9964904785156,297.1499938964844,293.1499938964844,0.3314627408981323,-6369.54443359375,303.9835205078125,0.9990000128746032,0.5309737324714661,0.3453070223331451,291.7376708984375,297.1499938964844,293.1499938964844,0.0561510995030403,-7645.88623046875,304.09228515625,0.6312721967697144,0.0933844223618507,0.4115590155124664,288.73455810546875,291.1499938964844,250.4471893310547,249.95225524902344,279.08612060546875,291.7329406738281,288.6982421875,1.0,0.3718712329864502,0.4478477835655212,0.4478477835655212,0.999453067779541,1.0,-1.989754557609558,0.6099639534950256,1.3797905445098877,0.1589332669973373,0.0,0.0,1.0,32.83463287353516,128.0,-774.9449462890625,-18106.44140625,643.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7537536621094,302.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18934.01953125,19080.0,0.0,0.0,0.3834169507026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995378017425537,1.399553894996643,-1.6176141798496246e-05,0.0,0.0003891194646712,0.0,0.0,304.7963562011719,0.0,0.0,0.0,0.7642604112625122,4.0,0.0,1.0
542640,291.5304870605469,297.1499938964844,293.1499938964844,0.2971413135528564,-5549.53466796875,303.9950561523437,0.9768458604812622,0.3383072316646576,0.3006070256233215,291.4356384277344,297.1499938964844,293.1499938964844,0.3307511806488037,-6364.24951171875,303.9707336425781,0.9990000128746032,0.3770258128643036,0.3453070223331451,291.26922607421875,297.1499938964844,293.1499938964844,0.3306531608104706,-4700.07373046875,303.9689636230469,0.9990000128746032,0.4041410982608795,0.2550425827503204,290.9964904785156,297.1499938964844,293.1499938964844,0.3314627408981323,-6369.54443359375,303.9835205078125,0.9990000128746032,0.5309737324714661,0.3453070223331451,291.7376708984375,297.1499938964844,293.1499938964844,0.0561510995030403,-7645.88623046875,304.09228515625,0.6312721967697144,0.0933844223618507,0.4115590155124664,288.73455810546875,291.1499938964844,250.4471893310547,249.95225524902344,279.08612060546875,291.7329406738281,288.6982421875,1.0,0.3718712329864502,0.4478477835655212,0.4478477835655212,0.999453067779541,1.0,-1.989754557609558,0.6099639534950256,1.3797905445098877,0.1589332669973373,0.0,0.0,1.0,32.83463287353516,128.0,-774.9449462890625,-18106.44140625,643.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7537536621094,302.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18934.01953125,19080.0,0.0,0.0,0.3834169507026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995378017425537,1.399553894996643,-1.6176141798496246e-05,0.0,0.0003891194646712,0.0,0.0,304.7963562011719,0.0,0.0,0.0,0.7642604112625122,4.0,0.0,1.0
542700,291.5922546386719,297.1499938964844,293.1499938964844,0.3143154978752136,-5803.1572265625,303.99200439453125,0.966867446899414,0.3466952741146087,0.3084989488124847,291.5015563964844,297.1499938964844,293.1499938964844,0.3583451807498932,-6784.2216796875,303.9534912109375,0.997121274471283,0.3857986330986023,0.3615145981311798,291.33807373046875,297.1499938964844,293.1499938964844,0.3631370067596435,-5067.46826171875,303.942626953125,0.9990000128746032,0.4144583642482757,0.270271897315979,291.0601501464844,297.1499938964844,293.1499938964844,0.3638726770877838,-6866.23046875,303.9547119140625,0.9990000128746032,0.5457608699798584,0.3659262657165527,291.80352783203125,297.1499938964844,293.1499938964844,0.0632519721984863,-8280.107421875,304.08990478515625,0.6318575143814087,0.0983431413769722,0.4374266266822815,288.44073486328125,291.1499938964844,250.4399871826172,249.94607543945312,279.08612060546875,291.7989196777344,288.4081726074219,1.0,0.391476571559906,0.4446379542350769,0.4446379542350769,1.0,1.0,-2.092874526977539,0.6437634229660034,1.449110984802246,0.1702964603900909,0.0,0.0,1.0,39.44551086425781,128.0,-781.8397827148438,-18518.62890625,750.8842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54742431640625,302.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19003.318359375,20160.0,0.0,0.0,0.4004901349544525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020965099334717,1.40211284160614,-1.623534808459226e-05,0.0,0.0004064465756528,0.0,0.0,306.4712219238281,0.0,0.0,0.0,0.7805440425872803,4.0,0.0,1.0
