time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542760,291.6525573730469,297.1499938964844,293.1499938964844,0.3305332660675049,-6038.16796875,303.9913024902344,0.9516689777374268,0.3545829951763153,0.3159678876399994,291.5650634765625,297.1499938964844,293.1499938964844,0.3763635754585266,-7049.4677734375,303.9564819335937,0.9849430322647096,0.3942086398601532,0.3696984648704529,291.41717529296875,297.1499938964844,293.1499938964844,0.4026993811130523,-5505.39990234375,303.9084167480469,0.9990000128746032,0.4218891263008117,0.289632111787796,291.1334533691406,297.1499938964844,293.1499938964844,0.4033757746219635,-7458.55908203125,303.9183959960937,0.9990000128746032,0.5578508377075195,0.3921384513378143,291.8700561523437,297.1499938964844,293.1499938964844,0.0691071525216102,-8817.5,304.0902404785156,0.6275119185447693,0.1023387238383293,0.4585327804088592,288.1898193359375,291.1499938964844,250.4329376220703,249.94000244140625,279.08856201171875,291.8656311035156,288.1640319824219,1.0,0.4113737344741821,0.4417455792427063,0.4417455792427063,1.0,1.0,-2.191691875457764,0.6763499975204468,1.515341877937317,0.1811399161815643,0.0,0.0,1.0,47.48076629638672,148.0,-724.562744140625,-19017.037109375,869.2225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3937683105469,302.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,19781.94921875,20160.0,0.0,0.0,0.417394071817398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305325746536257,1.430549383163452,-1.6900565242394805e-05,0.0,0.0004236019449308,0.0,0.0,325.4987487792969,0.0,0.0,0.0,0.7815508842468262,4.0,0.0,1.0
542820,291.7681884765625,297.1499938964844,293.1499938964844,0.3611026704311371,-6470.8681640625,303.993408203125,0.909597873687744,0.369069904088974,0.3298640847206116,291.67926025390625,297.1499938964844,293.1499938964844,0.4120366275310516,-7562.65185546875,303.9615783691406,0.947396159172058,0.4111874997615814,0.3862770199775696,291.5634765625,297.1499938964844,293.1499938964844,0.4417108297348022,-5911.01220703125,303.92529296875,0.9674402475357056,0.436026394367218,0.3027109205722809,291.3111572265625,297.1499938964844,293.1499938964844,0.5059399008750916,-8944.9560546875,303.8248291015625,0.9990000128746032,0.5730063319206238,0.460827887058258,292.0002746582031,297.1499938964844,293.1499938964844,0.078404277563095,-9693.2431640625,304.0947570800781,0.608623206615448,0.1083526015281677,0.4910553097724914,287.76983642578125,291.1499938964844,250.4193115234375,249.92825317382807,279.0998229980469,291.9964294433594,287.751953125,1.0,0.450430154800415,0.4372780919075012,0.4372780919075012,1.0,1.0,-2.365222215652466,0.734129011631012,1.6310933828353882,0.2007469534873962,0.0,0.0,1.0,68.28376770019531,168.0,-596.59375,-19805.607421875,1128.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2697448730469,301.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,20057.447265625,20160.0,0.0,0.0,0.4499917328357696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440459370613098,1.4404765367507937,-1.713593337626662e-05,0.0,0.0004566844145301,0.0,0.0,332.3221130371094,0.0,0.0,0.0,0.7865249514579773,4.0,0.0,1.0
542880,291.7681884765625,297.1499938964844,293.1499938964844,0.3611026704311371,-6470.8681640625,303.993408203125,0.909597873687744,0.369069904088974,0.3298640847206116,291.67926025390625,297.1499938964844,293.1499938964844,0.4120366275310516,-7562.65185546875,303.9615783691406,0.947396159172058,0.4111874997615814,0.3862770199775696,291.5634765625,297.1499938964844,293.1499938964844,0.4417108297348022,-5911.01220703125,303.92529296875,0.9674402475357056,0.436026394367218,0.3027109205722809,291.3111572265625,297.1499938964844,293.1499938964844,0.5059399008750916,-8944.9560546875,303.8248291015625,0.9990000128746032,0.5730063319206238,0.460827887058258,292.0002746582031,297.1499938964844,293.1499938964844,0.078404277563095,-9693.2431640625,304.0947570800781,0.608623206615448,0.1083526015281677,0.4910553097724914,287.76983642578125,291.1499938964844,250.4193115234375,249.92825317382807,279.0998229980469,291.9964294433594,287.751953125,1.0,0.450430154800415,0.4372780919075012,0.4372780919075012,1.0,1.0,-2.365222215652466,0.734129011631012,1.6310933828353882,0.2007469534873962,0.0,0.0,1.0,68.28376770019531,168.0,-596.59375,-19805.607421875,1128.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2697448730469,301.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,20057.447265625,20160.0,0.0,0.0,0.4499917328357696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440459370613098,1.4404765367507937,-1.713593337626662e-05,0.0,0.0004566844145301,0.0,0.0,332.3221130371094,0.0,0.0,0.0,0.7865249514579773,4.0,0.0,1.0
542940,291.87628173828125,297.1499938964844,293.1499938964844,0.3884589672088623,-6846.54150390625,304.0000915527344,0.8789802193641663,0.3821485638618469,0.3424875736236572,291.7829284667969,297.1499938964844,293.1499938964844,0.4454393982887268,-8029.43798828125,303.9687805175781,0.913175106048584,0.4274166524410248,0.4024226069450378,291.6785583496094,297.1499938964844,293.1499938964844,0.4775250852108001,-6268.75048828125,303.9405212402344,0.9335892200469972,0.4528628885746002,0.3147164285182953,291.5101623535156,297.1499938964844,293.1499938964844,0.6122717261314392,-10404.7041015625,303.7567138671875,0.9990000128746032,0.5792711973190308,0.5282841920852661,292.11981201171875,297.1499938964844,293.1499938964844,0.0858106762170791,-10401.767578125,304.100830078125,0.5897260308265686,0.1132242083549499,0.5171763300895691,287.4651184082031,291.1499938964844,250.40631103515625,249.9169769287109,279.10919189453125,292.1165771484375,287.45343017578125,1.0,0.4879164695739746,0.4336765706539154,0.4336765706539154,1.0,1.0,-2.527005195617676,0.7885333895683289,1.7384718656539917,0.2190189808607101,0.0,0.0,1.0,91.28902435302734,188.0,-452.479736328125,-20639.23828125,1418.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36865234375,301.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,20132.427734375,21240.0,0.0,0.0,0.4803871512413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431493282318115,1.4431664943695068,-1.7199992726091295e-05,0.0,0.0004875318845734,0.0,0.0,334.18731689453125,0.0,0.0,0.0,0.8028724193572998,4.0,0.0,1.0
543000,291.87628173828125,297.1499938964844,293.1499938964844,0.3884589672088623,-6846.54150390625,304.0000915527344,0.8789802193641663,0.3821485638618469,0.3424875736236572,291.7829284667969,297.1499938964844,293.1499938964844,0.4454393982887268,-8029.43798828125,303.9687805175781,0.913175106048584,0.4274166524410248,0.4024226069450378,291.6785583496094,297.1499938964844,293.1499938964844,0.4775250852108001,-6268.75048828125,303.9405212402344,0.9335892200469972,0.4528628885746002,0.3147164285182953,291.5101623535156,297.1499938964844,293.1499938964844,0.6122717261314392,-10404.7041015625,303.7567138671875,0.9990000128746032,0.5792711973190308,0.5282841920852661,292.11981201171875,297.1499938964844,293.1499938964844,0.0858106762170791,-10401.767578125,304.100830078125,0.5897260308265686,0.1132242083549499,0.5171763300895691,287.4651184082031,291.1499938964844,250.40631103515625,249.9169769287109,279.10919189453125,292.1165771484375,287.45343017578125,1.0,0.4879164695739746,0.4336765706539154,0.4336765706539154,1.0,1.0,-2.527005195617676,0.7885333895683289,1.7384718656539917,0.2190189808607101,0.0,0.0,1.0,91.28902435302734,188.0,-452.479736328125,-20639.23828125,1418.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36865234375,301.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,20132.427734375,21240.0,0.0,0.0,0.4803871512413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431493282318115,1.4431664943695068,-1.7199992726091295e-05,0.0,0.0004875318845734,0.0,0.0,334.18731689453125,0.0,0.0,0.0,0.8028724193572998,4.0,0.0,1.0
543060,291.9755859375,297.1499938964844,293.1499938964844,0.411394715309143,-7151.6015625,304.0119323730469,0.8467985987663269,0.3942766785621643,0.3544662296772003,291.8774719238281,297.1499938964844,293.1499938964844,0.4743050932884216,-8420.1689453125,303.9811706542969,0.8791750073432922,0.4428702294826507,0.418113112449646,291.7806701660156,297.1499938964844,293.1499938964844,0.5090527534484863,-6576.64599609375,303.9578552246094,0.8965861797332764,0.4694242775440216,0.3270274400711059,291.6832275390625,297.1499938964844,293.1499938964844,0.6636832356452942,-11024.703125,303.8070678710937,0.9725317358970642,0.585566520690918,0.5531948804855347,292.2257080078125,297.1499938964844,293.1499938964844,0.0922129303216934,-11010.4521484375,304.10650634765625,0.5668420791625977,0.117833025753498,0.5426528453826904,287.3205261230469,291.1499938964844,250.39390563964844,249.9061279296875,279.1247863769531,292.2229919433594,287.317138671875,1.0,0.521161675453186,0.4318766593933105,0.4318766593933105,1.0,1.0,-2.635643243789673,0.8257668614387512,1.8098764419555664,0.232683464884758,0.0,0.0,1.0,120.52922058105467,206.0,-248.50704956054688,-21458.87109375,1695.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61309814453125,302.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.4296875,21240.0,0.0,0.0,0.5086397528648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476105570793152,1.476123571395874,-1.7994532754528336e-05,0.0,0.000516204687301,0.0,0.0,357.6091613769531,0.0,0.0,0.0,0.8061006665229797,4.0,0.0,1.0
543120,291.9755859375,297.1499938964844,293.1499938964844,0.411394715309143,-7151.6015625,304.0119323730469,0.8467985987663269,0.3942766785621643,0.3544662296772003,291.8774719238281,297.1499938964844,293.1499938964844,0.4743050932884216,-8420.1689453125,303.9811706542969,0.8791750073432922,0.4428702294826507,0.418113112449646,291.7806701660156,297.1499938964844,293.1499938964844,0.5090527534484863,-6576.64599609375,303.9578552246094,0.8965861797332764,0.4694242775440216,0.3270274400711059,291.6832275390625,297.1499938964844,293.1499938964844,0.6636832356452942,-11024.703125,303.8070678710937,0.9725317358970642,0.585566520690918,0.5531948804855347,292.2257080078125,297.1499938964844,293.1499938964844,0.0922129303216934,-11010.4521484375,304.10650634765625,0.5668420791625977,0.117833025753498,0.5426528453826904,287.3205261230469,291.1499938964844,250.39390563964844,249.9061279296875,279.1247863769531,292.2229919433594,287.317138671875,1.0,0.521161675453186,0.4318766593933105,0.4318766593933105,1.0,1.0,-2.635643243789673,0.8257668614387512,1.8098764419555664,0.232683464884758,0.0,0.0,1.0,120.52922058105467,206.0,-248.50704956054688,-21458.87109375,1695.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61309814453125,302.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.4296875,21240.0,0.0,0.0,0.5086397528648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476105570793152,1.476123571395874,-1.7994532754528336e-05,0.0,0.000516204687301,0.0,0.0,357.6091613769531,0.0,0.0,0.0,0.8061006665229797,4.0,0.0,1.0
543180,292.0675048828125,297.1499938964844,293.1499938964844,0.4307234585285187,-7402.27685546875,304.0257568359375,0.8268805742263794,0.4053784012794494,0.3654789924621582,291.9649658203125,297.1499938964844,293.1499938964844,0.4994041919708252,-8751.5166015625,303.9956359863281,0.8583160042762756,0.4573564529418945,0.4328747391700744,291.8742980957031,297.1499938964844,293.1499938964844,0.536713182926178,-6840.3271484375,303.97576904296875,0.8750240802764893,0.4851164221763611,0.3387431800365448,291.7952575683594,297.1499938964844,293.1499938964844,0.694492518901825,-11362.21484375,303.86920166015625,0.9446608424186708,0.5999480485916138,0.5662727355957031,292.3178405761719,297.1499938964844,293.1499938964844,0.0981021225452423,-11564.111328125,304.11114501953125,0.5527995228767395,0.1225460469722747,0.5680710673332214,287.2690734863281,291.1499938964844,250.382080078125,249.8957061767578,279.1332092285156,292.3155822753906,287.2682800292969,1.0,0.5495306253433228,0.4306818842887878,0.4306818842887878,1.0,1.0,-2.726948499679565,0.857726514339447,1.8692220449447632,0.2441841512918472,0.0,0.0,1.0,147.4983367919922,224.0,-114.4433822631836,-22218.32421875,1955.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02276611328125,302.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.115234375,21240.0,0.0,0.0,0.533910870552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480677843093872,1.4806959629058838,-1.8106184143107384e-05,0.0,0.0005418516811914,0.0,0.0,360.942626953125,0.0,0.0,0.0,0.8083879947662354,4.0,0.0,1.0
543240,292.0675048828125,297.1499938964844,293.1499938964844,0.4307234585285187,-7402.27685546875,304.0257568359375,0.8268805742263794,0.4053784012794494,0.3654789924621582,291.9649658203125,297.1499938964844,293.1499938964844,0.4994041919708252,-8751.5166015625,303.9956359863281,0.8583160042762756,0.4573564529418945,0.4328747391700744,291.8742980957031,297.1499938964844,293.1499938964844,0.536713182926178,-6840.3271484375,303.97576904296875,0.8750240802764893,0.4851164221763611,0.3387431800365448,291.7952575683594,297.1499938964844,293.1499938964844,0.694492518901825,-11362.21484375,303.86920166015625,0.9446608424186708,0.5999480485916138,0.5662727355957031,292.3178405761719,297.1499938964844,293.1499938964844,0.0981021225452423,-11564.111328125,304.11114501953125,0.5527995228767395,0.1225460469722747,0.5680710673332214,287.2690734863281,291.1499938964844,250.382080078125,249.8957061767578,279.1332092285156,292.3155822753906,287.2682800292969,1.0,0.5495306253433228,0.4306818842887878,0.4306818842887878,1.0,1.0,-2.726948499679565,0.857726514339447,1.8692220449447632,0.2441841512918472,0.0,0.0,1.0,147.4983367919922,224.0,-114.4433822631836,-22218.32421875,1955.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02276611328125,302.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.115234375,21240.0,0.0,0.0,0.533910870552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480677843093872,1.4806959629058838,-1.8106184143107384e-05,0.0,0.0005418516811914,0.0,0.0,360.942626953125,0.0,0.0,0.0,0.8083879947662354,4.0,0.0,1.0
543300,292.11053466796875,297.1499938964844,293.1499938964844,0.4394086301326751,-7513.359375,304.03253173828125,0.8199809789657593,0.4106378257274627,0.370646208524704,292.0060729980469,297.1499938964844,293.1499938964844,0.5109040141105652,-8901.197265625,304.0027770996094,0.851397693157196,0.464296817779541,0.439891517162323,291.91802978515625,297.1499938964844,293.1499938964844,0.5494713187217712,-6960.32763671875,303.9842529296875,0.8678433895111084,0.4926908910274505,0.3443556427955627,291.8422241210937,297.1499938964844,293.1499938964844,0.710124135017395,-11537.7158203125,303.89178466796875,0.934809386730194,0.6078860759735107,0.5739812254905701,292.3592834472656,297.1499938964844,293.1499938964844,0.1009516268968582,-11829.2451171875,304.113037109375,0.5484927296638489,0.1249494850635528,0.5807710886001587,287.26129150390625,291.1499938964844,250.3763885498047,249.89064025878903,279.1353759765625,292.357177734375,287.2613830566406,1.0,0.5626068115234375,0.4301176071166992,0.4301176071166992,1.0,1.0,-2.7728607654571533,0.8737810254096985,1.8990795612335205,0.2499708384275436,0.0,0.0,1.0,159.72377014160156,224.0,-69.47164154052734,-22624.3203125,2086.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2631530761719,302.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9453125,22320.0,0.0,0.0,0.5455222725868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814752340316772,1.481493353843689,-1.8125689166481607e-05,0.0,0.0005536357639357,0.0,0.0,361.5260620117188,0.0,0.0,0.0,0.8237868547439575,4.0,0.0,1.0
543360,292.1517639160156,297.1499938964844,293.1499938964844,0.4468511343002319,-7606.75634765625,304.0403747558594,0.8141375184059143,0.4157132804393768,0.3756303787231445,292.04547119140625,297.1499938964844,293.1499938964844,0.5210064053535461,-9030.40234375,304.0111999511719,0.845797061920166,0.4710506200790405,0.4467101395130157,291.9598083496094,297.1499938964844,293.1499938964844,0.5607566237449646,-7064.662109375,303.9938659667969,0.8620418906211853,0.5000885725021362,0.3498319089412689,291.885986328125,297.1499938964844,293.1499938964844,0.7241520881652832,-11693.0126953125,303.9132080078125,0.9267111420631408,0.6158552169799805,0.5818223357200623,292.3980712890625,297.1499938964844,293.1499938964844,0.1035832539200782,-12070.314453125,304.1149597167969,0.545218288898468,0.1273441016674041,0.593407154083252,287.2852783203125,291.1499938964844,250.370834350586,249.8856811523437,279.1369323730469,292.3961486816406,287.2872619628906,1.0,0.5750964879989624,0.4295823872089386,0.4295823872089386,1.0,1.0,-2.818236827850342,0.8896397948265076,1.9285969734191888,0.2556906342506408,0.0,0.0,1.0,171.41107177734375,227.0,-4.681939125061035,-23151.05859375,2217.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4986877441406,302.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,21984.70703125,22320.0,0.0,0.0,0.556703507900238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080771446228027,1.5080958604812622,-1.878247530839872e-05,0.0,0.0005649832892231,0.0,0.0,381.35302734375,0.0,0.0,0.0,0.8237981200218201,4.0,0.0,1.0
543420,292.21392822265625,297.1499938964844,293.1499938964844,0.4582812190055847,-7750.10009765625,304.0508728027344,0.8100008964538574,0.4234951436519623,0.3830747902393341,292.1050109863281,297.1499938964844,293.1499938964844,0.5367215871810913,-9231.05859375,304.0223388671875,0.8424656987190247,0.4815089702606201,0.4570554494857788,292.0228271484375,297.1499938964844,293.1499938964844,0.5783763527870178,-7227.37744140625,304.0065002441406,0.8587197065353394,0.5115891695022583,0.3581867218017578,291.9511413574219,297.1499938964844,293.1499938964844,0.7461729645729065,-11939.3271484375,303.9403991699219,0.9214965105056764,0.6284225583076477,0.5940558910369873,292.455322265625,297.1499938964844,293.1499938964844,0.1076280921697616,-12438.9296875,304.1176452636719,0.5443556904792786,0.1311161518096923,0.6123952269554138,287.3121643066406,291.1499938964844,250.3622436523437,249.8779144287109,279.1390075683594,292.45361328125,287.3139343261719,1.0,0.5907230377197266,0.4288322627544403,0.4288322627544403,1.0,1.0,-2.887188673019409,0.9137609004974364,1.9734277725219729,0.2644495368003845,0.0,0.0,1.0,184.57139587402344,227.0,27.311033248901367,-23818.66015625,2401.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8790283203125,303.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22205.751953125,22320.0,0.0,0.0,0.5735777020454407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156395435333252,1.5156584978103638,-1.8971322788274847e-05,0.0,0.0005821085069328,0.0,0.0,387.1189270019531,0.0,0.0,0.0,0.827577531337738,4.0,0.0,1.0
543480,292.228759765625,297.1499938964844,293.1499938964844,0.4609986543655395,-7784.0576171875,304.05328369140625,0.8095232844352722,0.4253798425197601,0.384857177734375,292.1192626953125,297.1499938964844,293.1499938964844,0.5405028462409973,-9279.146484375,304.02490234375,0.8422062397003174,0.4840607047080993,0.4595566391944885,292.0378723144531,297.1499938964844,293.1499938964844,0.5826297998428345,-7266.51318359375,304.0093688964844,0.8584977984428406,0.5144027471542358,0.3602139353752136,291.9666442871094,297.1499938964844,293.1499938964844,0.7514787912368774,-11998.7578125,303.9463195800781,0.9209950566291808,0.6315140128135681,0.5970494151115417,292.4687805175781,297.1499938964844,293.1499938964844,0.1086005419492721,-12527.03125,304.1182556152344,0.5445820093154907,0.1320428699254989,0.6169638633728027,287.3191223144531,291.1499938964844,250.3601531982422,249.87600708007807,279.13946533203125,292.4671325683594,287.3209228515625,1.0,0.5942038893699646,0.42866051197052,0.42866051197052,1.0,1.0,-2.903863906860352,0.919596552848816,1.9842674732208248,0.2665653526782989,0.0,0.0,1.0,187.21337890625,230.0,32.03569030761719,-23979.998046875,2444.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9752502441406,303.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,22232.611328125,22320.0,0.0,0.0,0.577593982219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165560245513916,1.5165749788284302,-1.899427115858998e-05,0.0,0.0005861844401806,0.0,0.0,387.8215637207031,0.0,0.0,0.0,0.8280354142189026,4.0,0.0,1.0
543540,292.2992553710937,297.1499938964844,293.1499938964844,0.4737793505191803,-7943.107421875,304.0641784667969,0.8090437650680542,0.4344198107719421,0.3933398723602295,292.1869812011719,297.1499938964844,293.1499938964844,0.5585628747940063,-9507.7822265625,304.03643798828125,0.8428164124488831,0.4964337348937988,0.4716049134731293,292.1093139648437,297.1499938964844,293.1499938964844,0.6030150651931763,-7453.26806640625,304.022216796875,0.8594144582748413,0.5280829071998596,0.3700125217437744,292.0400695800781,297.1499938964844,293.1499938964844,0.7767833471298218,-12282.2333984375,303.97186279296875,0.921160876750946,0.646594226360321,0.6115866303443909,292.5317077636719,297.1499938964844,293.1499938964844,0.1132263466715812,-12943.302734375,304.1211242675781,0.5471079349517822,0.1365317702293396,0.6387719511985779,287.35662841796875,291.1499938964844,250.3500061035156,249.8666839599609,279.1413269042969,292.5302734375,287.3585510253906,1.0,0.6097137331962585,0.4278899729251861,0.4278899729251861,1.0,1.0,-2.98401141166687,0.9476544857025146,2.0363569259643555,0.2767458260059356,0.0,0.0,1.0,197.9047241210937,233.0,46.992130279541016,-24763.578125,2647.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4559631347656,303.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.517578125,23400.0,0.0,0.0,0.5965209603309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768072128296,1.5187870264053345,-1.904972123156768e-05,0.0,0.0006053929682821,0.0,0.0,389.5210876464844,0.0,0.0,0.0,0.8441405296325684,4.0,0.0,1.0
543600,292.2992553710937,297.1499938964844,293.1499938964844,0.4737793505191803,-7943.107421875,304.0641784667969,0.8090437650680542,0.4344198107719421,0.3933398723602295,292.1869812011719,297.1499938964844,293.1499938964844,0.5585628747940063,-9507.7822265625,304.03643798828125,0.8428164124488831,0.4964337348937988,0.4716049134731293,292.1093139648437,297.1499938964844,293.1499938964844,0.6030150651931763,-7453.26806640625,304.022216796875,0.8594144582748413,0.5280829071998596,0.3700125217437744,292.0400695800781,297.1499938964844,293.1499938964844,0.7767833471298218,-12282.2333984375,303.97186279296875,0.921160876750946,0.646594226360321,0.6115866303443909,292.5317077636719,297.1499938964844,293.1499938964844,0.1132263466715812,-12943.302734375,304.1211242675781,0.5471079349517822,0.1365317702293396,0.6387719511985779,287.35662841796875,291.1499938964844,250.3500061035156,249.8666839599609,279.1413269042969,292.5302734375,287.3585510253906,1.0,0.6097137331962585,0.4278899729251861,0.4278899729251861,1.0,1.0,-2.98401141166687,0.9476544857025146,2.0363569259643555,0.2767458260059356,0.0,0.0,1.0,197.9047241210937,233.0,46.992130279541016,-24763.578125,2647.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4559631347656,303.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.517578125,23400.0,0.0,0.0,0.5965209603309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768072128296,1.5187870264053345,-1.904972123156768e-05,0.0,0.0006053929682821,0.0,0.0,389.5210876464844,0.0,0.0,0.0,0.8441405296325684,4.0,0.0,1.0
543660,292.3642883300781,297.1499938964844,293.1499938964844,0.4841973483562469,-8070.3427734375,304.07525634765625,0.810376763343811,0.4427766799926758,0.4011224508285522,292.2496337890625,297.1499938964844,293.1499938964844,0.5740177035331726,-9700.2646484375,304.0483703613281,0.8452562093734741,0.5081250667572021,0.4829155504703522,292.17529296875,297.1499938964844,293.1499938964844,0.6206306219100952,-7612.10400390625,304.0352783203125,0.8622775077819824,0.5410668849945068,0.3792580962181091,292.10791015625,297.1499938964844,293.1499938964844,0.7984210252761841,-12521.296875,303.9949035644531,0.9239123463630676,0.6609540581703186,0.6253664493560791,292.5882873535156,297.1499938964844,293.1499938964844,0.1171925216913223,-13293.6953125,304.1241149902344,0.5508233904838562,0.1407181173563003,0.6588087677955627,287.4295959472656,291.1499938964844,250.3417205810547,249.85899353027344,279.1429443359375,292.5870056152344,287.4319152832031,1.0,0.6229199171066284,0.4272678196430206,0.4272678196430206,1.0,1.0,-3.058733940124512,0.9738651514053344,2.084868907928467,0.2862940728664398,0.0,0.0,1.0,205.7535858154297,236.0,79.12026977539062,-25639.37890625,2833.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8822631835937,303.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.6141667366027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.984993832593318e-05,0.0,0.0006233011954464,0.0,0.0,414.3209838867188,0.0,0.0,0.0,0.8465980887413025,4.0,0.0,1.0
543720,292.3642883300781,297.1499938964844,293.1499938964844,0.4841973483562469,-8070.3427734375,304.07525634765625,0.810376763343811,0.4427766799926758,0.4011224508285522,292.2496337890625,297.1499938964844,293.1499938964844,0.5740177035331726,-9700.2646484375,304.0483703613281,0.8452562093734741,0.5081250667572021,0.4829155504703522,292.17529296875,297.1499938964844,293.1499938964844,0.6206306219100952,-7612.10400390625,304.0352783203125,0.8622775077819824,0.5410668849945068,0.3792580962181091,292.10791015625,297.1499938964844,293.1499938964844,0.7984210252761841,-12521.296875,303.9949035644531,0.9239123463630676,0.6609540581703186,0.6253664493560791,292.5882873535156,297.1499938964844,293.1499938964844,0.1171925216913223,-13293.6953125,304.1241149902344,0.5508233904838562,0.1407181173563003,0.6588087677955627,287.4295959472656,291.1499938964844,250.3417205810547,249.85899353027344,279.1429443359375,292.5870056152344,287.4319152832031,1.0,0.6229199171066284,0.4272678196430206,0.4272678196430206,1.0,1.0,-3.058733940124512,0.9738651514053344,2.084868907928467,0.2862940728664398,0.0,0.0,1.0,205.7535858154297,236.0,79.12026977539062,-25639.37890625,2833.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8822631835937,303.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.6141667366027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.984993832593318e-05,0.0,0.0006233011954464,0.0,0.0,414.3209838867188,0.0,0.0,0.0,0.8465980887413025,4.0,0.0,1.0
543780,292.42449951171875,297.1499938964844,293.1499938964844,0.4943839609622955,-8195.693359375,304.0831604003906,0.8123959302902222,0.4504650831222534,0.4082455337047577,292.3077697753906,297.1499938964844,293.1499938964844,0.5893425345420837,-9891.9541015625,304.056640625,0.8484429121017456,0.5191426873207092,0.4935277700424194,292.2363586425781,297.1499938964844,293.1499938964844,0.6381379961967468,-7770.638671875,304.0442810058594,0.865943193435669,0.5533700585365295,0.387981116771698,292.1707458496094,297.1499938964844,293.1499938964844,0.819781482219696,-12760.580078125,304.0108642578125,0.9277616739273072,0.6746024489402771,0.6384092569351196,292.6395263671875,297.1499938964844,293.1499938964844,0.1209720149636268,-13626.978515625,304.1264343261719,0.554799497127533,0.1445515751838684,0.6770265698432922,287.474365234375,291.1499938964844,250.33663940429688,249.854248046875,279.1444396972656,292.6383972167969,287.4761962890625,1.0,0.6345815062522888,0.4267891347408294,0.4267891347408294,1.0,1.0,-3.128129243850708,0.99830561876297,2.129823684692383,0.2952607572078705,0.0,0.0,1.0,211.99136352539065,239.0,65.82552337646484,-26332.662109375,3007.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2852783203125,304.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.630392849445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.5544835329055786,-1.9955692550865933e-05,0.0,0.0006397686083801,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543840,292.42449951171875,297.1499938964844,293.1499938964844,0.4943839609622955,-8195.693359375,304.0831604003906,0.8123959302902222,0.4504650831222534,0.4082455337047577,292.3077697753906,297.1499938964844,293.1499938964844,0.5893425345420837,-9891.9541015625,304.056640625,0.8484429121017456,0.5191426873207092,0.4935277700424194,292.2363586425781,297.1499938964844,293.1499938964844,0.6381379961967468,-7770.638671875,304.0442810058594,0.865943193435669,0.5533700585365295,0.387981116771698,292.1707458496094,297.1499938964844,293.1499938964844,0.819781482219696,-12760.580078125,304.0108642578125,0.9277616739273072,0.6746024489402771,0.6384092569351196,292.6395263671875,297.1499938964844,293.1499938964844,0.1209720149636268,-13626.978515625,304.1264343261719,0.554799497127533,0.1445515751838684,0.6770265698432922,287.474365234375,291.1499938964844,250.33663940429688,249.854248046875,279.1444396972656,292.6383972167969,287.4761962890625,1.0,0.6345815062522888,0.4267891347408294,0.4267891347408294,1.0,1.0,-3.128129243850708,0.99830561876297,2.129823684692383,0.2952607572078705,0.0,0.0,1.0,211.99136352539065,239.0,65.82552337646484,-26332.662109375,3007.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2852783203125,304.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.630392849445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.5544835329055786,-1.9955692550865933e-05,0.0,0.0006397686083801,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543900,292.4530029296875,297.1499938964844,293.1499938964844,0.4991852939128876,-8254.673828125,304.0865783691406,0.8134764432907104,0.4540603756904602,0.4115730226039886,292.3352966308594,297.1499938964844,293.1499938964844,0.5967156291007996,-9983.9345703125,304.0602111816406,0.850134551525116,0.5244004130363464,0.4985852837562561,292.2652587890625,297.1499938964844,293.1499938964844,0.64659583568573,-7847.02587890625,304.048095703125,0.86788409948349,0.5592678785324097,0.3921571969985962,292.20050048828125,297.1499938964844,293.1499938964844,0.8300617933273315,-12875.9248046875,304.0174560546875,0.929845094680786,0.6811612248420715,0.6446696519851685,292.66339111328125,297.1499938964844,293.1499938964844,0.1227370128035545,-13781.84765625,304.12750244140625,0.5567335486412048,0.1463308185338974,0.6854642033576965,287.49371337890625,291.1499938964844,250.3352966308593,249.8529815673828,279.1451416015625,292.6623229980469,287.4953918457031,1.0,0.6399760246276855,0.4265985190868377,0.4265985190868377,1.0,1.0,-3.160904884338379,1.0098915100097656,2.1510133743286133,0.2995393276214599,0.0,0.0,1.0,214.7368011474609,239.0,60.13462829589844,-26658.986328125,3091.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4804382324219,304.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7734375,24480.0,0.0,0.0,0.6379719972610474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551563501358032,1.5551763772964478,-1.997348590521142e-05,0.0,0.0006474604597315,0.0,0.0,418.1951904296875,0.0,0.0,0.0,0.8640010952949524,4.0,0.0,1.0
543960,292.48052978515625,297.1499938964844,293.1499938964844,0.5029077529907227,-8298.97265625,304.0913391113281,0.8145391345024109,0.4574820399284363,0.4147465527057647,292.3619689941406,297.1499938964844,293.1499938964844,0.6028487682342529,-10058.6923828125,304.0653686523437,0.8518252372741699,0.5294831395149231,0.5034791827201843,292.2931823730469,297.1499938964844,293.1499938964844,0.653728723526001,-7910.02978515625,304.0536499023437,0.8698257207870483,0.5649867057800293,0.3962107002735138,292.2293395996094,297.1499938964844,293.1499938964844,0.8386775255203247,-12969.9892578125,304.02587890625,0.9319395422935486,0.6875283718109131,0.6507553458213806,292.6861877441406,297.1499938964844,293.1499938964844,0.1242019087076187,-13907.6005859375,304.1289367675781,0.558581531047821,0.1480172127485275,0.6934670805931091,287.53680419921875,291.1499938964844,250.33474731445312,249.85243225097656,279.14581298828125,292.6851806640625,287.53936767578125,1.0,0.6451295614242554,0.4264383912086487,0.4264383912086487,1.0,1.0,-3.19242000579834,1.0210635662078855,2.171356678009033,0.3036872148513794,0.0,0.0,1.0,217.31854248046875,242.0,86.5687255859375,-27100.54296875,3173.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6513977050781,304.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.34375,24480.0,0.0,0.0,0.6454266309738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809049606323242,1.5809255838394165,-2.064035834337119e-05,0.0,0.0006550260004587,0.0,0.0,439.313232421875,0.0,0.0,0.0,0.8635187745094299,4.0,0.0,1.0
544020,292.5328063964844,297.1499938964844,293.1499938964844,0.5109968781471252,-8397.564453125,304.09735107421875,0.8164955973625183,0.4638347327709198,0.4206315279006958,292.4127502441406,297.1499938964844,293.1499938964844,0.6159677505493164,-10221.130859375,304.0716552734375,0.8550751209259033,0.5391451716423035,0.5127713084220886,292.3462829589844,297.1499938964844,293.1499938964844,0.6689404845237732,-8046.41015625,304.06036376953125,0.8735751509666443,0.5759207010269165,0.403947502374649,292.2841796875,297.1499938964844,293.1499938964844,0.8570433855056763,-13175.4033203125,304.0365295410156,0.9359803795814514,0.6997246742248535,0.6623905897140503,292.7288513183594,297.1499938964844,293.1499938964844,0.1271897107362747,-14166.7900390625,304.1309509277344,0.5619227290153503,0.1511094123125076,0.7081694006919861,287.58123779296875,291.1499938964844,250.33604431152344,249.8535614013672,279.14703369140625,292.7279357910156,287.582763671875,1.0,0.6547966599464417,0.4262041747570038,0.4262041747570038,1.0,1.0,-3.25164532661438,1.0421628952026367,2.209482431411743,0.3115858733654022,0.0,0.0,1.0,222.1483764648437,245.0,65.9407958984375,-27704.17578125,3329.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96942138671875,304.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.138671875,24480.0,0.0,0.0,0.6595980525016785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887638330459597,1.5887846946716309,-2.0846080587944016e-05,0.0,0.0006694081821478,0.0,0.0,445.8975524902344,0.0,0.0,0.0,0.8674361705780029,4.0,0.0,1.0
544080,292.5328063964844,297.1499938964844,293.1499938964844,0.5109968781471252,-8397.564453125,304.09735107421875,0.8164955973625183,0.4638347327709198,0.4206315279006958,292.4127502441406,297.1499938964844,293.1499938964844,0.6159677505493164,-10221.130859375,304.0716552734375,0.8550751209259033,0.5391451716423035,0.5127713084220886,292.3462829589844,297.1499938964844,293.1499938964844,0.6689404845237732,-8046.41015625,304.06036376953125,0.8735751509666443,0.5759207010269165,0.403947502374649,292.2841796875,297.1499938964844,293.1499938964844,0.8570433855056763,-13175.4033203125,304.0365295410156,0.9359803795814514,0.6997246742248535,0.6623905897140503,292.7288513183594,297.1499938964844,293.1499938964844,0.1271897107362747,-14166.7900390625,304.1309509277344,0.5619227290153503,0.1511094123125076,0.7081694006919861,287.58123779296875,291.1499938964844,250.33604431152344,249.8535614013672,279.14703369140625,292.7279357910156,287.582763671875,1.0,0.6547966599464417,0.4262041747570038,0.4262041747570038,1.0,1.0,-3.25164532661438,1.0421628952026367,2.209482431411743,0.3115858733654022,0.0,0.0,1.0,222.1483764648437,245.0,65.9407958984375,-27704.17578125,3329.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96942138671875,304.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.138671875,24480.0,0.0,0.0,0.6595980525016785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887638330459597,1.5887846946716309,-2.0846080587944016e-05,0.0,0.0006694081821478,0.0,0.0,445.8975524902344,0.0,0.0,0.0,0.8674361705780029,4.0,0.0,1.0
544140,292.5816650390625,297.1499938964844,293.1499938964844,0.5186036229133606,-8490.3359375,304.1022033691406,0.8181744813919067,0.469558835029602,0.4259478449821472,292.4603576660156,297.1499938964844,293.1499938964844,0.6286407113075256,-10377.826171875,304.0766296386719,0.8580775260925293,0.5481637716293335,0.5214494466781616,292.3958740234375,297.1499938964844,293.1499938964844,0.6837351322174072,-8178.8583984375,304.0655517578125,0.8770753741264343,0.5862205028533936,0.4112358093261719,292.3354797363281,297.1499938964844,293.1499938964844,0.8748846054077148,-13375.537109375,304.0445556640625,0.9397312998771667,0.7112500071525574,0.6733846664428711,292.7679443359375,297.1499938964844,293.1499938964844,0.1299129873514175,-14402.369140625,304.1327514648437,0.5647509098052979,0.1538412272930145,0.7212092280387878,287.6123962402344,291.1499938964844,250.3404998779297,249.8575897216797,279.1481018066406,292.7671203613281,287.6136474609375,1.0,0.6637246608734131,0.4260710179805755,0.4260710179805755,1.0,1.0,-3.306142807006836,1.06171977519989,2.244423151016236,0.3189966678619385,0.0,0.0,1.0,226.67068481445312,248.0,49.29875946044922,-28245.400390625,3478.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27618408203125,305.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96484375,25560.0,0.0,0.0,0.672629177570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907312631607056,-2.089719419018365e-05,0.0,0.0006826331373304,0.0,0.0,447.53851318359375,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544200,292.5816650390625,297.1499938964844,293.1499938964844,0.5186036229133606,-8490.3359375,304.1022033691406,0.8181744813919067,0.469558835029602,0.4259478449821472,292.4603576660156,297.1499938964844,293.1499938964844,0.6286407113075256,-10377.826171875,304.0766296386719,0.8580775260925293,0.5481637716293335,0.5214494466781616,292.3958740234375,297.1499938964844,293.1499938964844,0.6837351322174072,-8178.8583984375,304.0655517578125,0.8770753741264343,0.5862205028533936,0.4112358093261719,292.3354797363281,297.1499938964844,293.1499938964844,0.8748846054077148,-13375.537109375,304.0445556640625,0.9397312998771667,0.7112500071525574,0.6733846664428711,292.7679443359375,297.1499938964844,293.1499938964844,0.1299129873514175,-14402.369140625,304.1327514648437,0.5647509098052979,0.1538412272930145,0.7212092280387878,287.6123962402344,291.1499938964844,250.3404998779297,249.8575897216797,279.1481018066406,292.7671203613281,287.6136474609375,1.0,0.6637246608734131,0.4260710179805755,0.4260710179805755,1.0,1.0,-3.306142807006836,1.06171977519989,2.244423151016236,0.3189966678619385,0.0,0.0,1.0,226.67068481445312,248.0,49.29875946044922,-28245.400390625,3478.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27618408203125,305.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96484375,25560.0,0.0,0.0,0.672629177570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907312631607056,-2.089719419018365e-05,0.0,0.0006826331373304,0.0,0.0,447.53851318359375,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544260,292.6275939941406,297.1499938964844,293.1499938964844,0.5242696404457092,-8557.474609375,304.1085510253906,0.8194879293441772,0.474640816450119,0.4306951761245727,292.5052795410156,297.1499938964844,293.1499938964844,0.639121413230896,-10504.876953125,304.0834655761719,0.860725998878479,0.5565260052680969,0.5295161604881287,292.4424743652344,297.1499938964844,293.1499938964844,0.6962305903434753,-8288.6669921875,304.0726928710937,0.8802149891853333,0.595872700214386,0.4180784225463867,292.38385009765625,297.1499938964844,293.1499938964844,0.8898798823356628,-13540.3720703125,304.0544738769531,0.943053662776947,0.7220746874809265,0.683731734752655,292.80389404296875,297.1499938964844,293.1499938964844,0.1320269107818603,-14581.2138671875,304.13494873046875,0.5670304894447327,0.156228095293045,0.7326914668083191,287.6716613769531,291.1499938964844,250.34811401367188,249.8645477294922,279.1490783691406,292.8031616210937,287.673095703125,1.0,0.6719995141029358,0.4260293245315552,0.4260293245315552,1.0,1.0,-3.3560378551483154,1.079780340194702,2.2762575149536133,0.3259415626525879,0.0,0.0,1.0,231.0271148681641,251.0,65.09491729736328,-28886.123046875,3620.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52740478515625,305.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850981116294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.000695287482813,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544320,292.6275939941406,297.1499938964844,293.1499938964844,0.5242696404457092,-8557.474609375,304.1085510253906,0.8194879293441772,0.474640816450119,0.4306951761245727,292.5052795410156,297.1499938964844,293.1499938964844,0.639121413230896,-10504.876953125,304.0834655761719,0.860725998878479,0.5565260052680969,0.5295161604881287,292.4424743652344,297.1499938964844,293.1499938964844,0.6962305903434753,-8288.6669921875,304.0726928710937,0.8802149891853333,0.595872700214386,0.4180784225463867,292.38385009765625,297.1499938964844,293.1499938964844,0.8898798823356628,-13540.3720703125,304.0544738769531,0.943053662776947,0.7220746874809265,0.683731734752655,292.80389404296875,297.1499938964844,293.1499938964844,0.1320269107818603,-14581.2138671875,304.13494873046875,0.5670304894447327,0.156228095293045,0.7326914668083191,287.6716613769531,291.1499938964844,250.34811401367188,249.8645477294922,279.1490783691406,292.8031616210937,287.673095703125,1.0,0.6719995141029358,0.4260293245315552,0.4260293245315552,1.0,1.0,-3.3560378551483154,1.079780340194702,2.2762575149536133,0.3259415626525879,0.0,0.0,1.0,231.0271148681641,251.0,65.09491729736328,-28886.123046875,3620.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52740478515625,305.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850981116294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.000695287482813,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544380,292.6706848144531,297.1499938964844,293.1499938964844,0.530148983001709,-8628.517578125,304.112548828125,0.8204370141029358,0.479133129119873,0.4349036812782287,292.5475769042969,297.1499938964844,293.1499938964844,0.649968147277832,-10637.7744140625,304.0875244140625,0.8630041480064392,0.5642751455307007,0.5369949340820312,292.48614501953125,297.1499938964844,293.1499938964844,0.7092050313949585,-8403.810546875,304.0768127441406,0.8829839825630188,0.6049385070800781,0.424502283334732,292.4292907714844,297.1499938964844,293.1499938964844,0.9054791927337646,-13714.6171875,304.0602722167969,0.9459398984909058,0.7322679758071899,0.6934669613838196,292.83697509765625,297.1499938964844,293.1499938964844,0.1340760290622711,-14756.4033203125,304.13653564453125,0.5687760710716248,0.1582862734794616,0.7426817417144775,287.699951171875,291.1499938964844,250.3588714599609,249.87440490722656,279.14996337890625,292.8363037109375,287.70098876953125,1.0,0.6796702146530151,0.4260687530040741,0.4260687530040741,1.0,1.0,-3.4015467166900635,1.0964189767837524,2.305127620697021,0.3324397206306457,0.0,0.0,1.0,235.2637176513672,254.0,45.83492660522461,-29343.890625,3753.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7687683105469,305.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6966904401779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007070522406138,0.0,0.0,476.9974365234375,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544440,292.6706848144531,297.1499938964844,293.1499938964844,0.530148983001709,-8628.517578125,304.112548828125,0.8204370141029358,0.479133129119873,0.4349036812782287,292.5475769042969,297.1499938964844,293.1499938964844,0.649968147277832,-10637.7744140625,304.0875244140625,0.8630041480064392,0.5642751455307007,0.5369949340820312,292.48614501953125,297.1499938964844,293.1499938964844,0.7092050313949585,-8403.810546875,304.0768127441406,0.8829839825630188,0.6049385070800781,0.424502283334732,292.4292907714844,297.1499938964844,293.1499938964844,0.9054791927337646,-13714.6171875,304.0602722167969,0.9459398984909058,0.7322679758071899,0.6934669613838196,292.83697509765625,297.1499938964844,293.1499938964844,0.1340760290622711,-14756.4033203125,304.13653564453125,0.5687760710716248,0.1582862734794616,0.7426817417144775,287.699951171875,291.1499938964844,250.3588714599609,249.87440490722656,279.14996337890625,292.8363037109375,287.70098876953125,1.0,0.6796702146530151,0.4260687530040741,0.4260687530040741,1.0,1.0,-3.4015467166900635,1.0964189767837524,2.305127620697021,0.3324397206306457,0.0,0.0,1.0,235.2637176513672,254.0,45.83492660522461,-29343.890625,3753.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7687683105469,305.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6966904401779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007070522406138,0.0,0.0,476.9974365234375,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544500,292.6912536621094,297.1499938964844,293.1499938964844,0.5328692197799683,-8661.2998046875,304.1144104003906,0.8207816481590271,0.4811648726463318,0.4368169009685516,292.5678405761719,297.1499938964844,293.1499938964844,0.655170738697052,-10701.3232421875,304.0894470214844,0.8640082478523254,0.5679267048835754,0.5405251979827881,292.5069580078125,297.1499938964844,293.1499938964844,0.7154898643493652,-8459.4248046875,304.0787048339844,0.8842347860336304,0.6092590093612671,0.4275670647621155,292.45098876953125,297.1499938964844,293.1499938964844,0.9130426049232484,-13798.9736328125,304.0628356933594,0.9472290873527528,0.7371362447738647,0.698121190071106,292.8525085449219,297.1499938964844,293.1499938964844,0.1350023299455642,-14835.404296875,304.1372985839844,0.5694628357887268,0.15919990837574,0.7471535205841064,287.71173095703125,291.1499938964844,250.3654327392578,249.8804168701172,279.1503295898437,292.85186767578125,287.71270751953125,1.0,0.6832945346832275,0.4261156022548675,0.4261156022548675,1.0,1.0,-3.422757625579834,1.104238510131836,2.318519115447998,0.3355334103107452,0.0,0.0,1.0,237.3446807861328,254.0,39.8643798828125,-29558.75,3817.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8893737792969,305.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.123046875,26640.0,0.0,0.0,0.7021245360374451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254857778549194,1.6255075931549072,-2.182087155233603e-05,0.0,0.000712567125447,0.0,0.0,477.5367736816406,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
