time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544560,292.7112731933594,297.1499938964844,293.1499938964844,0.5344764590263367,-8679.1181640625,304.1179504394531,0.821034848690033,0.483045369386673,0.4386023283004761,292.58758544921875,297.1499938964844,293.1499938964844,0.6590543389320374,-10746.90625,304.0933837890625,0.8649162650108337,0.5714212656021118,0.5439155697822571,292.5272216796875,297.1499938964844,293.1499938964844,0.7203702926635742,-8501.1240234375,304.082763671875,0.8853898048400879,0.6134267449378967,0.430532842874527,292.4721374511719,297.1499938964844,293.1499938964844,0.9188821911811828,-13861.3486328125,304.06805419921875,0.9484087824821472,0.7418359518051147,0.7026299238204956,292.867431640625,297.1499938964844,293.1499938964844,0.135620579123497,-14885.390625,304.13848876953125,0.5700289607048035,0.1600392758846283,0.7512960433959961,287.7481689453125,291.1499938964844,250.37277221679688,249.8871459960937,279.1507263183594,292.8668212890625,287.7498779296875,1.0,0.6867840886116028,0.4261797368526459,0.4261797368526459,1.0,1.0,-3.4429574012756348,1.1117312908172607,2.331226110458374,0.3385277986526489,0.0,0.0,1.0,239.40969848632807,257.0,66.49449920654297,-29897.703125,3879.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98907470703125,305.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2734375,26640.0,0.0,0.0,0.7075459957122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.65049147605896,-2.2496786186820827e-05,0.0,0.0007180692628026,0.0,0.0,499.8958740234375,0.0,0.0,0.0,0.901462197303772,4.0,0.0,1.0
544620,292.74957275390625,297.1499938964844,293.1499938964844,0.5385729074478149,-8727.7255859375,304.12176513671875,0.8212619423866272,0.486393392086029,0.4417888820171356,292.62554931640625,297.1499938964844,293.1499938964844,0.6679540872573853,-10854.60546875,304.0973815917969,0.8664340376853943,0.5779725313186646,0.5502710938453674,292.56591796875,297.1499938964844,293.1499938964844,0.7314252853393555,-8598.1328125,304.0867004394531,0.8874045610427856,0.6213529109954834,0.4361650049686432,292.5126953125,297.1499938964844,293.1499938964844,0.932158589363098,-14008.2685546875,304.0731811523437,0.9504324793815612,0.7507844567298889,0.7111995220184326,292.8955078125,297.1499938964844,293.1499938964844,0.1370233297348022,-15003.396484375,304.1399841308594,0.5708041787147522,0.1615025103092193,0.7586119174957275,287.7795104980469,291.1499938964844,250.3897857666016,249.9027862548828,279.15142822265625,292.8949279785156,287.7804870605469,1.0,0.6933645606040955,0.4263573586940765,0.4263573586940765,1.0,1.0,-3.4803199768066406,1.1257367134094238,2.354583263397217,0.3442103862762451,0.0,0.0,1.0,243.50196838378903,260.0,48.08568572998047,-30296.333984375,3997.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1788635253906,305.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7179120182991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007285894243977,0.0,0.0,506.5713195800781,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544680,292.74957275390625,297.1499938964844,293.1499938964844,0.5385729074478149,-8727.7255859375,304.12176513671875,0.8212619423866272,0.486393392086029,0.4417888820171356,292.62554931640625,297.1499938964844,293.1499938964844,0.6679540872573853,-10854.60546875,304.0973815917969,0.8664340376853943,0.5779725313186646,0.5502710938453674,292.56591796875,297.1499938964844,293.1499938964844,0.7314252853393555,-8598.1328125,304.0867004394531,0.8874045610427856,0.6213529109954834,0.4361650049686432,292.5126953125,297.1499938964844,293.1499938964844,0.932158589363098,-14008.2685546875,304.0731811523437,0.9504324793815612,0.7507844567298889,0.7111995220184326,292.8955078125,297.1499938964844,293.1499938964844,0.1370233297348022,-15003.396484375,304.1399841308594,0.5708041787147522,0.1615025103092193,0.7586119174957275,287.7795104980469,291.1499938964844,250.3897857666016,249.9027862548828,279.15142822265625,292.8949279785156,287.7804870605469,1.0,0.6933645606040955,0.4263573586940765,0.4263573586940765,1.0,1.0,-3.4803199768066406,1.1257367134094238,2.354583263397217,0.3442103862762451,0.0,0.0,1.0,243.50196838378903,260.0,48.08568572998047,-30296.333984375,3997.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1788635253906,305.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7179120182991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007285894243977,0.0,0.0,506.5713195800781,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544740,292.7856140136719,297.1499938964844,293.1499938964844,0.5422555804252625,-8771.4189453125,304.1250305175781,0.8211807608604431,0.4892273843288421,0.4445159435272217,292.66143798828125,297.1499938964844,293.1499938964844,0.6764408349990845,-10957.1748046875,304.10076904296875,0.8676181435585022,0.583977222442627,0.5561122298240662,292.6022644042969,297.1499938964844,293.1499938964844,0.7421497702598572,-8692.1318359375,304.0899353027344,0.8890991806983948,0.6287767291069031,0.4414476454257965,292.55084228515625,297.1499938964844,293.1499938964844,0.9450642466545104,-14151.169921875,304.0772705078125,0.9521029591560364,0.7591869235038757,0.7192549109458923,292.9213562011719,297.1499938964844,293.1499938964844,0.1382318884134292,-15105.0771484375,304.14129638671875,0.5711670517921448,0.1627015918493271,0.7647295594215393,287.8018798828125,291.1499938964844,250.409912109375,249.9212951660156,279.15203857421875,292.9208679199219,287.8027648925781,1.0,0.699449360370636,0.4265928864479065,0.4265928864479065,1.0,1.0,-3.5140323638916016,1.1385668516159058,2.3754656314849854,0.3495297133922577,0.0,0.0,1.0,247.51870727539065,263.0,35.991085052490234,-30652.130859375,4108.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3751220703125,305.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.7274418473243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007382610347121,0.0,0.0,508.1787109375,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.7856140136719,297.1499938964844,293.1499938964844,0.5422555804252625,-8771.4189453125,304.1250305175781,0.8211807608604431,0.4892273843288421,0.4445159435272217,292.66143798828125,297.1499938964844,293.1499938964844,0.6764408349990845,-10957.1748046875,304.10076904296875,0.8676181435585022,0.583977222442627,0.5561122298240662,292.6022644042969,297.1499938964844,293.1499938964844,0.7421497702598572,-8692.1318359375,304.0899353027344,0.8890991806983948,0.6287767291069031,0.4414476454257965,292.55084228515625,297.1499938964844,293.1499938964844,0.9450642466545104,-14151.169921875,304.0772705078125,0.9521029591560364,0.7591869235038757,0.7192549109458923,292.9213562011719,297.1499938964844,293.1499938964844,0.1382318884134292,-15105.0771484375,304.14129638671875,0.5711670517921448,0.1627015918493271,0.7647295594215393,287.8018798828125,291.1499938964844,250.409912109375,249.9212951660156,279.15203857421875,292.9208679199219,287.8027648925781,1.0,0.699449360370636,0.4265928864479065,0.4265928864479065,1.0,1.0,-3.5140323638916016,1.1385668516159058,2.3754656314849854,0.3495297133922577,0.0,0.0,1.0,247.51870727539065,263.0,35.991085052490234,-30652.130859375,4108.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3751220703125,305.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.7274418473243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007382610347121,0.0,0.0,508.1787109375,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8197631835937,297.1499938964844,293.1499938964844,0.5440422296524048,-8790.33203125,304.1302490234375,0.820772647857666,0.4915302991867065,0.4467781484127044,292.6956481933594,297.1499938964844,293.1499938964844,0.6826880574226379,-11030.115234375,304.1065979003906,0.8684480786323547,0.5894163846969604,0.5614333152770996,292.6366882324219,297.1499938964844,293.1499938964844,0.7505521178245544,-8763.755859375,304.09576416015625,0.8904508948326111,0.6356732845306396,0.4463732540607452,292.587158203125,297.1499938964844,293.1499938964844,0.9551393985748292,-14259.095703125,304.0845031738281,0.9533984661102296,0.767002522945404,0.7267771363258362,292.9452209472656,297.1499938964844,293.1499938964844,0.1388914734125137,-15156.6240234375,304.14306640625,0.5711373686790466,0.1636533141136169,0.7697454690933228,287.8547058105469,291.1499938964844,250.4331512451172,249.9426727294922,279.1526184082031,292.9447631835937,287.8558349609375,1.0,0.7050614356994629,0.4268831312656402,0.4268831312656402,1.0,1.0,-3.54416561126709,1.150246500968933,2.3939192295074463,0.3544992506504059,0.0,0.0,1.0,251.4918670654297,266.0,55.082008361816406,-31124.126953125,4210.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5303649902344,306.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.64453125,27720.0,0.0,0.0,0.7366713881492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888940334320068,1.688917636871338,-2.355648757657036e-05,0.0,0.0007476278115063,0.0,0.0,535.6299438476562,0.0,0.0,0.0,0.9221911430358888,4.0,0.0,1.0
544920,292.8197631835937,297.1499938964844,293.1499938964844,0.5440422296524048,-8790.33203125,304.1302490234375,0.820772647857666,0.4915302991867065,0.4467781484127044,292.6956481933594,297.1499938964844,293.1499938964844,0.6826880574226379,-11030.115234375,304.1065979003906,0.8684480786323547,0.5894163846969604,0.5614333152770996,292.6366882324219,297.1499938964844,293.1499938964844,0.7505521178245544,-8763.755859375,304.09576416015625,0.8904508948326111,0.6356732845306396,0.4463732540607452,292.587158203125,297.1499938964844,293.1499938964844,0.9551393985748292,-14259.095703125,304.0845031738281,0.9533984661102296,0.767002522945404,0.7267771363258362,292.9452209472656,297.1499938964844,293.1499938964844,0.1388914734125137,-15156.6240234375,304.14306640625,0.5711373686790466,0.1636533141136169,0.7697454690933228,287.8547058105469,291.1499938964844,250.4331512451172,249.9426727294922,279.1526184082031,292.9447631835937,287.8558349609375,1.0,0.7050614356994629,0.4268831312656402,0.4268831312656402,1.0,1.0,-3.54416561126709,1.150246500968933,2.3939192295074463,0.3544992506504059,0.0,0.0,1.0,251.4918670654297,266.0,55.082008361816406,-31124.126953125,4210.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5303649902344,306.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.64453125,27720.0,0.0,0.0,0.7366713881492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888940334320068,1.688917636871338,-2.355648757657036e-05,0.0,0.0007476278115063,0.0,0.0,535.6299438476562,0.0,0.0,0.0,0.9221911430358888,4.0,0.0,1.0
544980,292.8519897460937,297.1499938964844,293.1499938964844,0.5461532473564148,-8814.58203125,304.13330078125,0.8200749158859253,0.4933590590953827,0.448606938123703,292.7281188964844,297.1499938964844,293.1499938964844,0.689396321773529,-11110.3076171875,304.10986328125,0.8689608573913574,0.5943412184715271,0.5662612318992615,292.6690368652344,297.1499938964844,293.1499938964844,0.7595809698104858,-8842.212890625,304.0987854003906,0.8915047645568848,0.6421135067939758,0.4509711861610412,292.62139892578125,297.1499938964844,293.1499938964844,0.9659997820854188,-14378.4111328125,304.08819580078125,0.9543731808662416,0.7743136286735535,0.7338069677352905,292.9672241210937,297.1499938964844,293.1499938964844,0.1395792663097381,-15213.0869140625,304.14422607421875,0.5707571506500244,0.1643773019313812,0.7737305760383606,287.87957763671875,291.1499938964844,250.45947265625,249.96690368652344,279.15313720703125,292.966796875,287.8804626464844,1.0,0.7102248072624207,0.427223265171051,0.427223265171051,1.0,1.0,-3.570958375930786,1.160856008529663,2.410102367401123,0.3591385781764984,0.0,0.0,1.0,255.40744018554688,269.0,40.085933685302734,-31426.728515625,4305.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6897888183594,306.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.7452389597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0007563228136859,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
545040,292.8519897460937,297.1499938964844,293.1499938964844,0.5461532473564148,-8814.58203125,304.13330078125,0.8200749158859253,0.4933590590953827,0.448606938123703,292.7281188964844,297.1499938964844,293.1499938964844,0.689396321773529,-11110.3076171875,304.10986328125,0.8689608573913574,0.5943412184715271,0.5662612318992615,292.6690368652344,297.1499938964844,293.1499938964844,0.7595809698104858,-8842.212890625,304.0987854003906,0.8915047645568848,0.6421135067939758,0.4509711861610412,292.62139892578125,297.1499938964844,293.1499938964844,0.9659997820854188,-14378.4111328125,304.08819580078125,0.9543731808662416,0.7743136286735535,0.7338069677352905,292.9672241210937,297.1499938964844,293.1499938964844,0.1395792663097381,-15213.0869140625,304.14422607421875,0.5707571506500244,0.1643773019313812,0.7737305760383606,287.87957763671875,291.1499938964844,250.45947265625,249.96690368652344,279.15313720703125,292.966796875,287.8804626464844,1.0,0.7102248072624207,0.427223265171051,0.427223265171051,1.0,1.0,-3.570958375930786,1.160856008529663,2.410102367401123,0.3591385781764984,0.0,0.0,1.0,255.40744018554688,269.0,40.085933685302734,-31426.728515625,4305.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6897888183594,306.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.7452389597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0007563228136859,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
545100,292.867431640625,297.1499938964844,293.1499938964844,0.5470085740089417,-8824.24609375,304.134765625,0.8196269869804382,0.4940991103649139,0.4493671953678131,292.7437438964844,297.1499938964844,293.1499938964844,0.6925306916236877,-11147.638671875,304.1114807128906,0.8691095113754272,0.5966154932975769,0.5684999227523804,292.6845092773437,297.1499938964844,293.1499938964844,0.7639089822769165,-8879.7197265625,304.1002197265625,0.8919328451156616,0.6451681852340698,0.4531564116477966,292.6378173828125,297.1499938964844,293.1499938964844,0.971214234828949,-14435.5654296875,304.0899658203125,0.9547564387321472,0.7777870893478394,0.7371530532836914,292.9775695800781,297.1499938964844,293.1499938964844,0.1398525685071945,-15235.3193359375,304.144775390625,0.5704502463340759,0.1646610051393509,0.775368332862854,287.89080810546875,291.1499938964844,250.4738006591797,249.9801025390625,279.15338134765625,292.9771423339844,287.89166259765625,1.0,0.7126482129096985,0.4274104833602905,0.4274104833602905,1.0,1.0,-3.5831923484802246,1.1657891273498535,2.417403221130371,0.3613454699516296,0.0,0.0,1.0,257.3415222167969,269.0,36.16546249389648,-31569.896484375,4350.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7738037109375,306.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.11328125,28800.0,0.0,0.0,0.7492339611053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692885160446167,1.692908763885498,-2.366795342823025e-05,0.0,0.0007603772100992,0.0,0.0,539.436279296875,0.0,0.0,0.0,0.939173698425293,4.0,0.0,1.0
545160,292.8825378417969,297.1499938964844,293.1499938964844,0.5467648506164551,-8819.2275390625,304.1379699707031,0.8191086649894714,0.4947153627872467,0.4500238001346588,292.7590637207031,297.1499938964844,293.1499938964844,0.6943176984786987,-11166.8896484375,304.1152038574219,0.8691822290420532,0.5987557768821716,0.5706207752227783,292.6996154785156,297.1499938964844,293.1499938964844,0.7667995691299438,-8903.2138671875,304.10400390625,0.8922896981239319,0.6480991244316101,0.4552638530731201,292.65386962890625,297.1499938964844,293.1499938964844,0.9746734499931335,-14470.5908203125,304.0945739746094,0.955064296722412,0.7811206579208374,0.7403820157051086,292.98748779296875,297.1499938964844,293.1499938964844,0.1398335695266723,-15230.1953125,304.145751953125,0.5700678825378418,0.1648948490619659,0.7767874598503113,287.9266662597656,291.1499938964844,250.4888916015625,249.9939880371093,279.15362548828125,292.9870910644531,287.9281921386719,1.0,0.7149704098701477,0.4276090860366821,0.4276090860366821,1.0,1.0,-3.5946624279022217,1.1704787015914917,2.4241836071014404,0.3634808957576751,0.0,0.0,1.0,259.2665405273437,272.0,63.42511749267578,-31839.3671875,4392.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8392028808594,306.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.818359375,28800.0,0.0,0.0,0.7532641291618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171756029129028,1.7172000408172607,-2.435202986816876e-05,0.0,0.0007644673460163,0.0,0.0,562.9916381835938,0.0,0.0,0.0,0.9378494024276732,4.0,0.0,1.0
545220,292.9115600585937,297.1499938964844,293.1499938964844,0.5472686290740967,-8823.5244140625,304.14111328125,0.8178568482398987,0.4956025183200836,0.4510211050510406,292.7885437011719,297.1499938964844,293.1499938964844,0.6991614103317261,-11223.7666015625,304.1186828613281,0.869100034236908,0.6026762127876282,0.5745072960853577,292.7284240722656,297.1499938964844,293.1499938964844,0.7740645408630371,-8965.6298828125,304.107177734375,0.8927933573722839,0.6536624431610107,0.4592482149600982,292.6847229003906,297.1499938964844,293.1499938964844,0.98338782787323,-14565.166015625,304.0984802246094,0.9554513096809388,0.7874310612678528,0.746476948261261,293.0061950683594,297.1499938964844,293.1499938964844,0.1400415301322937,-15244.927734375,304.1468200683594,0.5690804123878479,0.165219560265541,0.7789818048477173,287.9580383300781,291.1499938964844,250.52137756347656,250.0239105224609,279.1540832519531,293.0058288574219,287.958984375,1.0,0.7193131446838379,0.4280396103858948,0.4280396103858948,1.0,1.0,-3.615306615829468,1.179126262664795,2.436180353164673,0.3675270080566406,0.0,0.0,1.0,263.09051513671875,275.0,47.733131408691406,-32107.154296875,4472.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96807861328125,306.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.7609637975692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0007722815498709,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
545280,292.9115600585937,297.1499938964844,293.1499938964844,0.5472686290740967,-8823.5244140625,304.14111328125,0.8178568482398987,0.4956025183200836,0.4510211050510406,292.7885437011719,297.1499938964844,293.1499938964844,0.6991614103317261,-11223.7666015625,304.1186828613281,0.869100034236908,0.6026762127876282,0.5745072960853577,292.7284240722656,297.1499938964844,293.1499938964844,0.7740645408630371,-8965.6298828125,304.107177734375,0.8927933573722839,0.6536624431610107,0.4592482149600982,292.6847229003906,297.1499938964844,293.1499938964844,0.98338782787323,-14565.166015625,304.0984802246094,0.9554513096809388,0.7874310612678528,0.746476948261261,293.0061950683594,297.1499938964844,293.1499938964844,0.1400415301322937,-15244.927734375,304.1468200683594,0.5690804123878479,0.165219560265541,0.7789818048477173,287.9580383300781,291.1499938964844,250.52137756347656,250.0239105224609,279.1540832519531,293.0058288574219,287.958984375,1.0,0.7193131446838379,0.4280396103858948,0.4280396103858948,1.0,1.0,-3.615306615829468,1.179126262664795,2.436180353164673,0.3675270080566406,0.0,0.0,1.0,263.09051513671875,275.0,47.733131408691406,-32107.154296875,4472.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96807861328125,306.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.7609637975692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0007722815498709,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
545340,292.93927001953125,297.1499938964844,293.1499938964844,0.5473712086677551,-8823.064453125,304.1438903808594,0.8163504600524902,0.4960251450538635,0.4516061246395111,292.8166198730469,297.1499938964844,293.1499938964844,0.7036312222480774,-11276.2802734375,304.1216735839844,0.8687752485275269,0.6061394214630127,0.5779682993888855,292.75537109375,297.1499938964844,293.1499938964844,0.7811204195022583,-9026.39453125,304.10968017578125,0.8931004405021667,0.6588783860206604,0.4629940688610077,292.7138366699219,297.1499938964844,293.1499938964844,0.99180805683136,-14656.8046875,304.10162353515625,0.9556158781051636,0.7933153510093689,0.7521735429763794,293.0233764648437,297.1499938964844,293.1499938964844,0.1401342451572418,-15250.3330078125,304.1477355957031,0.5678480267524719,0.1653738915920257,0.7804002165794373,287.9826965332031,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0230407714844,287.98358154296875,1.0,0.7232846617698669,0.4285103678703308,0.4285103678703308,1.0,1.0,-3.6332437992095934,1.1869152784347534,2.446328401565552,0.3713155090808868,0.0,0.0,1.0,266.8523864746094,278.0,38.34518814086914,-32344.666015625,4545.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.111083984375,306.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.7679779529571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007793999975547,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545400,292.93927001953125,297.1499938964844,293.1499938964844,0.5473712086677551,-8823.064453125,304.1438903808594,0.8163504600524902,0.4960251450538635,0.4516061246395111,292.8166198730469,297.1499938964844,293.1499938964844,0.7036312222480774,-11276.2802734375,304.1216735839844,0.8687752485275269,0.6061394214630127,0.5779682993888855,292.75537109375,297.1499938964844,293.1499938964844,0.7811204195022583,-9026.39453125,304.10968017578125,0.8931004405021667,0.6588783860206604,0.4629940688610077,292.7138366699219,297.1499938964844,293.1499938964844,0.99180805683136,-14656.8046875,304.10162353515625,0.9556158781051636,0.7933153510093689,0.7521735429763794,293.0233764648437,297.1499938964844,293.1499938964844,0.1401342451572418,-15250.3330078125,304.1477355957031,0.5678480267524719,0.1653738915920257,0.7804002165794373,287.9826965332031,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0230407714844,287.98358154296875,1.0,0.7232846617698669,0.4285103678703308,0.4285103678703308,1.0,1.0,-3.6332437992095934,1.1869152784347534,2.446328401565552,0.3713155090808868,0.0,0.0,1.0,266.8523864746094,278.0,38.34518814086914,-32344.666015625,4545.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.111083984375,306.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.7679779529571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007793999975547,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545460,292.965576171875,297.1499938964844,293.1499938964844,0.545707643032074,-8799.5947265625,304.1485595703125,0.8145848512649536,0.4960263073444366,0.4518078565597534,292.8435363769531,297.1499938964844,293.1499938964844,0.7059348225593567,-11300.5751953125,304.1271057128906,0.8681873083114624,0.6091303825378418,0.5809926390647888,292.7809753417969,297.1499938964844,293.1499938964844,0.7859542369842529,-9066.099609375,304.1148681640625,0.8931716680526733,0.6636810302734375,0.4664669334888458,292.7416687011719,297.1499938964844,293.1499938964844,0.997489094734192,-14715.0341796875,304.1080322265625,0.9555242657661438,0.79871666431427,0.7574368715286255,293.0392150878906,297.1499938964844,293.1499938964844,0.1397698670625686,-15213.8525390625,304.1490478515625,0.5663793683052063,0.1653703451156616,0.7811195254325867,288.03741455078125,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0389099121094,288.03857421875,1.0,0.7269027233123779,0.4290212988853454,0.4290212988853454,1.0,1.0,-3.648504257202149,1.193857192993164,2.4546470642089844,0.3748542368412018,0.0,0.0,1.0,270.5813293457031,281.0,57.77582550048828,-32703.3671875,4610.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2197265625,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7748258709907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540800051065161e-05,0.0,0.0007863497594371,0.0,0.0,600.0054321289062,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.965576171875,297.1499938964844,293.1499938964844,0.545707643032074,-8799.5947265625,304.1485595703125,0.8145848512649536,0.4960263073444366,0.4518078565597534,292.8435363769531,297.1499938964844,293.1499938964844,0.7059348225593567,-11300.5751953125,304.1271057128906,0.8681873083114624,0.6091303825378418,0.5809926390647888,292.7809753417969,297.1499938964844,293.1499938964844,0.7859542369842529,-9066.099609375,304.1148681640625,0.8931716680526733,0.6636810302734375,0.4664669334888458,292.7416687011719,297.1499938964844,293.1499938964844,0.997489094734192,-14715.0341796875,304.1080322265625,0.9555242657661438,0.79871666431427,0.7574368715286255,293.0392150878906,297.1499938964844,293.1499938964844,0.1397698670625686,-15213.8525390625,304.1490478515625,0.5663793683052063,0.1653703451156616,0.7811195254325867,288.03741455078125,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0389099121094,288.03857421875,1.0,0.7269027233123779,0.4290212988853454,0.4290212988853454,1.0,1.0,-3.648504257202149,1.193857192993164,2.4546470642089844,0.3748542368412018,0.0,0.0,1.0,270.5813293457031,281.0,57.77582550048828,-32703.3671875,4610.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2197265625,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7748258709907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540800051065161e-05,0.0,0.0007863497594371,0.0,0.0,600.0054321289062,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9902648925781,297.1499938964844,293.1499938964844,0.5445129871368408,-8783.3017578125,304.1510314941406,0.8126267194747925,0.4956914782524109,0.4516951143741607,292.8690795898437,297.1499938964844,293.1499938964844,0.7088119387626648,-11333.6962890625,304.1299133300781,0.8673971891403198,0.6117104887962341,0.5836185216903687,292.8051452636719,297.1499938964844,293.1499938964844,0.7915453314781189,-9113.9189453125,304.11724853515625,0.8930615186691284,0.6681299805641174,0.4696838557720184,292.76708984375,297.1499938964844,293.1499938964844,1.0,-14766.5595703125,304.0844116210937,0.9552729725837708,0.8038981556892395,0.7623751759529114,293.0537414550781,297.1499938964844,293.1499938964844,0.1395145952701568,-15189.2080078125,304.1497802734375,0.5647198557853699,0.1652262508869171,0.7811891436576843,288.0657653808594,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.053466796875,288.06671142578125,1.0,0.7301948070526123,0.4295686185359955,0.4295686185359955,1.0,1.0,-3.6614255905151367,1.2000652551651,2.461360216140747,0.3781681656837463,0.0,0.0,1.0,274.2398986816406,284.0,44.44032287597656,-32904.73046875,4669.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.338134765625,306.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7811298370361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572282552719116,-2.5500547053525224e-05,0.0,0.0007927474798634,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9902648925781,297.1499938964844,293.1499938964844,0.5445129871368408,-8783.3017578125,304.1510314941406,0.8126267194747925,0.4956914782524109,0.4516951143741607,292.8690795898437,297.1499938964844,293.1499938964844,0.7088119387626648,-11333.6962890625,304.1299133300781,0.8673971891403198,0.6117104887962341,0.5836185216903687,292.8051452636719,297.1499938964844,293.1499938964844,0.7915453314781189,-9113.9189453125,304.11724853515625,0.8930615186691284,0.6681299805641174,0.4696838557720184,292.76708984375,297.1499938964844,293.1499938964844,1.0,-14766.5595703125,304.0844116210937,0.9552729725837708,0.8038981556892395,0.7623751759529114,293.0537414550781,297.1499938964844,293.1499938964844,0.1395145952701568,-15189.2080078125,304.1497802734375,0.5647198557853699,0.1652262508869171,0.7811891436576843,288.0657653808594,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.053466796875,288.06671142578125,1.0,0.7301948070526123,0.4295686185359955,0.4295686185359955,1.0,1.0,-3.6614255905151367,1.2000652551651,2.461360216140747,0.3781681656837463,0.0,0.0,1.0,274.2398986816406,284.0,44.44032287597656,-32904.73046875,4669.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.338134765625,306.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7811298370361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572282552719116,-2.5500547053525224e-05,0.0,0.0007927474798634,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0020446777344,297.1499938964844,293.1499938964844,0.5437818169593811,-8773.546875,304.15216064453125,0.8116036057472229,0.4954007863998413,0.4515289664268493,292.88140869140625,297.1499938964844,293.1499938964844,0.7100762724876404,-11348.15234375,304.1312866210937,0.8669602274894714,0.6128503084182739,0.5847905278205872,292.81671142578125,297.1499938964844,293.1499938964844,0.794198751449585,-9136.5732421875,304.1183776855469,0.8929738402366638,0.6702249646186829,0.4712026715278625,292.7781677246094,297.1499938964844,293.1499938964844,1.0,-14787.07421875,304.0707397460937,0.9552050828933716,0.8065716624259949,0.7649077773094177,293.060546875,297.1499938964844,293.1499938964844,0.1393501311540603,-15173.8154296875,304.1501159667969,0.5638524889945984,0.1651128828525543,0.7810171246528625,288.0788879394531,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.0602722167969,288.0798034667969,1.0,0.7317425012588501,0.429852694272995,0.429852694272995,1.0,1.0,-3.667304039001465,1.2029908895492554,2.46431303024292,0.3797722458839416,0.0,0.0,1.0,276.0149841308594,284.0,40.88017272949219,-33001.5390625,4697.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4028015136719,306.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.810546875,30960.0,0.0,0.0,0.7840425372123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576931715011597,1.7577186822891235,-2.551478246459737e-05,0.0,0.0007957034977152,0.0,0.0,603.7918701171875,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
545760,293.0135498046875,297.1499938964844,293.1499938964844,0.5420352220535278,-8750.181640625,304.1549377441406,0.8105318546295166,0.4950154721736908,0.4512855112552643,292.8934936523437,297.1499938964844,293.1499938964844,0.7100417613983154,-11345.2880859375,304.1347351074219,0.8664770126342773,0.6138774156570435,0.5858646631240845,292.8280639648437,297.1499938964844,293.1499938964844,0.7954494953155518,-9145.6689453125,304.121826171875,0.8928446173667908,0.6722183227539062,0.4726579785346985,292.7890014648437,297.1499938964844,293.1499938964844,1.0,-14795.6455078125,304.0642395019531,0.9551326036453248,0.809158980846405,0.7674314975738525,293.0670166015625,297.1499938964844,293.1499938964844,0.1389285624027252,-15134.17578125,304.15087890625,0.5629547834396362,0.164974644780159,0.7807350158691406,288.11553955078125,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0667724609375,288.1170349121094,1.0,0.7332287430763245,0.4301442503929138,0.4301442503929138,1.0,1.0,-3.672752618789673,1.2057830095291138,2.4669697284698486,0.3813441097736358,0.0,0.0,1.0,277.7767028808594,287.0,66.82718658447266,-33222.47265625,4724.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44989013671875,306.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.20703125,30960.0,0.0,0.0,0.7870166301727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813525199890137,1.7813787460327148,-2.620628401928116e-05,0.0,0.0007987218559719,0.0,0.0,628.5036010742188,0.0,0.0,0.0,0.9728586077690125,4.0,0.0,1.0
545820,293.0356140136719,297.1499938964844,293.1499938964844,0.5396515727043152,-8719.224609375,304.1572265625,0.8081991076469421,0.4939979910850525,0.450564980506897,292.9169006347656,297.1499938964844,293.1499938964844,0.7113576531410217,-11359.3701171875,304.1376037597656,0.8653334975242615,0.6156290173530579,0.5877153277397156,292.8494873046875,297.1499938964844,293.1499938964844,0.7996315360069275,-9181.1064453125,304.12420654296875,0.89244544506073,0.6760293841362,0.4754136204719543,292.80987548828125,297.1499938964844,293.1499938964844,1.0,-14829.2880859375,304.0355224609375,0.9548115134239196,0.8140684962272644,0.7721893787384033,293.0791015625,297.1499938964844,293.1499938964844,0.1384017616510391,-15085.8779296875,304.1514587402344,0.5610389113426208,0.1646223962306976,0.7798435091972351,288.1492004394531,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0788879394531,288.1501770019531,1.0,0.7360057234764099,0.4307527244091034,0.4307527244091034,1.0,1.0,-3.682081937789917,1.2108770608901978,2.471204996109009,0.384341835975647,0.0,0.0,1.0,281.302490234375,290.0,51.14956665039063,-33403.84765625,4772.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5444030761719,307.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.716796875,30960.0,0.0,0.0,0.7926866412162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.7877992391586304,-2.6395529857836664e-05,0.0,0.0008044762071222,0.0,0.0,635.323974609375,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
545880,293.0356140136719,297.1499938964844,293.1499938964844,0.5396515727043152,-8719.224609375,304.1572265625,0.8081991076469421,0.4939979910850525,0.450564980506897,292.9169006347656,297.1499938964844,293.1499938964844,0.7113576531410217,-11359.3701171875,304.1376037597656,0.8653334975242615,0.6156290173530579,0.5877153277397156,292.8494873046875,297.1499938964844,293.1499938964844,0.7996315360069275,-9181.1064453125,304.12420654296875,0.89244544506073,0.6760293841362,0.4754136204719543,292.80987548828125,297.1499938964844,293.1499938964844,1.0,-14829.2880859375,304.0355224609375,0.9548115134239196,0.8140684962272644,0.7721893787384033,293.0791015625,297.1499938964844,293.1499938964844,0.1384017616510391,-15085.8779296875,304.1514587402344,0.5610389113426208,0.1646223962306976,0.7798435091972351,288.1492004394531,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0788879394531,288.1501770019531,1.0,0.7360057234764099,0.4307527244091034,0.4307527244091034,1.0,1.0,-3.682081937789917,1.2108770608901978,2.471204996109009,0.384341835975647,0.0,0.0,1.0,281.302490234375,290.0,51.14956665039063,-33403.84765625,4772.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5444030761719,307.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.716796875,30960.0,0.0,0.0,0.7926866412162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.7877992391586304,-2.6395529857836664e-05,0.0,0.0008044762071222,0.0,0.0,635.323974609375,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
545940,293.05645751953125,297.1499938964844,293.1499938964844,0.5370805263519287,-8686.1650390625,304.1590881347656,0.8056604862213135,0.4926688373088836,0.4495685398578644,292.93914794921875,297.1499938964844,293.1499938964844,0.7124253511428833,-11370.7587890625,304.13995361328125,0.8640254139900208,0.6170171499252319,0.5892210602760315,292.86968994140625,297.1499938964844,293.1499938964844,0.8037317991256714,-9216.0966796875,304.1259765625,0.8919219970703125,0.6795423626899719,0.477987140417099,292.8292541503906,297.1499938964844,293.1499938964844,1.0,-14863.3701171875,304.00616455078125,0.9543834924697876,0.8187524080276489,0.7767301797866821,293.09014892578125,297.1499938964844,293.1499938964844,0.1378441900014877,-15035.44921875,304.1518859863281,0.5590044856071472,0.1641789823770523,0.7785394191741943,288.1764221191406,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08966064453125,288.1773376464844,1.0,0.7385469079017639,0.4313874542713165,0.4313874542713165,1.0,1.0,-3.689687490463257,1.2154287099838257,2.4742588996887207,0.3871778845787048,0.0,0.0,1.0,284.7860717773437,293.0,41.86440658569336,-33562.703125,4816.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65460205078125,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.595703125,32040.0,0.0,0.0,0.7977887988090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892417907714844,-2.6438143322593533e-05,0.0,0.000809654186014,0.0,0.0,636.8630981445312,0.0,0.0,0.0,0.9917521476745604,4.0,0.0,1.0
546000,293.05645751953125,297.1499938964844,293.1499938964844,0.5370805263519287,-8686.1650390625,304.1590881347656,0.8056604862213135,0.4926688373088836,0.4495685398578644,292.93914794921875,297.1499938964844,293.1499938964844,0.7124253511428833,-11370.7587890625,304.13995361328125,0.8640254139900208,0.6170171499252319,0.5892210602760315,292.86968994140625,297.1499938964844,293.1499938964844,0.8037317991256714,-9216.0966796875,304.1259765625,0.8919219970703125,0.6795423626899719,0.477987140417099,292.8292541503906,297.1499938964844,293.1499938964844,1.0,-14863.3701171875,304.00616455078125,0.9543834924697876,0.8187524080276489,0.7767301797866821,293.09014892578125,297.1499938964844,293.1499938964844,0.1378441900014877,-15035.44921875,304.1518859863281,0.5590044856071472,0.1641789823770523,0.7785394191741943,288.1764221191406,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08966064453125,288.1773376464844,1.0,0.7385469079017639,0.4313874542713165,0.4313874542713165,1.0,1.0,-3.689687490463257,1.2154287099838257,2.4742588996887207,0.3871778845787048,0.0,0.0,1.0,284.7860717773437,293.0,41.86440658569336,-33562.703125,4816.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65460205078125,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.595703125,32040.0,0.0,0.0,0.7977887988090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892417907714844,-2.6438143322593533e-05,0.0,0.000809654186014,0.0,0.0,636.8630981445312,0.0,0.0,0.0,0.9917521476745604,4.0,0.0,1.0
546060,293.0763854980469,297.1499938964844,293.1499938964844,0.5329883694648743,-8633.03125,304.1627502441406,0.8028688430786133,0.4909972548484802,0.4482789933681488,292.9608154296875,297.1499938964844,293.1499938964844,0.7114899158477783,-11356.0908203125,304.1446838378906,0.8624886870384216,0.617967963218689,0.5903461575508118,292.88916015625,297.1499938964844,293.1499938964844,0.8057311177253723,-9231.263671875,304.1304626464844,0.8911836743354797,0.682697594165802,0.4803167283535003,292.8486633300781,297.1499938964844,293.1499938964844,1.0,-14879.00390625,303.9939880371094,0.9537174701690674,0.8229434490203857,0.7808912992477417,293.1002502441406,297.1499938964844,293.1499938964844,0.1369270384311676,-14951.486328125,304.1527404785156,0.5568227171897888,0.1636451333761215,0.7768595218658447,288.2319641113281,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.09912109375,288.23309326171875,1.0,0.740845799446106,0.4320515692234039,0.4320515692234039,1.0,1.0,-3.69528079032898,1.2193350791931152,2.4759457111358643,0.3898235857486725,0.0,0.0,1.0,288.29254150390625,296.0,59.83580780029297,-33840.6171875,4854.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.733154296875,307.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.8028246760368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0008147649932652,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546120,293.0763854980469,297.1499938964844,293.1499938964844,0.5329883694648743,-8633.03125,304.1627502441406,0.8028688430786133,0.4909972548484802,0.4482789933681488,292.9608154296875,297.1499938964844,293.1499938964844,0.7114899158477783,-11356.0908203125,304.1446838378906,0.8624886870384216,0.617967963218689,0.5903461575508118,292.88916015625,297.1499938964844,293.1499938964844,0.8057311177253723,-9231.263671875,304.1304626464844,0.8911836743354797,0.682697594165802,0.4803167283535003,292.8486633300781,297.1499938964844,293.1499938964844,1.0,-14879.00390625,303.9939880371094,0.9537174701690674,0.8229434490203857,0.7808912992477417,293.1002502441406,297.1499938964844,293.1499938964844,0.1369270384311676,-14951.486328125,304.1527404785156,0.5568227171897888,0.1636451333761215,0.7768595218658447,288.2319641113281,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.09912109375,288.23309326171875,1.0,0.740845799446106,0.4320515692234039,0.4320515692234039,1.0,1.0,-3.69528079032898,1.2193350791931152,2.4759457111358643,0.3898235857486725,0.0,0.0,1.0,288.29254150390625,296.0,59.83580780029297,-33840.6171875,4854.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.733154296875,307.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.8028246760368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0008147649932652,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546180,293.0953063964844,297.1499938964844,293.1499938964844,0.5294027924537659,-8587.326171875,304.1644592285156,0.7998908162117004,0.4890221357345581,0.4467112123966217,292.9817810058594,297.1499938964844,293.1499938964844,0.7111306190490723,-11350.1318359375,304.14703369140625,0.8607511520385742,0.6185072660446167,0.5910794138908386,292.9074401855469,297.1499938964844,293.1499938964844,0.8086066246032715,-9255.609375,304.1321716308594,0.8902978301048279,0.6855961680412292,0.4824554324150085,292.8670654296875,297.1499938964844,293.1499938964844,1.0,-14903.3076171875,303.9734191894531,0.9528640508651732,0.8268423676490784,0.7847064733505249,293.1095275878906,297.1499938964844,293.1499938964844,0.1361692398786544,-14883.49609375,304.1531066894531,0.554514467716217,0.1630244553089141,0.7747915983200073,288.26239013671875,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.10772705078125,288.26336669921875,1.0,0.7429003119468689,0.432750791311264,0.432750791311264,1.0,1.0,-3.698954343795776,1.2226510047912598,2.4763033390045166,0.3922958076000213,0.0,0.0,1.0,291.78289794921875,299.0,47.21522521972656,-33970.390625,4887.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8236083984375,307.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.8074111342430115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0008194196270778,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
546240,293.0953063964844,297.1499938964844,293.1499938964844,0.5294027924537659,-8587.326171875,304.1644592285156,0.7998908162117004,0.4890221357345581,0.4467112123966217,292.9817810058594,297.1499938964844,293.1499938964844,0.7111306190490723,-11350.1318359375,304.14703369140625,0.8607511520385742,0.6185072660446167,0.5910794138908386,292.9074401855469,297.1499938964844,293.1499938964844,0.8086066246032715,-9255.609375,304.1321716308594,0.8902978301048279,0.6855961680412292,0.4824554324150085,292.8670654296875,297.1499938964844,293.1499938964844,1.0,-14903.3076171875,303.9734191894531,0.9528640508651732,0.8268423676490784,0.7847064733505249,293.1095275878906,297.1499938964844,293.1499938964844,0.1361692398786544,-14883.49609375,304.1531066894531,0.554514467716217,0.1630244553089141,0.7747915983200073,288.26239013671875,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.10772705078125,288.26336669921875,1.0,0.7429003119468689,0.432750791311264,0.432750791311264,1.0,1.0,-3.698954343795776,1.2226510047912598,2.4763033390045166,0.3922958076000213,0.0,0.0,1.0,291.78289794921875,299.0,47.21522521972656,-33970.390625,4887.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8236083984375,307.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.8074111342430115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0008194196270778,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
546300,293.1044311523437,297.1499938964844,293.1499938964844,0.5274897813796997,-8562.9521484375,304.1653137207031,0.7983433604240417,0.4879209101200104,0.445827454328537,292.9920959472656,297.1499938964844,293.1499938964844,0.7107570767402649,-11344.7529296875,304.14825439453125,0.8598153591156006,0.6186130046844482,0.5912956595420837,292.9161682128906,297.1499938964844,293.1499938964844,0.8099395036697388,-9266.875,304.13299560546875,0.8898144364356995,0.6869516968727112,0.4834610223770141,292.8758544921875,297.1499938964844,293.1499938964844,1.0,-14914.8544921875,303.963623046875,0.9523987770080566,0.8286989331245422,0.7865320444107056,293.11383056640625,297.1499938964844,293.1499938964844,0.1357698291540146,-14847.7490234375,304.1532592773437,0.5533260107040405,0.1626866906881332,0.7736310958862305,288.2768859863281,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1116943359375,288.2778625488281,1.0,0.7438430190086365,0.4331137537956238,0.4331137537956238,1.0,1.0,-3.700162410736084,1.22411847114563,2.476043939590454,0.3934805989265442,0.0,0.0,1.0,293.513427734375,299.0,44.27032470703125,-34032.2421875,4901.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8749694824219,307.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.921875,33120.0,0.0,0.0,0.8094967603683472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201786279678345,1.8202060461044312,-2.7361111278878525e-05,0.0,0.0008215362904593,0.0,0.0,670.5025634765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
