time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546360,293.1133728027344,297.1499938964844,293.1499938964844,0.5250092148780823,-8530.919921875,304.1670227050781,0.7967522144317627,0.4867396652698517,0.4448768496513366,293.0022888183594,297.1499938964844,293.1499938964844,0.7096154689788818,-11329.1875,304.150634765625,0.8588317632675171,0.6186111569404602,0.5914140343666077,292.9247131347656,297.1499938964844,293.1499938964844,0.8104803562164307,-9270.5400390625,304.13507080078125,0.8892986178398132,0.6882374286651611,0.4844231605529785,292.8846740722656,297.1499938964844,293.1499938964844,1.0,-14919.18359375,303.96063232421875,0.9518927931785583,0.8304392099380493,0.7882825136184692,293.11798095703125,297.1499938964844,293.1499938964844,0.1352329701185226,-14798.951171875,304.15362548828125,0.5521147847175598,0.162332221865654,0.7723996043205261,288.3041076660156,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1156616210937,288.30523681640625,1.0,0.7447319030761719,0.4334881901741028,0.4334881901741028,1.0,1.0,-3.700944423675537,1.2254633903503418,2.475481033325196,0.3946394324302673,0.0,0.0,1.0,295.2420349121094,302.0,56.78058242797852,-34152.5859375,4914.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91845703125,307.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8115675449371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008236378780566,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1307067871094,297.1499938964844,293.1499938964844,0.5206450819969177,-8475.3662109375,304.16864013671875,0.7934358716011047,0.4841571152210235,0.442771315574646,293.022216796875,297.1499938964844,293.1499938964844,0.7080517411231995,-11308.501953125,304.1530456542969,0.8567240238189697,0.618312418460846,0.5913625955581665,292.9410095214844,297.1499938964844,293.1499938964844,0.8125694990158081,-9288.1474609375,304.1365661621094,0.8881685733795166,0.6906365156173706,0.4862173795700073,292.9018249511719,297.1499938964844,293.1499938964844,1.0,-14937.134765625,303.9456787109375,0.950731635093689,0.8336816430091858,0.7915014028549194,293.1257019042969,297.1499938964844,293.1499938964844,0.1343502253293991,-14720.0498046875,304.1539001464844,0.5496238470077515,0.1615750342607498,0.7697237730026245,288.3340148925781,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1234130859375,288.33502197265625,1.0,0.746342658996582,0.4342734515666961,0.4342734515666961,1.0,1.0,-3.701163291931152,1.2277673482894895,2.473396062850952,0.3968632519245147,0.0,0.0,1.0,298.6932678222656,305.0,46.47891616821289,-34254.6328125,4937.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0157470703125,307.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8153308033943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008274571155197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1307067871094,297.1499938964844,293.1499938964844,0.5206450819969177,-8475.3662109375,304.16864013671875,0.7934358716011047,0.4841571152210235,0.442771315574646,293.022216796875,297.1499938964844,293.1499938964844,0.7080517411231995,-11308.501953125,304.1530456542969,0.8567240238189697,0.618312418460846,0.5913625955581665,292.9410095214844,297.1499938964844,293.1499938964844,0.8125694990158081,-9288.1474609375,304.1365661621094,0.8881685733795166,0.6906365156173706,0.4862173795700073,292.9018249511719,297.1499938964844,293.1499938964844,1.0,-14937.134765625,303.9456787109375,0.950731635093689,0.8336816430091858,0.7915014028549194,293.1257019042969,297.1499938964844,293.1499938964844,0.1343502253293991,-14720.0498046875,304.1539001464844,0.5496238470077515,0.1615750342607498,0.7697237730026245,288.3340148925781,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1234130859375,288.33502197265625,1.0,0.746342658996582,0.4342734515666961,0.4342734515666961,1.0,1.0,-3.701163291931152,1.2277673482894895,2.473396062850952,0.3968632519245147,0.0,0.0,1.0,298.6932678222656,305.0,46.47891616821289,-34254.6328125,4937.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0157470703125,307.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8153308033943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008274571155197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1472473144531,297.1499938964844,293.1499938964844,0.5158454775810242,-8414.1103515625,304.17041015625,0.7899796366691589,0.4812880158424377,0.440411239862442,293.04150390625,297.1499938964844,293.1499938964844,0.7058439254760742,-11279.7431640625,304.1557006835937,0.8544721007347107,0.617631196975708,0.5909542441368103,292.9564208984375,297.1499938964844,293.1499938964844,0.8142040967941284,-9301.6396484375,304.1383361816406,0.8869501352310181,0.6928025484085083,0.4878572225570678,292.9181823730469,297.1499938964844,293.1499938964844,1.0,-14951.349609375,303.9340515136719,0.9494611024856568,0.8366475105285645,0.7944718599319458,293.1327209472656,297.1499938964844,293.1499938964844,0.1333971917629242,-14634.7509765625,304.1541748046875,0.5470757484436035,0.1607638448476791,0.7668001651763916,288.3658752441406,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1307067871094,288.366943359375,1.0,0.7477508783340454,0.4350984990596771,0.4350984990596771,1.0,1.0,-3.6998636722564697,1.2296323776245115,2.470231533050537,0.3989819288253784,0.0,0.0,1.0,302.1065979003906,308.0,45.32577896118164,-34360.1328125,4955.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1234130859375,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818572461605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008307470125146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1472473144531,297.1499938964844,293.1499938964844,0.5158454775810242,-8414.1103515625,304.17041015625,0.7899796366691589,0.4812880158424377,0.440411239862442,293.04150390625,297.1499938964844,293.1499938964844,0.7058439254760742,-11279.7431640625,304.1557006835937,0.8544721007347107,0.617631196975708,0.5909542441368103,292.9564208984375,297.1499938964844,293.1499938964844,0.8142040967941284,-9301.6396484375,304.1383361816406,0.8869501352310181,0.6928025484085083,0.4878572225570678,292.9181823730469,297.1499938964844,293.1499938964844,1.0,-14951.349609375,303.9340515136719,0.9494611024856568,0.8366475105285645,0.7944718599319458,293.1327209472656,297.1499938964844,293.1499938964844,0.1333971917629242,-14634.7509765625,304.1541748046875,0.5470757484436035,0.1607638448476791,0.7668001651763916,288.3658752441406,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1307067871094,288.366943359375,1.0,0.7477508783340454,0.4350984990596771,0.4350984990596771,1.0,1.0,-3.6998636722564697,1.2296323776245115,2.470231533050537,0.3989819288253784,0.0,0.0,1.0,302.1065979003906,308.0,45.32577896118164,-34360.1328125,4955.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1234130859375,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818572461605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008307470125146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1629333496094,297.1499938964844,293.1499938964844,0.5106539130210876,-8347.7421875,304.1722717285156,0.7863857746124268,0.4781757593154907,0.437825083732605,293.0602722167969,297.1499938964844,293.1499938964844,0.7030074000358582,-11243.1650390625,304.1585388183594,0.8520656824111938,0.6165763139724731,0.5901987552642822,292.9718322753906,297.1499938964844,293.1499938964844,0.8152481317520142,-9309.7294921875,304.1405029296875,0.8855771422386169,0.6945847868919373,0.4892653822898865,292.93408203125,297.1499938964844,293.1499938964844,1.0,-14961.5673828125,303.9260559082031,0.948042333126068,0.8392972946166992,0.7971581816673279,293.1391296386719,297.1499938964844,293.1499938964844,0.132382795214653,-14543.837890625,304.15447998046875,0.5444672107696533,0.1599007695913314,0.7636615633964539,288.39959716796875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4007568359375,1.0,0.7489644885063171,0.4359345734119415,0.4359345734119415,1.0,1.0,-3.696995258331299,1.2309478521347046,2.4660472869873047,0.4008994102478027,0.0,0.0,1.0,305.51171875,311.0,46.75083541870117,-34460.73046875,4968.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2338256835937,307.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8213534355163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335693273693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1629333496094,297.1499938964844,293.1499938964844,0.5106539130210876,-8347.7421875,304.1722717285156,0.7863857746124268,0.4781757593154907,0.437825083732605,293.0602722167969,297.1499938964844,293.1499938964844,0.7030074000358582,-11243.1650390625,304.1585388183594,0.8520656824111938,0.6165763139724731,0.5901987552642822,292.9718322753906,297.1499938964844,293.1499938964844,0.8152481317520142,-9309.7294921875,304.1405029296875,0.8855771422386169,0.6945847868919373,0.4892653822898865,292.93408203125,297.1499938964844,293.1499938964844,1.0,-14961.5673828125,303.9260559082031,0.948042333126068,0.8392972946166992,0.7971581816673279,293.1391296386719,297.1499938964844,293.1499938964844,0.132382795214653,-14543.837890625,304.15447998046875,0.5444672107696533,0.1599007695913314,0.7636615633964539,288.39959716796875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4007568359375,1.0,0.7489644885063171,0.4359345734119415,0.4359345734119415,1.0,1.0,-3.696995258331299,1.2309478521347046,2.4660472869873047,0.4008994102478027,0.0,0.0,1.0,305.51171875,311.0,46.75083541870117,-34460.73046875,4968.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2338256835937,307.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8213534355163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335693273693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.177734375,297.1499938964844,293.1499938964844,0.5051235556602478,-8276.9609375,304.1740417480469,0.7826763987541199,0.4748433232307434,0.4350431263446808,293.0785217285156,297.1499938964844,293.1499938964844,0.6995484828948975,-11198.888671875,304.16143798828125,0.8495069742202759,0.6151445508003235,0.5890933871269226,292.98687744140625,297.1499938964844,293.1499938964844,0.8156704902648926,-9312.232421875,304.1429443359375,0.8840427398681641,0.6960411667823792,0.4904269278049469,292.9496459960937,297.1499938964844,293.1499938964844,1.0,-14967.7275390625,303.92169189453125,0.9464648962020874,0.8416122794151306,0.7995378375053406,293.14501953125,297.1499938964844,293.1499938964844,0.1313071995973587,-14447.318359375,304.15478515625,0.5417963266372681,0.1589841395616531,0.7602933049201965,288.4349670410156,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4361572265625,1.0,0.7499820590019226,0.4368185698986053,0.4368185698986053,1.0,1.0,-3.692528009414673,1.2318074703216553,2.4607205390930176,0.4027113914489746,0.0,0.0,1.0,308.90887451171875,314.0,48.6698112487793,-34551.75,4976.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3428955078125,307.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8237042427062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008359550847671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.177734375,297.1499938964844,293.1499938964844,0.5051235556602478,-8276.9609375,304.1740417480469,0.7826763987541199,0.4748433232307434,0.4350431263446808,293.0785217285156,297.1499938964844,293.1499938964844,0.6995484828948975,-11198.888671875,304.16143798828125,0.8495069742202759,0.6151445508003235,0.5890933871269226,292.98687744140625,297.1499938964844,293.1499938964844,0.8156704902648926,-9312.232421875,304.1429443359375,0.8840427398681641,0.6960411667823792,0.4904269278049469,292.9496459960937,297.1499938964844,293.1499938964844,1.0,-14967.7275390625,303.92169189453125,0.9464648962020874,0.8416122794151306,0.7995378375053406,293.14501953125,297.1499938964844,293.1499938964844,0.1313071995973587,-14447.318359375,304.15478515625,0.5417963266372681,0.1589841395616531,0.7602933049201965,288.4349670410156,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4361572265625,1.0,0.7499820590019226,0.4368185698986053,0.4368185698986053,1.0,1.0,-3.692528009414673,1.2318074703216553,2.4607205390930176,0.4027113914489746,0.0,0.0,1.0,308.90887451171875,314.0,48.6698112487793,-34551.75,4976.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3428955078125,307.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8237042427062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008359550847671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1849365234375,297.1499938964844,293.1499938964844,0.502228856086731,-8239.865234375,304.1749267578125,0.7807759046554565,0.4730710089206695,0.4335704743862152,293.0875549316406,297.1499938964844,293.1499938964844,0.6975839734077454,-11173.83984375,304.1629333496094,0.8481693267822266,0.6142691969871521,0.5884014964103699,292.9941711425781,297.1499938964844,293.1499938964844,0.8156940340995789,-9311.861328125,304.1441650390625,0.8832314610481262,0.6966725587844849,0.4909379780292511,292.957275390625,297.1499938964844,293.1499938964844,1.0,-14969.3525390625,303.9208068847656,0.9456171989440918,0.8426421284675598,0.800609827041626,293.1477355957031,297.1499938964844,293.1499938964844,0.1307496577501297,-14397.2451171875,304.1549072265625,0.5404415726661682,0.1585078835487365,0.7585296034812927,288.4530944824219,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1432800292969,288.45428466796875,1.0,0.7504185438156128,0.4372801482677459,0.4372801482677459,1.0,1.0,-3.689707279205322,1.2320736646652222,2.4576337337493896,0.4035835862159729,0.0,0.0,1.0,310.6031188964844,314.0,49.51642227172852,-34592.9296875,4979.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39617919921875,307.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8247265219688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369925781153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1922607421875,297.1499938964844,293.1499938964844,0.4992190301418304,-8201.22265625,304.1758728027344,0.7788258194923401,0.4711928367614746,0.4320183396339416,293.0967102050781,297.1499938964844,293.1499938964844,0.6954479813575745,-11146.6279296875,304.1644592285156,0.8467816710472107,0.6132646203041077,0.5876013040542603,293.00128173828125,297.1499938964844,293.1499938964844,0.8156113028526306,-9310.5830078125,304.1453857421875,0.8823910355567932,0.6972485780715942,0.4914107024669647,292.9648742675781,297.1499938964844,293.1499938964844,1.0,-14970.095703125,303.9207458496094,0.9447267055511476,0.843592643737793,0.8016091585159302,293.1503601074219,297.1499938964844,293.1499938964844,0.13018199801445,-14346.2294921875,304.1550598144531,0.5390740633010864,0.1580217778682708,0.7567245960235596,288.4714660644531,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459350585937,288.4726867675781,1.0,0.7508082389831543,0.4377564191818237,0.4377564191818237,1.0,1.0,-3.686477661132813,1.2322280406951904,2.454249620437622,0.4044356644153595,0.0,0.0,1.0,312.3023376464844,317.0,50.31705474853516,-34630.97265625,4980.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.448486328125,307.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8256580233573914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008379379287362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2066955566406,297.1499938964844,293.1499938964844,0.4928351640701294,-8119.06201171875,304.1778869628906,0.7747771143913269,0.4671910405158996,0.4286639094352722,293.11505126953125,297.1499938964844,293.1499938964844,0.6906147003173828,-11085.1298828125,304.1676940917969,0.843848466873169,0.6108923554420471,0.5856448411941528,293.0149841308594,297.1499938964844,293.1499938964844,0.8151257634162903,-9305.3056640625,304.1477355957031,0.880629301071167,0.6982359290122986,0.4922420680522918,292.9798583984375,297.1499938964844,293.1499938964844,1.0,-14968.8330078125,303.92303466796875,0.9428184628486632,0.8452460765838623,0.8033792972564697,293.1552429199219,297.1499938964844,293.1499938964844,0.1290175318717956,-14241.466796875,304.1553039550781,0.5363076329231262,0.1570212692022323,0.7529956698417664,288.5090026855469,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.5102233886719,1.0,0.7514380216598511,0.4387542307376861,0.4387542307376861,1.0,1.0,-3.678733348846436,1.232182264328003,2.4465510845184326,0.4060649871826172,0.0,0.0,1.0,315.70574951171875,320.0,51.79521179199219,-34697.01953125,4979.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8272442817687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839547778014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2066955566406,297.1499938964844,293.1499938964844,0.4928351640701294,-8119.06201171875,304.1778869628906,0.7747771143913269,0.4671910405158996,0.4286639094352722,293.11505126953125,297.1499938964844,293.1499938964844,0.6906147003173828,-11085.1298828125,304.1676940917969,0.843848466873169,0.6108923554420471,0.5856448411941528,293.0149841308594,297.1499938964844,293.1499938964844,0.8151257634162903,-9305.3056640625,304.1477355957031,0.880629301071167,0.6982359290122986,0.4922420680522918,292.9798583984375,297.1499938964844,293.1499938964844,1.0,-14968.8330078125,303.92303466796875,0.9428184628486632,0.8452460765838623,0.8033792972564697,293.1552429199219,297.1499938964844,293.1499938964844,0.1290175318717956,-14241.466796875,304.1553039550781,0.5363076329231262,0.1570212692022323,0.7529956698417664,288.5090026855469,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.5102233886719,1.0,0.7514380216598511,0.4387542307376861,0.4387542307376861,1.0,1.0,-3.678733348846436,1.232182264328003,2.4465510845184326,0.4060649871826172,0.0,0.0,1.0,315.70574951171875,320.0,51.79521179199219,-34697.01953125,4979.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8272442817687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839547778014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.22027587890625,297.1499938964844,293.1499938964844,0.4861558377742767,-8032.97802734375,304.1797180175781,0.7706474661827087,0.4629981219768524,0.4251100718975067,293.1330261230469,297.1499938964844,293.1499938964844,0.6851606965065002,-11015.9501953125,304.1708679199219,0.8407775163650513,0.6081283688545227,0.5833002924919128,293.0279846191406,297.1499938964844,293.1499938964844,0.814252495765686,-9296.7587890625,304.1499328613281,0.8788005709648132,0.6990166306495667,0.4929293990135193,292.9945373535156,297.1499938964844,293.1499938964844,1.0,-14964.126953125,303.9284362792969,0.9407822489738464,0.8465740084648132,0.8048464059829712,293.15966796875,297.1499938964844,293.1499938964844,0.1278211623430252,-14133.6806640625,304.1555480957031,0.5335315465927124,0.1559891998767852,0.7491223216056824,288.54718017578125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573181152344,288.5484313964844,1.0,0.7518864870071411,0.439809650182724,0.439809650182724,1.0,1.0,-3.669569969177246,1.231758952140808,2.4378111362457275,0.407622754573822,0.0,0.0,1.0,319.07354736328125,323.0,52.83534240722656,-34750.79296875,4973.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466064453125,308.1126403808594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300785422325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008424241677857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.22027587890625,297.1499938964844,293.1499938964844,0.4861558377742767,-8032.97802734375,304.1797180175781,0.7706474661827087,0.4629981219768524,0.4251100718975067,293.1330261230469,297.1499938964844,293.1499938964844,0.6851606965065002,-11015.9501953125,304.1708679199219,0.8407775163650513,0.6081283688545227,0.5833002924919128,293.0279846191406,297.1499938964844,293.1499938964844,0.814252495765686,-9296.7587890625,304.1499328613281,0.8788005709648132,0.6990166306495667,0.4929293990135193,292.9945373535156,297.1499938964844,293.1499938964844,1.0,-14964.126953125,303.9284362792969,0.9407822489738464,0.8465740084648132,0.8048464059829712,293.15966796875,297.1499938964844,293.1499938964844,0.1278211623430252,-14133.6806640625,304.1555480957031,0.5335315465927124,0.1559891998767852,0.7491223216056824,288.54718017578125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573181152344,288.5484313964844,1.0,0.7518864870071411,0.439809650182724,0.439809650182724,1.0,1.0,-3.669569969177246,1.231758952140808,2.4378111362457275,0.407622754573822,0.0,0.0,1.0,319.07354736328125,323.0,52.83534240722656,-34750.79296875,4973.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466064453125,308.1126403808594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300785422325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008424241677857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2335510253906,297.1499938964844,293.1499938964844,0.4790403246879577,-7940.9072265625,304.1816711425781,0.7663706541061401,0.4585273861885071,0.4213569462299347,293.15118408203125,297.1499938964844,293.1499938964844,0.6788700819015503,-10936.0654296875,304.1744079589844,0.8374899625778198,0.6048786044120789,0.5805546641349792,293.04107666015625,297.1499938964844,293.1499938964844,0.8126702308654785,-9281.767578125,304.1526184082031,0.8767942786216736,0.6994562149047852,0.4934250712394714,293.00982666015625,297.1499938964844,293.1499938964844,1.0,-14952.9453125,303.9396667480469,0.9384822249412536,0.8474142551422119,0.8059307932853699,293.1644897460937,297.1499938964844,293.1499938964844,0.1264758110046386,-14012.029296875,304.15594482421875,0.5305795669555664,0.1547712832689285,0.7447295784950256,288.5904235839844,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.16412353515625,288.5918884277344,1.0,0.7521287798881531,0.4409586787223816,0.4409586787223816,1.0,1.0,-3.6583712100982666,1.2308157682418823,2.4275553226470947,0.4091356992721557,0.0,0.0,1.0,322.5240783691406,326.0,58.873077392578125,-34812.515625,4962.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76141357421875,308.2193603515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8313525319099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008437171345576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2335510253906,297.1499938964844,293.1499938964844,0.4790403246879577,-7940.9072265625,304.1816711425781,0.7663706541061401,0.4585273861885071,0.4213569462299347,293.15118408203125,297.1499938964844,293.1499938964844,0.6788700819015503,-10936.0654296875,304.1744079589844,0.8374899625778198,0.6048786044120789,0.5805546641349792,293.04107666015625,297.1499938964844,293.1499938964844,0.8126702308654785,-9281.767578125,304.1526184082031,0.8767942786216736,0.6994562149047852,0.4934250712394714,293.00982666015625,297.1499938964844,293.1499938964844,1.0,-14952.9453125,303.9396667480469,0.9384822249412536,0.8474142551422119,0.8059307932853699,293.1644897460937,297.1499938964844,293.1499938964844,0.1264758110046386,-14012.029296875,304.15594482421875,0.5305795669555664,0.1547712832689285,0.7447295784950256,288.5904235839844,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.16412353515625,288.5918884277344,1.0,0.7521287798881531,0.4409586787223816,0.4409586787223816,1.0,1.0,-3.6583712100982666,1.2308157682418823,2.4275553226470947,0.4091356992721557,0.0,0.0,1.0,322.5240783691406,326.0,58.873077392578125,-34812.515625,4962.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76141357421875,308.2193603515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8313525319099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008437171345576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2465209960937,297.1499938964844,293.1499938964844,0.4714627563953399,-7842.490234375,304.1837463378906,0.761867880821228,0.453780323266983,0.4173432290554046,293.1695251464844,297.1499938964844,293.1499938964844,0.671705424785614,-10845.0322265625,304.17822265625,0.8338994979858398,0.6011311411857605,0.5773301720619202,293.05419921875,297.1499938964844,293.1499938964844,0.8103383183479309,-9260.0654296875,304.1556396484375,0.874521017074585,0.699556291103363,0.4936733245849609,293.0260009765625,297.1499938964844,293.1499938964844,1.0,-14934.6025390625,303.9574279785156,0.9357805252075196,0.8476894497871399,0.8064872026443481,293.1698303222656,297.1499938964844,293.1499938964844,0.1248801872134208,-13867.552734375,304.1566162109375,0.5272569060325623,0.1533218324184417,0.7392602562904358,288.63739013671875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722106933594,288.63897705078125,1.0,0.7520717978477478,0.4422339498996734,0.4422339498996734,1.0,1.0,-3.644053936004639,1.229043960571289,2.4150099754333496,0.4104962646961212,0.0,0.0,1.0,326.1165466308594,329.0,63.83956146240234,-34851.4921875,4943.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,308.3233642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8322358131408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446135907433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2465209960937,297.1499938964844,293.1499938964844,0.4714627563953399,-7842.490234375,304.1837463378906,0.761867880821228,0.453780323266983,0.4173432290554046,293.1695251464844,297.1499938964844,293.1499938964844,0.671705424785614,-10845.0322265625,304.17822265625,0.8338994979858398,0.6011311411857605,0.5773301720619202,293.05419921875,297.1499938964844,293.1499938964844,0.8103383183479309,-9260.0654296875,304.1556396484375,0.874521017074585,0.699556291103363,0.4936733245849609,293.0260009765625,297.1499938964844,293.1499938964844,1.0,-14934.6025390625,303.9574279785156,0.9357805252075196,0.8476894497871399,0.8064872026443481,293.1698303222656,297.1499938964844,293.1499938964844,0.1248801872134208,-13867.552734375,304.1566162109375,0.5272569060325623,0.1533218324184417,0.7392602562904358,288.63739013671875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722106933594,288.63897705078125,1.0,0.7520717978477478,0.4422339498996734,0.4422339498996734,1.0,1.0,-3.644053936004639,1.229043960571289,2.4150099754333496,0.4104962646961212,0.0,0.0,1.0,326.1165466308594,329.0,63.83956146240234,-34851.4921875,4943.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,308.3233642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8322358131408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446135907433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25274658203125,297.1499938964844,293.1499938964844,0.467553049325943,-7791.61083984375,304.1846923828125,0.7595898509025574,0.4513317942619324,0.4152646958827972,293.1785888671875,297.1499938964844,293.1499938964844,0.6678511500358582,-10796.099609375,304.1800842285156,0.8320422172546387,0.5991001129150391,0.5755643248558044,293.0605773925781,297.1499938964844,293.1499938964844,0.8089539408683777,-9247.3349609375,304.1571044921875,0.8733449578285217,0.6995104551315308,0.4937275052070617,293.0342102050781,297.1499938964844,293.1499938964844,1.0,-14923.1806640625,303.96832275390625,0.934343159198761,0.8476402163505554,0.8065856099128723,293.1725158691406,297.1499938964844,293.1499938964844,0.1240200474858284,-13789.5908203125,304.156982421875,0.5255303978919983,0.1525434851646423,0.7362502217292786,288.66180419921875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.17645263671875,288.66339111328125,1.0,0.7519353032112122,0.442912608385086,0.442912608385086,1.0,1.0,-3.6359920501708975,1.2279236316680908,2.408068418502808,0.4111337661743164,0.0,0.0,1.0,327.9007263183594,329.0,65.75032806396484,-34864.40234375,4931.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,308.3745422363281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8373273015022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008497807430103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2587890625,297.1499938964844,293.1499938964844,0.4634299576282501,-7737.7099609375,304.1859130859375,0.7573102712631226,0.4488430917263031,0.4131492674350738,293.1875305175781,297.1499938964844,293.1499938964844,0.6636354327201843,-10742.3701171875,304.1822814941406,0.8301595449447632,0.5969811081886292,0.5737142562866211,293.0668640136719,297.1499938964844,293.1499938964844,0.8071964383125305,-9231.1025390625,304.1590270996094,0.8721588850021362,0.6994103789329529,0.4937443435192108,293.04254150390625,297.1499938964844,293.1499938964844,1.0,-14908.130859375,303.9825439453125,0.932869017124176,0.8474746942520142,0.8065810799598694,293.1751403808594,297.1499938964844,293.1499938964844,0.123093232512474,-13705.1865234375,304.15740966796875,0.5237893462181091,0.1517428010702133,0.7331268191337585,288.69110107421875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1807556152344,288.6932678222656,1.0,0.7517400979995728,0.4436157047748565,0.4436157047748565,1.0,1.0,-3.627479553222656,1.226691722869873,2.400787830352783,0.4117554128170013,0.0,0.0,1.0,329.6660461425781,332.0,74.70341491699219,-34910.34765625,4918.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101318359375,308.45538330078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8381069302558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008505719597451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27032470703125,297.1499938964844,293.1499938964844,0.4548154771327972,-7624.7578125,304.1882629394531,0.75274258852005,0.4437433779239654,0.4088070690631866,293.2049255371094,297.1499938964844,293.1499938964844,0.6544954180717468,-10625.8955078125,304.1867370605469,0.8263111114501953,0.5924984812736511,0.5697717666625977,293.0790710449219,297.1499938964844,293.1499938964844,0.802960216999054,-9192.2958984375,304.1630554199219,0.8697466850280762,0.6990387439727783,0.493658572435379,293.0597229003906,297.1499938964844,293.1499938964844,1.0,-14870.630859375,304.0179138183594,0.9297695159912108,0.846712589263916,0.8061840534210205,293.18017578125,297.1499938964844,293.1499938964844,0.1211258172988891,-13525.423828125,304.158203125,0.5202770233154297,0.150079995393753,0.7265914082527161,288.7572631835937,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1895751953125,288.75946044921875,1.0,0.7511752247810364,0.4450941979885101,0.4450941979885101,1.0,1.0,-3.6090712547302246,1.2238738536834717,2.385197401046753,0.4129408001899719,0.0,0.0,1.0,333.1501770019531,335.0,86.93663024902344,-34982.7109375,4887.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,308.6095275878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.839253842830658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851735996548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27032470703125,297.1499938964844,293.1499938964844,0.4548154771327972,-7624.7578125,304.1882629394531,0.75274258852005,0.4437433779239654,0.4088070690631866,293.2049255371094,297.1499938964844,293.1499938964844,0.6544954180717468,-10625.8955078125,304.1867370605469,0.8263111114501953,0.5924984812736511,0.5697717666625977,293.0790710449219,297.1499938964844,293.1499938964844,0.802960216999054,-9192.2958984375,304.1630554199219,0.8697466850280762,0.6990387439727783,0.493658572435379,293.0597229003906,297.1499938964844,293.1499938964844,1.0,-14870.630859375,304.0179138183594,0.9297695159912108,0.846712589263916,0.8061840534210205,293.18017578125,297.1499938964844,293.1499938964844,0.1211258172988891,-13525.423828125,304.158203125,0.5202770233154297,0.150079995393753,0.7265914082527161,288.7572631835937,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1895751953125,288.75946044921875,1.0,0.7511752247810364,0.4450941979885101,0.4450941979885101,1.0,1.0,-3.6090712547302246,1.2238738536834717,2.385197401046753,0.4129408001899719,0.0,0.0,1.0,333.1501770019531,335.0,86.93663024902344,-34982.7109375,4887.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,308.6095275878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.839253842830658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851735996548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2811279296875,297.1499938964844,293.1499938964844,0.4460456967353821,-7509.50634765625,304.19012451171875,0.7481817007064819,0.4385032057762146,0.4043343961238861,293.2215270996094,297.1499938964844,293.1499938964844,0.6449170112609863,-10504.1064453125,304.1904296875,0.8223691582679749,0.5877414345741272,0.5655607581138611,293.0907287597656,297.1499938964844,293.1499938964844,0.7983019351959229,-9150.177734375,304.1664428710937,0.8673017621040344,0.6984730362892151,0.4934331476688385,293.0771789550781,297.1499938964844,293.1499938964844,1.0,-14828.1279296875,304.0577392578125,0.9265015721321106,0.8454601168632507,0.8053092360496521,293.1849365234375,297.1499938964844,293.1499938964844,0.1191011667251586,-13340.0556640625,304.1588439941406,0.5167520046234131,0.1483488976955413,0.7197335362434387,288.8240051269531,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19854736328125,288.82623291015625,1.0,0.7504061460494995,0.4466630816459656,0.4466630816459656,1.0,1.0,-3.589052438735962,1.220643401145935,2.3684091567993164,0.4140527248382568,0.0,0.0,1.0,336.5690002441406,338.0,91.1787338256836,-35030.8671875,4851.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,308.75262451171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8447182178497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572815568186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2811279296875,297.1499938964844,293.1499938964844,0.4460456967353821,-7509.50634765625,304.19012451171875,0.7481817007064819,0.4385032057762146,0.4043343961238861,293.2215270996094,297.1499938964844,293.1499938964844,0.6449170112609863,-10504.1064453125,304.1904296875,0.8223691582679749,0.5877414345741272,0.5655607581138611,293.0907287597656,297.1499938964844,293.1499938964844,0.7983019351959229,-9150.177734375,304.1664428710937,0.8673017621040344,0.6984730362892151,0.4934331476688385,293.0771789550781,297.1499938964844,293.1499938964844,1.0,-14828.1279296875,304.0577392578125,0.9265015721321106,0.8454601168632507,0.8053092360496521,293.1849365234375,297.1499938964844,293.1499938964844,0.1191011667251586,-13340.0556640625,304.1588439941406,0.5167520046234131,0.1483488976955413,0.7197335362434387,288.8240051269531,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19854736328125,288.82623291015625,1.0,0.7504061460494995,0.4466630816459656,0.4466630816459656,1.0,1.0,-3.589052438735962,1.220643401145935,2.3684091567993164,0.4140527248382568,0.0,0.0,1.0,336.5690002441406,338.0,91.1787338256836,-35030.8671875,4851.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,308.75262451171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8447182178497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572815568186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2912292480469,297.1499938964844,293.1499938964844,0.4367896020412445,-7387.095703125,304.1921691894531,0.7436333298683167,0.4331331551074981,0.3997449278831482,293.2373046875,297.1499938964844,293.1499938964844,0.6344535946846008,-10370.58203125,304.19439697265625,0.8183236718177795,0.5827314257621765,0.5611111521720886,293.101806640625,297.1499938964844,293.1499938964844,0.7926421761512756,-9098.955078125,304.17041015625,0.8648324608802795,0.697723388671875,0.4930821359157562,293.0948791503906,297.1499938964844,293.1499938964844,1.0,-14775.236328125,304.10711669921875,0.923090636730194,0.8437186479568481,0.8039947152137756,293.1893920898437,297.1499938964844,293.1499938964844,0.1169373169541359,-13140.6904296875,304.15948486328125,0.513235867023468,0.1465628296136856,0.7126176953315735,288.902587890625,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2076721191406,288.9053039550781,1.0,0.7494617104530334,0.4483174979686737,0.4483174979686737,1.0,1.0,-3.5676162242889404,1.2170459032058716,2.35057020187378,0.4150969386100769,0.0,0.0,1.0,339.93341064453125,341.0,105.63731384277344,-35127.5234375,4811.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,308.9449768066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460416197776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008586246985942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2912292480469,297.1499938964844,293.1499938964844,0.4367896020412445,-7387.095703125,304.1921691894531,0.7436333298683167,0.4331331551074981,0.3997449278831482,293.2373046875,297.1499938964844,293.1499938964844,0.6344535946846008,-10370.58203125,304.19439697265625,0.8183236718177795,0.5827314257621765,0.5611111521720886,293.101806640625,297.1499938964844,293.1499938964844,0.7926421761512756,-9098.955078125,304.17041015625,0.8648324608802795,0.697723388671875,0.4930821359157562,293.0948791503906,297.1499938964844,293.1499938964844,1.0,-14775.236328125,304.10711669921875,0.923090636730194,0.8437186479568481,0.8039947152137756,293.1893920898437,297.1499938964844,293.1499938964844,0.1169373169541359,-13140.6904296875,304.15948486328125,0.513235867023468,0.1465628296136856,0.7126176953315735,288.902587890625,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2076721191406,288.9053039550781,1.0,0.7494617104530334,0.4483174979686737,0.4483174979686737,1.0,1.0,-3.5676162242889404,1.2170459032058716,2.35057020187378,0.4150969386100769,0.0,0.0,1.0,339.93341064453125,341.0,105.63731384277344,-35127.5234375,4811.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,308.9449768066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460416197776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008586246985942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3006591796875,297.1499938964844,293.1499938964844,0.4273804426193237,-7262.21533203125,304.1937866210937,0.7390885949134827,0.4276425540447235,0.3950442671775818,293.2522888183594,297.1499938964844,293.1499938964844,0.6235646605491638,-10231.6171875,304.1977233886719,0.8141384720802307,0.5774749517440796,0.5564270615577698,293.1123962402344,297.1499938964844,293.1499938964844,0.7865009307861328,-9043.810546875,304.1737976074219,0.8623318672180176,0.696794867515564,0.4926047027111053,293.1124267578125,297.1499938964844,293.1499938964844,0.9971177577972412,-14701.7421875,304.1466369628906,0.9195287227630616,0.8415477871894836,0.8022139668464661,293.1935119628906,297.1499938964844,293.1499938964844,0.1147304251790046,-12936.6728515625,304.1600036621094,0.5097370743751526,0.1447297483682632,0.7052850127220154,288.98358154296875,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2169494628906,288.9862976074219,1.0,0.7483550310134888,0.4500547349452972,0.4500547349452972,1.0,1.0,-3.544790506362915,1.2130732536315918,2.3317174911499023,0.4160548448562622,0.0,0.0,1.0,343.2597045898437,344.0,110.45967864990234,-35193.046875,4767.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7121276855469,309.1204528808594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467859029769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593800594098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3006591796875,297.1499938964844,293.1499938964844,0.4273804426193237,-7262.21533203125,304.1937866210937,0.7390885949134827,0.4276425540447235,0.3950442671775818,293.2522888183594,297.1499938964844,293.1499938964844,0.6235646605491638,-10231.6171875,304.1977233886719,0.8141384720802307,0.5774749517440796,0.5564270615577698,293.1123962402344,297.1499938964844,293.1499938964844,0.7865009307861328,-9043.810546875,304.1737976074219,0.8623318672180176,0.696794867515564,0.4926047027111053,293.1124267578125,297.1499938964844,293.1499938964844,0.9971177577972412,-14701.7421875,304.1466369628906,0.9195287227630616,0.8415477871894836,0.8022139668464661,293.1935119628906,297.1499938964844,293.1499938964844,0.1147304251790046,-12936.6728515625,304.1600036621094,0.5097370743751526,0.1447297483682632,0.7052850127220154,288.98358154296875,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2169494628906,288.9862976074219,1.0,0.7483550310134888,0.4500547349452972,0.4500547349452972,1.0,1.0,-3.544790506362915,1.2130732536315918,2.3317174911499023,0.4160548448562622,0.0,0.0,1.0,343.2597045898437,344.0,110.45967864990234,-35193.046875,4767.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7121276855469,309.1204528808594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467859029769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593800594098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3051147460937,297.1499938964844,293.1499938964844,0.422680139541626,-7199.6748046875,304.1943664550781,0.7368326783180237,0.4248582124710083,0.3926566541194916,293.2594909667969,297.1499938964844,293.1499938964844,0.6180509328842163,-10161.23828125,304.1990661621094,0.8120018243789673,0.574761688709259,0.5540027618408203,293.11749267578125,297.1499938964844,293.1499938964844,0.7833572626113892,-9015.74609375,304.1752014160156,0.8610929846763611,0.6962723731994629,0.4923236966133117,293.119873046875,297.1499938964844,293.1499938964844,0.9934569001197816,-14654.0126953125,304.15386962890625,0.9178037643432616,0.8405587673187256,0.8013356924057007,293.1954345703125,297.1499938964844,293.1499938964844,0.113626904785633,-12834.4609375,304.1601867675781,0.5080102682113647,0.1438004523515701,0.7015472650527954,289.0233764648437,291.1499938964844,252.21237182617188,251.57798767089844,279.1673278808594,293.2215576171875,289.0260314941406,1.0,0.7477589249610901,0.4509490728378296,0.4509490728378296,1.0,1.0,-3.533111333847046,1.2110244035720823,2.322086811065674,0.4165180325508117,0.0,0.0,1.0,344.87994384765625,344.0,110.53482055664062,-35216.578125,4744.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7971496582031,309.202392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8517636656761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008644318440929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
