time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548160,293.3094177246094,297.1499938964844,293.1499938964844,0.4178533256053924,-7135.16845703125,304.195068359375,0.7345876693725586,0.4220498502254486,0.3902457356452942,293.2665405273437,297.1499938964844,293.1499938964844,0.6123083233833313,-10087.650390625,304.2005920410156,0.8098311424255371,0.5719932317733765,0.5515252947807312,293.1224365234375,297.1499938964844,293.1499938964844,0.7799378037452698,-8985.0703125,304.1768493652344,0.8598650097846985,0.6957116723060608,0.4920158982276916,293.1265869140625,297.1499938964844,293.1499938964844,0.9894557595252992,-14603.2978515625,304.1604309082031,0.9161493182182312,0.8396231532096863,0.8005304932594299,293.197265625,297.1499938964844,293.1499938964844,0.1124902367591857,-12728.7412109375,304.160400390625,0.5063031315803528,0.1428659409284591,0.6977758407592773,289.0668029785156,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261047363281,289.0699768066406,1.0,0.7471448183059692,0.4518585503101349,0.4518585503101349,1.0,1.0,-3.521355628967285,1.2089649438858032,2.3123908042907715,0.4169844388961792,0.0,0.0,1.0,346.47076416015625,347.0,116.9082260131836,-35270.5625,4721.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91241455078125,309.3106689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8524016737937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008650793461129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3175354003906,297.1499938964844,293.1499938964844,0.4080691337585449,-7003.89208984375,304.19635009765625,0.7300975918769836,0.4163644909858703,0.3853590786457062,293.28009033203125,297.1499938964844,293.1499938964844,0.6004762053489685,-9935.6865234375,304.2033996582031,0.8053319454193115,0.5662891268730164,0.546410858631134,293.1319885253906,297.1499938964844,293.1499938964844,0.7726672291755676,-8919.9453125,304.1799621582031,0.857409656047821,0.6944694519042969,0.4913159012794494,293.138671875,297.1499938964844,293.1499938964844,0.9808033108711244,-14497.1865234375,304.1712646484375,0.9129467010498048,0.8377602696418762,0.798973798751831,293.2006225585937,297.1499938964844,293.1499938964844,0.1101910322904586,-12514.11328125,304.1607666015625,0.5029348134994507,0.1409847885370254,0.6901680827140808,289.1579284667969,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.2350769042969,289.1609802246094,1.0,0.7458676099777222,0.4537230730056762,0.4537230730056762,1.0,1.0,-3.497460126876831,1.2047514915466309,2.2927086353302,0.4179001450538635,0.0,0.0,1.0,349.6151733398437,350.0,123.41957092285156,-35354.1953125,4674.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1239013671875,309.51123046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8532010912895203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658906444907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3175354003906,297.1499938964844,293.1499938964844,0.4080691337585449,-7003.89208984375,304.19635009765625,0.7300975918769836,0.4163644909858703,0.3853590786457062,293.28009033203125,297.1499938964844,293.1499938964844,0.6004762053489685,-9935.6865234375,304.2033996582031,0.8053319454193115,0.5662891268730164,0.546410858631134,293.1319885253906,297.1499938964844,293.1499938964844,0.7726672291755676,-8919.9453125,304.1799621582031,0.857409656047821,0.6944694519042969,0.4913159012794494,293.138671875,297.1499938964844,293.1499938964844,0.9808033108711244,-14497.1865234375,304.1712646484375,0.9129467010498048,0.8377602696418762,0.798973798751831,293.2006225585937,297.1499938964844,293.1499938964844,0.1101910322904586,-12514.11328125,304.1607666015625,0.5029348134994507,0.1409847885370254,0.6901680827140808,289.1579284667969,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.2350769042969,289.1609802246094,1.0,0.7458676099777222,0.4537230730056762,0.4537230730056762,1.0,1.0,-3.497460126876831,1.2047514915466309,2.2927086353302,0.4179001450538635,0.0,0.0,1.0,349.6151733398437,350.0,123.41957092285156,-35354.1953125,4674.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1239013671875,309.51123046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8532010912895203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658906444907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3249816894531,297.1499938964844,293.1499938964844,0.3984081149101257,-6873.75537109375,304.1969909667969,0.7255793809890747,0.4106060862541199,0.3804020881652832,293.29296875,297.1499938964844,293.1499938964844,0.5886077880859375,-9783.0302734375,304.2053527832031,0.8006762862205505,0.5603824853897095,0.5411008596420288,293.1410217285156,297.1499938964844,293.1499938964844,0.7653442621231079,-8854.7353515625,304.1821594238281,0.854948878288269,0.6930917501449585,0.4905176758766174,293.1495666503906,297.1499938964844,293.1499938964844,0.9718748331069946,-14391.080078125,304.1789855957031,0.9098289012908936,0.8358373641967773,0.7973774075508118,293.2036437988281,297.1499938964844,293.1499938964844,0.1079327762126922,-12302.6845703125,304.16094970703125,0.4996151626110077,0.1390886008739471,0.6824910044670105,289.2455139160156,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2484436035156,1.0,0.7445315718650818,0.4556453824043274,0.4556453824043274,1.0,1.0,-3.472996234893799,1.2003775835037231,2.272618532180786,0.4187686741352081,0.0,0.0,1.0,352.7366638183594,353.0,121.9686050415039,-35407.4453125,4626.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3105773925781,309.69091796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582530617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710177498869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3249816894531,297.1499938964844,293.1499938964844,0.3984081149101257,-6873.75537109375,304.1969909667969,0.7255793809890747,0.4106060862541199,0.3804020881652832,293.29296875,297.1499938964844,293.1499938964844,0.5886077880859375,-9783.0302734375,304.2053527832031,0.8006762862205505,0.5603824853897095,0.5411008596420288,293.1410217285156,297.1499938964844,293.1499938964844,0.7653442621231079,-8854.7353515625,304.1821594238281,0.854948878288269,0.6930917501449585,0.4905176758766174,293.1495666503906,297.1499938964844,293.1499938964844,0.9718748331069946,-14391.080078125,304.1789855957031,0.9098289012908936,0.8358373641967773,0.7973774075508118,293.2036437988281,297.1499938964844,293.1499938964844,0.1079327762126922,-12302.6845703125,304.16094970703125,0.4996151626110077,0.1390886008739471,0.6824910044670105,289.2455139160156,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2484436035156,1.0,0.7445315718650818,0.4556453824043274,0.4556453824043274,1.0,1.0,-3.472996234893799,1.2003775835037231,2.272618532180786,0.4187686741352081,0.0,0.0,1.0,352.7366638183594,353.0,121.9686050415039,-35407.4453125,4626.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3105773925781,309.69091796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582530617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710177498869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3318176269531,297.1499938964844,293.1499938964844,0.3885428011417389,-6739.86328125,304.19775390625,0.7209931015968323,0.4047834873199463,0.3753866851329803,293.30517578125,297.1499938964844,293.1499938964844,0.5762392282485962,-9622.908203125,304.20751953125,0.7959429025650024,0.5542826056480408,0.5356094837188721,293.14959716796875,297.1499938964844,293.1499938964844,0.7573708295822144,-8783.3486328125,304.18475341796875,0.8524818420410156,0.6915817260742188,0.4896304011344909,293.1596069335937,297.1499938964844,293.1499938964844,0.9619674682617188,-14274.83984375,304.1858215332031,0.906783163547516,0.8338111639022827,0.7956960797309875,293.20635986328125,297.1499938964844,293.1499938964844,0.1056215465068817,-12084.876953125,304.1611328125,0.4963284730911255,0.1371774822473526,0.6747485399246216,289.3412780761719,291.1499938964844,252.640625,251.9685516357422,279.16949462890625,293.2524719238281,289.3446350097656,1.0,0.7431422472000122,0.4576227366924286,0.4576227366924286,1.0,1.0,-3.4479568004608154,1.1958253383636477,2.252131700515747,0.419576346874237,0.0,0.0,1.0,355.84796142578125,356.0,131.3026580810547,-35502.5859375,4577.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5437316894531,309.91168212890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591256141662598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008719032630324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3318176269531,297.1499938964844,293.1499938964844,0.3885428011417389,-6739.86328125,304.19775390625,0.7209931015968323,0.4047834873199463,0.3753866851329803,293.30517578125,297.1499938964844,293.1499938964844,0.5762392282485962,-9622.908203125,304.20751953125,0.7959429025650024,0.5542826056480408,0.5356094837188721,293.14959716796875,297.1499938964844,293.1499938964844,0.7573708295822144,-8783.3486328125,304.18475341796875,0.8524818420410156,0.6915817260742188,0.4896304011344909,293.1596069335937,297.1499938964844,293.1499938964844,0.9619674682617188,-14274.83984375,304.1858215332031,0.906783163547516,0.8338111639022827,0.7956960797309875,293.20635986328125,297.1499938964844,293.1499938964844,0.1056215465068817,-12084.876953125,304.1611328125,0.4963284730911255,0.1371774822473526,0.6747485399246216,289.3412780761719,291.1499938964844,252.640625,251.9685516357422,279.16949462890625,293.2524719238281,289.3446350097656,1.0,0.7431422472000122,0.4576227366924286,0.4576227366924286,1.0,1.0,-3.4479568004608154,1.1958253383636477,2.252131700515747,0.419576346874237,0.0,0.0,1.0,355.84796142578125,356.0,131.3026580810547,-35502.5859375,4577.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5437316894531,309.91168212890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591256141662598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008719032630324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3381042480469,297.1499938964844,293.1499938964844,0.3787548542022705,-6606.318359375,304.1981506347656,0.716281533241272,0.3989065289497375,0.3703188896179199,293.3168029785156,297.1499938964844,293.1499938964844,0.563767671585083,-9460.88671875,304.2091064453125,0.7911336421966553,0.5479944944381714,0.5299378037452698,293.1577453613281,297.1499938964844,293.1499938964844,0.749222457408905,-8710.54296875,304.18670654296875,0.8500025272369385,0.689939558506012,0.4886494874954223,293.16900634765625,297.1499938964844,293.1499938964844,0.951694667339325,-14155.953125,304.1909484863281,0.9038105607032776,0.8316635489463806,0.7939009070396423,293.2088317871094,297.1499938964844,293.1499938964844,0.1033313274383544,-11868.1728515625,304.1612548828125,0.4930539429187774,0.1352513581514358,0.6669406294822693,289.43658447265625,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.26092529296875,289.4398498535156,1.0,0.7416999340057373,0.4596524834632873,0.4596524834632873,1.0,1.0,-3.4223103523254395,1.1910680532455444,2.231242179870605,0.4203049838542938,0.0,0.0,1.0,358.95538330078125,359.0,131.82330322265625,-35563.44140625,4526.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7492370605469,310.1092224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593920469284058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721736376173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3381042480469,297.1499938964844,293.1499938964844,0.3787548542022705,-6606.318359375,304.1981506347656,0.716281533241272,0.3989065289497375,0.3703188896179199,293.3168029785156,297.1499938964844,293.1499938964844,0.563767671585083,-9460.88671875,304.2091064453125,0.7911336421966553,0.5479944944381714,0.5299378037452698,293.1577453613281,297.1499938964844,293.1499938964844,0.749222457408905,-8710.54296875,304.18670654296875,0.8500025272369385,0.689939558506012,0.4886494874954223,293.16900634765625,297.1499938964844,293.1499938964844,0.951694667339325,-14155.953125,304.1909484863281,0.9038105607032776,0.8316635489463806,0.7939009070396423,293.2088317871094,297.1499938964844,293.1499938964844,0.1033313274383544,-11868.1728515625,304.1612548828125,0.4930539429187774,0.1352513581514358,0.6669406294822693,289.43658447265625,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.26092529296875,289.4398498535156,1.0,0.7416999340057373,0.4596524834632873,0.4596524834632873,1.0,1.0,-3.4223103523254395,1.1910680532455444,2.231242179870605,0.4203049838542938,0.0,0.0,1.0,358.95538330078125,359.0,131.82330322265625,-35563.44140625,4526.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7492370605469,310.1092224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593920469284058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721736376173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34100341796875,297.1499938964844,293.1499938964844,0.3739378452301025,-6540.3505859375,304.1981506347656,0.7138597965240479,0.3959530889987945,0.3677701950073242,293.3223571777344,297.1499938964844,293.1499938964844,0.5575641393661499,-9380.0927734375,304.20965576171875,0.7887065410614014,0.5447853207588196,0.5270392894744873,293.16162109375,297.1499938964844,293.1499938964844,0.7451733350753784,-8674.44140625,304.1874084472656,0.8487625122070312,0.6890756487846375,0.4881283044815063,293.1734313964844,297.1499938964844,293.1499938964844,0.9465458393096924,-14096.876953125,304.1928405761719,0.9023603796958924,0.8305500745773315,0.7929649353027344,293.2099609375,297.1499938964844,293.1499938964844,0.1022048816084861,-11761.32421875,304.1612548828125,0.4914148151874542,0.1342832148075103,0.6630129814147949,289.4826354980469,291.1499938964844,252.83155822753903,252.14219665527344,279.1702880859375,293.2650451660156,289.48583984375,1.0,0.7409605383872986,0.4606854319572449,0.4606854319572449,1.0,1.0,-3.4092824459075928,1.188615083694458,2.2206673622131348,0.4206376671791076,0.0,0.0,1.0,360.50482177734375,359.0,130.1163787841797,-35582.48046875,4500.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8426513671875,310.2001342773437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8641186952590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769705891609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.34375,297.1499938964844,293.1499938964844,0.3690479397773742,-6473.0537109375,304.19830322265625,0.7113803625106812,0.3929914832115173,0.3652136921882629,293.3277893066406,297.1499938964844,293.1499938964844,0.5512051582336426,-9296.869140625,304.2103576660156,0.786267876625061,0.5415359735488892,0.5241028070449829,293.1654357910156,297.1499938964844,293.1499938964844,0.7409095168113708,-8636.1904296875,304.1883544921875,0.8475237488746643,0.6881840229034424,0.4875887632369995,293.177734375,297.1499938964844,293.1499938964844,0.941114068031311,-14034.3486328125,304.1949462890625,0.9009171724319458,0.8294098973274231,0.792005717754364,293.2110290527344,297.1499938964844,293.1499938964844,0.1010565459728241,-11651.9326171875,304.1612854003906,0.4897700846195221,0.1333121061325073,0.6590718626976013,289.5319519042969,291.1499938964844,252.89578247070312,252.20054626464844,279.1705322265625,293.26910400390625,289.53564453125,1.0,0.7402106523513794,0.4617297053337097,0.4617297053337097,1.0,1.0,-3.3961334228515625,1.1861153841018677,2.2100181579589844,0.4209494590759277,0.0,0.0,1.0,362.0511779785156,347.0,135.0535125732422,-35629.81640625,4475.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9651794433594,310.3165588378906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8645053505897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008773630252107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3485107421875,297.1499938964844,293.1499938964844,0.3589123785495758,-6332.58203125,304.1990661621094,0.7089031934738159,0.387113481760025,0.3598470389842987,293.3379821777344,297.1499938964844,293.1499938964844,0.5379061102867126,-9121.611328125,304.21240234375,0.784290611743927,0.5349633097648621,0.5178583860397339,293.1724853515625,297.1499938964844,293.1499938964844,0.731643795967102,-8552.4501953125,304.1910095214844,0.8480401039123535,0.6863589286804199,0.4862593710422516,293.1857604980469,297.1499938964844,293.1499938964844,0.9293476343154908,-13898.3779296875,304.1995544433594,0.901465654373169,0.8270784616470337,0.7897441983222961,293.2127380371094,297.1499938964844,293.1499938964844,0.0985130593180656,-11408.859375,304.1617736816406,0.4881443381309509,0.1314205229282379,0.6499696373939514,289.6368103027344,291.1499938964844,253.0248260498047,252.3176422119141,279.1711730957031,293.27685546875,289.6405029296875,1.0,0.7346664667129517,0.4638800919055938,0.4638800919055938,1.0,1.0,-3.366907358169556,1.1800411939620972,2.186866044998169,0.4211930334568023,0.0,0.0,1.0,357.8649597167969,335.0,142.757568359375,-35685.41796875,4374.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1916198730469,310.53570556640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647593259811401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776208269409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3485107421875,297.1499938964844,293.1499938964844,0.3589123785495758,-6332.58203125,304.1990661621094,0.7089031934738159,0.387113481760025,0.3598470389842987,293.3379821777344,297.1499938964844,293.1499938964844,0.5379061102867126,-9121.611328125,304.21240234375,0.784290611743927,0.5349633097648621,0.5178583860397339,293.1724853515625,297.1499938964844,293.1499938964844,0.731643795967102,-8552.4501953125,304.1910095214844,0.8480401039123535,0.6863589286804199,0.4862593710422516,293.1857604980469,297.1499938964844,293.1499938964844,0.9293476343154908,-13898.3779296875,304.1995544433594,0.901465654373169,0.8270784616470337,0.7897441983222961,293.2127380371094,297.1499938964844,293.1499938964844,0.0985130593180656,-11408.859375,304.1617736816406,0.4881443381309509,0.1314205229282379,0.6499696373939514,289.6368103027344,291.1499938964844,253.0248260498047,252.3176422119141,279.1711730957031,293.27685546875,289.6405029296875,1.0,0.7346664667129517,0.4638800919055938,0.4638800919055938,1.0,1.0,-3.366907358169556,1.1800411939620972,2.186866044998169,0.4211930334568023,0.0,0.0,1.0,357.8649597167969,335.0,142.757568359375,-35685.41796875,4374.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1916198730469,310.53570556640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647593259811401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776208269409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3522644042969,297.1499938964844,293.1499938964844,0.3488839268684387,-6192.7763671875,304.1994323730469,0.7078719735145569,0.3813269138336181,0.3544140160083771,293.3472595214844,297.1499938964844,293.1499938964844,0.524537980556488,-8944.6142578125,304.2138671875,0.7838843464851379,0.5283219218254089,0.5113909840583801,293.1788024902344,297.1499938964844,293.1499938964844,0.722211480140686,-8467.23828125,304.1930236816406,0.8502340316772461,0.6845065355300903,0.484795480966568,293.1929931640625,297.1499938964844,293.1499938964844,0.9173181056976318,-13759.958984375,304.2030334472656,0.9039357900619508,0.8247056603431702,0.7872868776321411,293.2137756347656,297.1499938964844,293.1499938964844,0.0959528982639312,-11163.4619140625,304.162109375,0.4875179231166839,0.1296194642782211,0.640539824962616,289.7401428222656,291.1499938964844,253.1542510986328,252.4349670410156,279.17169189453125,293.2839660644531,289.7438049316406,1.0,0.7273647785186768,0.4660753309726715,0.4660753309726715,1.0,1.0,-3.3365397453308105,1.1735076904296875,2.163032054901123,0.4211871027946472,0.0,0.0,1.0,349.7591552734375,323.0,143.31019592285156,-35708.953125,4249.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3954772949219,310.7364501953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691757917404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821029332466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3522644042969,297.1499938964844,293.1499938964844,0.3488839268684387,-6192.7763671875,304.1994323730469,0.7078719735145569,0.3813269138336181,0.3544140160083771,293.3472595214844,297.1499938964844,293.1499938964844,0.524537980556488,-8944.6142578125,304.2138671875,0.7838843464851379,0.5283219218254089,0.5113909840583801,293.1788024902344,297.1499938964844,293.1499938964844,0.722211480140686,-8467.23828125,304.1930236816406,0.8502340316772461,0.6845065355300903,0.484795480966568,293.1929931640625,297.1499938964844,293.1499938964844,0.9173181056976318,-13759.958984375,304.2030334472656,0.9039357900619508,0.8247056603431702,0.7872868776321411,293.2137756347656,297.1499938964844,293.1499938964844,0.0959528982639312,-11163.4619140625,304.162109375,0.4875179231166839,0.1296194642782211,0.640539824962616,289.7401428222656,291.1499938964844,253.1542510986328,252.4349670410156,279.17169189453125,293.2839660644531,289.7438049316406,1.0,0.7273647785186768,0.4660753309726715,0.4660753309726715,1.0,1.0,-3.3365397453308105,1.1735076904296875,2.163032054901123,0.4211871027946472,0.0,0.0,1.0,349.7591552734375,323.0,143.31019592285156,-35708.953125,4249.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3954772949219,310.7364501953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691757917404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821029332466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35516357421875,297.1499938964844,293.1499938964844,0.3387639820575714,-6050.5107421875,304.1998291015625,0.7076236009597778,0.375611811876297,0.3489794731140136,293.355712890625,297.1499938964844,293.1499938964844,0.510805070400238,-8761.37890625,304.2154541015625,0.7842732667922974,0.5216089487075806,0.5047848224639893,293.1845703125,297.1499938964844,293.1499938964844,0.7121680974960327,-8375.953125,304.1954345703125,0.8533374071121216,0.6826106309890747,0.4832522869110107,293.1995849609375,297.1499938964844,293.1499938964844,0.9044896364212036,-13611.734375,304.2067565917969,0.90753835439682,0.8222788572311401,0.7847124338150024,293.2143249511719,297.1499938964844,293.1499938964844,0.0933574512600898,-10913.5302734375,304.1623840332031,0.4874520003795624,0.1278917342424392,0.631112813949585,289.852294921875,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.29058837890625,289.8564147949219,1.0,0.7191237807273865,0.4683056771755218,0.4683056771755218,1.0,1.0,-3.3057711124420166,1.166764736175537,2.1390063762664795,0.4210570752620697,0.0,0.0,1.0,339.7937316894531,311.0,153.84910583496094,-35773.7578125,4115.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6465148925781,310.97906494140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8693343997001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882263877429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35516357421875,297.1499938964844,293.1499938964844,0.3387639820575714,-6050.5107421875,304.1998291015625,0.7076236009597778,0.375611811876297,0.3489794731140136,293.355712890625,297.1499938964844,293.1499938964844,0.510805070400238,-8761.37890625,304.2154541015625,0.7842732667922974,0.5216089487075806,0.5047848224639893,293.1845703125,297.1499938964844,293.1499938964844,0.7121680974960327,-8375.953125,304.1954345703125,0.8533374071121216,0.6826106309890747,0.4832522869110107,293.1995849609375,297.1499938964844,293.1499938964844,0.9044896364212036,-13611.734375,304.2067565917969,0.90753835439682,0.8222788572311401,0.7847124338150024,293.2143249511719,297.1499938964844,293.1499938964844,0.0933574512600898,-10913.5302734375,304.1623840332031,0.4874520003795624,0.1278917342424392,0.631112813949585,289.852294921875,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.29058837890625,289.8564147949219,1.0,0.7191237807273865,0.4683056771755218,0.4683056771755218,1.0,1.0,-3.3057711124420166,1.166764736175537,2.1390063762664795,0.4210570752620697,0.0,0.0,1.0,339.7937316894531,311.0,153.84910583496094,-35773.7578125,4115.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6465148925781,310.97906494140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8693343997001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882263877429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35760498046875,297.1499938964844,293.1499938964844,0.3288213610649109,-5909.82666015625,304.19976806640625,0.7078311443328857,0.3699202537536621,0.3435508012771606,293.3636779785156,297.1499938964844,293.1499938964844,0.4971105754375458,-8577.681640625,304.2164611816406,0.7851033806800842,0.5147847533226013,0.4980547428131103,293.1898803710937,297.1499938964844,293.1499938964844,0.7020281553268433,-8283.7880859375,304.1971740722656,0.8570102453231812,0.6806559562683105,0.4816416501998901,293.2056884765625,297.1499938964844,293.1499938964844,0.8914954662322998,-13461.9208984375,304.2094421386719,0.9119318723678588,0.8197835087776184,0.7820367217063904,293.21453857421875,297.1499938964844,293.1499938964844,0.0908099636435508,-10667.9541015625,304.1625061035156,0.4877358973026275,0.1262187510728836,0.6217781901359558,289.9642639160156,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2969665527344,289.96826171875,1.0,0.7103644013404846,0.4705693125724792,0.4705693125724792,1.0,1.0,-3.274770021438598,1.1598668098449707,2.114903211593628,0.4208262264728546,0.0,0.0,1.0,328.90380859375,299.0,154.81124877929688,-35805.671875,3977.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8697814941406,311.1981201171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8688164949417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881738262251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35760498046875,297.1499938964844,293.1499938964844,0.3288213610649109,-5909.82666015625,304.19976806640625,0.7078311443328857,0.3699202537536621,0.3435508012771606,293.3636779785156,297.1499938964844,293.1499938964844,0.4971105754375458,-8577.681640625,304.2164611816406,0.7851033806800842,0.5147847533226013,0.4980547428131103,293.1898803710937,297.1499938964844,293.1499938964844,0.7020281553268433,-8283.7880859375,304.1971740722656,0.8570102453231812,0.6806559562683105,0.4816416501998901,293.2056884765625,297.1499938964844,293.1499938964844,0.8914954662322998,-13461.9208984375,304.2094421386719,0.9119318723678588,0.8197835087776184,0.7820367217063904,293.21453857421875,297.1499938964844,293.1499938964844,0.0908099636435508,-10667.9541015625,304.1625061035156,0.4877358973026275,0.1262187510728836,0.6217781901359558,289.9642639160156,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2969665527344,289.96826171875,1.0,0.7103644013404846,0.4705693125724792,0.4705693125724792,1.0,1.0,-3.274770021438598,1.1598668098449707,2.114903211593628,0.4208262264728546,0.0,0.0,1.0,328.90380859375,299.0,154.81124877929688,-35805.671875,3977.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8697814941406,311.1981201171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8688164949417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881738262251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3590393066406,297.1499938964844,293.1499938964844,0.3239068984985351,-5839.9296875,304.1996459960937,0.7080097794532776,0.3670093715190887,0.3407936692237854,293.3678283691406,297.1499938964844,293.1499938964844,0.4902949333190918,-8485.845703125,304.2167663574219,0.7855924367904663,0.5112617015838623,0.4946012198925018,293.1923828125,297.1499938964844,293.1499938964844,0.6970168948173523,-8238.2626953125,304.1976928710937,0.8589978218078613,0.6796561479568481,0.4808161854743957,293.20855712890625,297.1499938964844,293.1499938964844,0.8850585222244263,-13387.8564453125,304.2103271484375,0.9143502712249756,0.8185117840766907,0.7806695699691772,293.21453857421875,297.1499938964844,293.1499938964844,0.0895649790763855,-10548.0068359375,304.1625061035156,0.487966775894165,0.1253977417945861,0.6171543598175049,290.0186462402344,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.3003845214844,290.0225830078125,1.0,0.7058553099632263,0.4717193245887756,0.4717193245887756,1.0,1.0,-3.2591052055358887,1.156340479850769,2.102764844894409,0.4206739366054535,0.0,0.0,1.0,323.2834167480469,299.0,153.2086639404297,-35809.83984375,3908.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97174072265625,311.2995300292969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8731297254562378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008861156529746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3605041503906,297.1499938964844,293.1499938964844,0.3189058601856231,-5768.41259765625,304.1997375488281,0.7082104682922363,0.364074170589447,0.3379971981048584,293.3720397949219,297.1499938964844,293.1499938964844,0.483320951461792,-8391.3486328125,304.2173156738281,0.7861018776893616,0.5076766014099121,0.4910749197006225,293.19482421875,297.1499938964844,293.1499938964844,0.6918225884437561,-8190.8154296875,304.198486328125,0.8610675930976868,0.6786404848098755,0.4799785315990448,293.2113647460937,297.1499938964844,293.1499938964844,0.878393292427063,-13310.73828125,304.21148681640625,0.9168893694877625,0.8172230124473572,0.779285192489624,293.21453857421875,297.1499938964844,293.1499938964844,0.0883067175745964,-10426.6171875,304.1625061035156,0.4882425963878631,0.1245840042829513,0.6125563383102417,290.0761413574219,291.1499938964844,253.5405731201172,252.78436279296875,279.1728820800781,293.30389404296875,290.08062744140625,1.0,0.7012797594070435,0.4728801846504211,0.4728801846504211,1.0,1.0,-3.2433013916015625,1.152747631072998,2.0905537605285645,0.4204860329627991,0.0,0.0,1.0,317.5979919433594,287.0,158.1766357421875,-35840.671875,3838.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10235595703125,311.4261779785156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8730894327163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008860747911967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3630676269531,297.1499938964844,293.1499938964844,0.3089208602905273,-5624.763671875,304.19976806640625,0.7087379693984985,0.3582157492637634,0.3323834240436554,293.38018798828125,297.1499938964844,293.1499938964844,0.4692359566688537,-8199.4140625,304.21832275390625,0.787214457988739,0.5003952383995056,0.4838854968547821,293.19952392578125,297.1499938964844,293.1499938964844,0.6812020540237427,-8093.5087890625,304.1999816894531,0.865445077419281,0.6765528917312622,0.4782606363296509,293.2167053222656,297.1499938964844,293.1499938964844,0.8647603392601013,-13152.6064453125,304.21368408203125,0.922298550605774,0.8145818710327148,0.776452898979187,293.2144470214844,297.1499938964844,293.1499938964844,0.0857895165681839,-10183.890625,304.1625366210937,0.4889119267463684,0.1229651868343353,0.6033996939659119,290.1951599121094,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3092041015625,290.19952392578125,1.0,0.6919646859169006,0.47519251704216,0.47519251704216,1.0,1.0,-3.211424827575684,1.145327925682068,2.066096782684326,0.4199366271495819,0.0,0.0,1.0,306.0816345214844,275.0,162.89378356933594,-35875.91015625,3699.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3421325683594,311.66131591796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8724679946899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008854441111907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3630676269531,297.1499938964844,293.1499938964844,0.3089208602905273,-5624.763671875,304.19976806640625,0.7087379693984985,0.3582157492637634,0.3323834240436554,293.38018798828125,297.1499938964844,293.1499938964844,0.4692359566688537,-8199.4140625,304.21832275390625,0.787214457988739,0.5003952383995056,0.4838854968547821,293.19952392578125,297.1499938964844,293.1499938964844,0.6812020540237427,-8093.5087890625,304.1999816894531,0.865445077419281,0.6765528917312622,0.4782606363296509,293.2167053222656,297.1499938964844,293.1499938964844,0.8647603392601013,-13152.6064453125,304.21368408203125,0.922298550605774,0.8145818710327148,0.776452898979187,293.2144470214844,297.1499938964844,293.1499938964844,0.0857895165681839,-10183.890625,304.1625366210937,0.4889119267463684,0.1229651868343353,0.6033996939659119,290.1951599121094,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3092041015625,290.19952392578125,1.0,0.6919646859169006,0.47519251704216,0.47519251704216,1.0,1.0,-3.211424827575684,1.145327925682068,2.066096782684326,0.4199366271495819,0.0,0.0,1.0,306.0816345214844,275.0,162.89378356933594,-35875.91015625,3699.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3421325683594,311.66131591796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8724679946899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008854441111907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3650817871094,297.1499938964844,293.1499938964844,0.2992620170116424,-5484.89453125,304.19927978515625,0.7094578146934509,0.3524101972579956,0.3268047273159027,293.3877868652344,297.1499938964844,293.1499938964844,0.4554119110107422,-8009.9384765625,304.21856689453125,0.7884730696678162,0.4930208921432495,0.4765907824039459,293.2038879394531,297.1499938964844,293.1499938964844,0.6707886457443237,-7998.0693359375,304.2006530761719,0.8701343536376953,0.6744111180305481,0.4764979481697082,293.2216796875,297.1499938964844,293.1499938964844,0.8513635396957397,-12997.3603515625,304.2147521972656,0.9281015396118164,0.8118811845779419,0.7735537886619568,293.21441650390625,297.1499938964844,293.1499938964844,0.0833162516355514,-9946.2841796875,304.1624755859375,0.4896974563598633,0.1213393211364746,0.5941997766494751,290.3096618652344,291.1499938964844,253.79220581054688,253.01126098632807,279.1730651855469,293.3131408691406,290.3138732910156,1.0,0.6824725270271301,0.4775031208992004,0.4775031208992004,1.0,1.0,-3.179278612136841,1.1376457214355469,2.041632890701294,0.4191874563694,0.0,0.0,1.0,294.4502258300781,263.0,159.97386169433594,-35878.60546875,3562.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55389404296875,311.8726806640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8760247230529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008890537428669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3650817871094,297.1499938964844,293.1499938964844,0.2992620170116424,-5484.89453125,304.19927978515625,0.7094578146934509,0.3524101972579956,0.3268047273159027,293.3877868652344,297.1499938964844,293.1499938964844,0.4554119110107422,-8009.9384765625,304.21856689453125,0.7884730696678162,0.4930208921432495,0.4765907824039459,293.2038879394531,297.1499938964844,293.1499938964844,0.6707886457443237,-7998.0693359375,304.2006530761719,0.8701343536376953,0.6744111180305481,0.4764979481697082,293.2216796875,297.1499938964844,293.1499938964844,0.8513635396957397,-12997.3603515625,304.2147521972656,0.9281015396118164,0.8118811845779419,0.7735537886619568,293.21441650390625,297.1499938964844,293.1499938964844,0.0833162516355514,-9946.2841796875,304.1624755859375,0.4896974563598633,0.1213393211364746,0.5941997766494751,290.3096618652344,291.1499938964844,253.79220581054688,253.01126098632807,279.1730651855469,293.3131408691406,290.3138732910156,1.0,0.6824725270271301,0.4775031208992004,0.4775031208992004,1.0,1.0,-3.179278612136841,1.1376457214355469,2.041632890701294,0.4191874563694,0.0,0.0,1.0,294.4502258300781,263.0,159.97386169433594,-35878.60546875,3562.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55389404296875,311.8726806640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8760247230529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008890537428669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3665771484375,297.1499938964844,293.1499938964844,0.2896602749824524,-5344.56787109375,304.1988525390625,0.7103716135025024,0.3466590940952301,0.3212721347808838,293.39483642578125,297.1499938964844,293.1499938964844,0.441471517086029,-7817.1357421875,304.2189636230469,0.7898877263069153,0.4855673611164093,0.4692172408103943,293.2079772949219,297.1499938964844,293.1499938964844,0.6600144505500793,-7898.5751953125,304.2017517089844,0.8751445412635803,0.6722152233123779,0.4746977686882019,293.2263488769531,297.1499938964844,293.1499938964844,0.8375176787376404,-12835.66015625,304.2162780761719,0.934255301952362,0.8091210722923279,0.7705998420715332,293.21435546875,297.1499938964844,293.1499938964844,0.0808098912239074,-9706.013671875,304.1625061035156,0.4906066656112671,0.1197175532579422,0.5849911570549011,290.43115234375,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3166809082031,290.4358215332031,1.0,0.6728343367576599,0.4798223078250885,0.4798223078250885,1.0,1.0,-3.146973133087158,1.1297688484191897,2.0172042846679688,0.4182822108268738,0.0,0.0,1.0,282.7549133300781,251.0,167.8998565673828,-35917.98828125,3426.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8086242675781,312.122314453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8753443956375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008883632835932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3665771484375,297.1499938964844,293.1499938964844,0.2896602749824524,-5344.56787109375,304.1988525390625,0.7103716135025024,0.3466590940952301,0.3212721347808838,293.39483642578125,297.1499938964844,293.1499938964844,0.441471517086029,-7817.1357421875,304.2189636230469,0.7898877263069153,0.4855673611164093,0.4692172408103943,293.2079772949219,297.1499938964844,293.1499938964844,0.6600144505500793,-7898.5751953125,304.2017517089844,0.8751445412635803,0.6722152233123779,0.4746977686882019,293.2263488769531,297.1499938964844,293.1499938964844,0.8375176787376404,-12835.66015625,304.2162780761719,0.934255301952362,0.8091210722923279,0.7705998420715332,293.21435546875,297.1499938964844,293.1499938964844,0.0808098912239074,-9706.013671875,304.1625061035156,0.4906066656112671,0.1197175532579422,0.5849911570549011,290.43115234375,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3166809082031,290.4358215332031,1.0,0.6728343367576599,0.4798223078250885,0.4798223078250885,1.0,1.0,-3.146973133087158,1.1297688484191897,2.0172042846679688,0.4182822108268738,0.0,0.0,1.0,282.7549133300781,251.0,167.8998565673828,-35917.98828125,3426.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8086242675781,312.122314453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8753443956375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008883632835932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3676147460937,297.1499938964844,293.1499938964844,0.2803191840648651,-5207.0146484375,304.1981201171875,0.7114802002906799,0.3409628570079803,0.3157854080200195,293.4013977050781,297.1499938964844,293.1499938964844,0.4277266263961792,-7625.671875,304.2188720703125,0.7914630174636841,0.478035420179367,0.4617656171321869,293.2118530273437,297.1499938964844,293.1499938964844,0.6492987275123596,-7799.37060546875,304.20233154296875,0.8804851174354553,0.669963002204895,0.4728552401065826,293.230712890625,297.1499938964844,293.1499938964844,0.8237334489822388,-12674.361328125,304.2171325683594,0.9407104849815368,0.806297242641449,0.7675814032554626,293.2142639160156,297.1499938964844,293.1499938964844,0.0783334895968437,-9469.85546875,304.1624450683594,0.4916557073593139,0.1181059628725051,0.5758148431777954,290.5516052246094,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3198547363281,290.5561218261719,1.0,0.6630633473396301,0.4821465313434601,0.4821465313434601,1.0,1.0,-3.114540338516236,1.1217018365859983,1.992838382720948,0.4172182381153106,0.0,0.0,1.0,271.02655029296875,239.0,167.23915100097656,-35923.06640625,3292.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03326416015625,312.3462829589844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8739972710609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008869961020536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3676147460937,297.1499938964844,293.1499938964844,0.2803191840648651,-5207.0146484375,304.1981201171875,0.7114802002906799,0.3409628570079803,0.3157854080200195,293.4013977050781,297.1499938964844,293.1499938964844,0.4277266263961792,-7625.671875,304.2188720703125,0.7914630174636841,0.478035420179367,0.4617656171321869,293.2118530273437,297.1499938964844,293.1499938964844,0.6492987275123596,-7799.37060546875,304.20233154296875,0.8804851174354553,0.669963002204895,0.4728552401065826,293.230712890625,297.1499938964844,293.1499938964844,0.8237334489822388,-12674.361328125,304.2171325683594,0.9407104849815368,0.806297242641449,0.7675814032554626,293.2142639160156,297.1499938964844,293.1499938964844,0.0783334895968437,-9469.85546875,304.1624450683594,0.4916557073593139,0.1181059628725051,0.5758148431777954,290.5516052246094,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3198547363281,290.5561218261719,1.0,0.6630633473396301,0.4821465313434601,0.4821465313434601,1.0,1.0,-3.114540338516236,1.1217018365859983,1.992838382720948,0.4172182381153106,0.0,0.0,1.0,271.02655029296875,239.0,167.23915100097656,-35923.06640625,3292.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03326416015625,312.3462829589844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8739972710609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008869961020536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3679504394531,297.1499938964844,293.1499938964844,0.2757825851440429,-5139.8515625,304.1976318359375,0.7121124863624573,0.3381368815898895,0.3130608797073364,293.40447998046875,297.1499938964844,293.1499938964844,0.4209861755371094,-7531.29345703125,304.2185974121094,0.7923176288604736,0.4742423295974731,0.4580128490924835,293.2136535644531,297.1499938964844,293.1499938964844,0.6440525054931641,-7750.75048828125,304.2023620605469,0.8832897543907166,0.6688216328620911,0.4719220101833343,293.2327880859375,297.1499938964844,293.1499938964844,0.8169775605201721,-12595.265625,304.2171936035156,0.9440435767173768,0.8048697113990784,0.766054630279541,293.2142028808594,297.1499938964844,293.1499938964844,0.0771167576313018,-9354.4150390625,304.16241455078125,0.4922383725643158,0.1173047646880149,0.5712440013885498,290.6098327636719,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3213195800781,290.6142883300781,1.0,0.658130943775177,0.4833085834980011,0.4833085834980011,1.0,1.0,-3.098299980163574,1.117602825164795,1.9806971549987795,0.4166271388530731,0.0,0.0,1.0,265.1535949707031,239.0,164.86093139648438,-35914.09375,3226.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1351928710937,312.4493713378906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8778992891311646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008909561438485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
