time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549960,293.36822509765625,297.1499938964844,293.1499938964844,0.2712368965148926,-5072.19140625,304.1972351074219,0.7127968668937683,0.3353243172168731,0.3103481531143188,293.407470703125,297.1499938964844,293.1499938964844,0.4141914248466491,-7435.62646484375,304.2184753417969,0.7932191491127014,0.4704320728778839,0.4542437195777893,293.2154235839844,297.1499938964844,293.1499938964844,0.6386722922325134,-7700.6044921875,304.20263671875,0.8861873149871826,0.6676701307296753,0.4709822237491607,293.2347412109375,297.1499938964844,293.1499938964844,0.8100607395172119,-12513.783203125,304.2175598144531,0.9474403858184814,0.8034341335296631,0.7645202875137329,293.2141418457031,297.1499938964844,293.1499938964844,0.0758854001760482,-9237.78515625,304.1623840332031,0.4928611516952514,0.1165059953927993,0.5666844248771667,290.6708068847656,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3227233886719,290.67578125,1.0,0.6531693935394287,0.4844696223735809,0.4844696223735809,1.0,1.0,-3.0820508003234863,1.1134612560272217,1.9685895442962649,0.4159966111183166,0.0,0.0,1.0,259.2793273925781,227.0,168.94387817382812,-35931.2734375,3160.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2653503417969,312.5773010253906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8774572014808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008905075374059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3684997558594,297.1499938964844,293.1499938964844,0.2622459530830383,-4937.4755859375,304.19647216796875,0.7143290638923645,0.3297396600246429,0.3049583435058594,293.41314697265625,297.1499938964844,293.1499938964844,0.400624543428421,-7243.33056640625,304.21826171875,0.7951698303222656,0.4627538919448852,0.4466505646705627,293.21881103515625,297.1499938964844,293.1499938964844,0.6277633309364319,-7598.48583984375,304.2032470703125,0.8922691941261292,0.6653256416320801,0.4690748751163482,293.238525390625,297.1499938964844,293.1499938964844,0.7960521578788757,-12348.0224609375,304.2183837890625,0.95439875125885,0.8005240559577942,0.7614176273345947,293.2139587402344,297.1499938964844,293.1499938964844,0.0734154358506202,-9004.912109375,304.1623840332031,0.4942350387573242,0.1149162724614143,0.5575975775718689,290.7964782714844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3252868652344,290.8013000488281,1.0,0.6431542634963989,0.4867867231369018,0.4867867231369018,1.0,1.0,-3.049495220184326,1.105035424232483,1.9444599151611328,0.4146092534065246,0.0,0.0,1.0,247.52981567382807,215.0,172.58641052246094,-35939.73046875,3031.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5033264160156,312.81414794921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8760450482368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008890743483789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3684997558594,297.1499938964844,293.1499938964844,0.2622459530830383,-4937.4755859375,304.19647216796875,0.7143290638923645,0.3297396600246429,0.3049583435058594,293.41314697265625,297.1499938964844,293.1499938964844,0.400624543428421,-7243.33056640625,304.21826171875,0.7951698303222656,0.4627538919448852,0.4466505646705627,293.21881103515625,297.1499938964844,293.1499938964844,0.6277633309364319,-7598.48583984375,304.2032470703125,0.8922691941261292,0.6653256416320801,0.4690748751163482,293.238525390625,297.1499938964844,293.1499938964844,0.7960521578788757,-12348.0224609375,304.2183837890625,0.95439875125885,0.8005240559577942,0.7614176273345947,293.2139587402344,297.1499938964844,293.1499938964844,0.0734154358506202,-9004.912109375,304.1623840332031,0.4942350387573242,0.1149162724614143,0.5575975775718689,290.7964782714844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3252868652344,290.8013000488281,1.0,0.6431542634963989,0.4867867231369018,0.4867867231369018,1.0,1.0,-3.049495220184326,1.105035424232483,1.9444599151611328,0.4146092534065246,0.0,0.0,1.0,247.52981567382807,215.0,172.58641052246094,-35939.73046875,3031.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5033264160156,312.81414794921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8760450482368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008890743483789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3684387207031,297.1499938964844,293.1499938964844,0.2535988986492157,-4806.951171875,304.19537353515625,0.7160988450050354,0.3242139816284179,0.2996187210083008,293.4184875488281,297.1499938964844,293.1499938964844,0.3874142467975616,-7054.68896484375,304.2174987792969,0.7973436117172241,0.4550071358680725,0.4389890432357788,293.2219543457031,297.1499938964844,293.1499938964844,0.6171519756317139,-7498.95751953125,304.2031555175781,0.8987659215927124,0.6629437804222107,0.467137724161148,293.2419738769531,297.1499938964844,293.1499938964844,0.782418966293335,-12186.4775390625,304.2182922363281,0.9615485072135924,0.7975806593894958,0.7582780122756958,293.2137451171875,297.1499938964844,293.1499938964844,0.0709970220923423,-8778.8779296875,304.16229248046875,0.4958005547523498,0.1133377701044082,0.5485570430755615,290.91705322265625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3275756835937,290.9217224121094,1.0,0.6330166459083557,0.4890910387039184,0.4890910387039184,1.0,1.0,-3.016894578933716,1.0964221954345703,1.920472502708435,0.4130491316318512,0.0,0.0,1.0,235.78045654296875,203.0,168.71482849121094,-35916.4609375,2904.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71221923828125,313.02606201171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8788301944732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008919009706005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3684387207031,297.1499938964844,293.1499938964844,0.2535988986492157,-4806.951171875,304.19537353515625,0.7160988450050354,0.3242139816284179,0.2996187210083008,293.4184875488281,297.1499938964844,293.1499938964844,0.3874142467975616,-7054.68896484375,304.2174987792969,0.7973436117172241,0.4550071358680725,0.4389890432357788,293.2219543457031,297.1499938964844,293.1499938964844,0.6171519756317139,-7498.95751953125,304.2031555175781,0.8987659215927124,0.6629437804222107,0.467137724161148,293.2419738769531,297.1499938964844,293.1499938964844,0.782418966293335,-12186.4775390625,304.2182922363281,0.9615485072135924,0.7975806593894958,0.7582780122756958,293.2137451171875,297.1499938964844,293.1499938964844,0.0709970220923423,-8778.8779296875,304.16229248046875,0.4958005547523498,0.1133377701044082,0.5485570430755615,290.91705322265625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3275756835937,290.9217224121094,1.0,0.6330166459083557,0.4890910387039184,0.4890910387039184,1.0,1.0,-3.016894578933716,1.0964221954345703,1.920472502708435,0.4130491316318512,0.0,0.0,1.0,235.78045654296875,203.0,168.71482849121094,-35916.4609375,2904.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71221923828125,313.02606201171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8788301944732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008919009706005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3681030273437,297.1499938964844,293.1499938964844,0.2450446188449859,-4676.5615234375,304.19451904296875,0.7181311249732971,0.3187470734119415,0.2943310141563415,293.4234619140625,297.1499938964844,293.1499938964844,0.3741960823535919,-6864.0048828125,304.217041015625,0.7997744679450989,0.4471940100193023,0.4312640130519867,293.2248840332031,297.1499938964844,293.1499938964844,0.6062862873077393,-7396.19091796875,304.2035827636719,0.90577232837677,0.6605251431465149,0.4651765823364258,293.2451477050781,297.1499938964844,293.1499938964844,0.7684878706932068,-12019.904296875,304.21875,0.9688483476638794,0.7946026921272278,0.7551090717315674,293.2135009765625,297.1499938964844,293.1499938964844,0.0685534104704856,-8552.03125,304.1622619628906,0.4975858330726623,0.1117709428071975,0.5395662188529968,291.0439147949219,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.32965087890625,291.049072265625,1.0,0.6227559447288513,0.4913758039474487,0.4913758039474487,1.0,1.0,-2.9842770099639893,1.0876232385635376,1.896653652191162,0.4113138914108276,0.0,0.0,1.0,224.0350341796875,191.0,175.844970703125,-35928.5,2779.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96319580078125,313.2754821777344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8774016499519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008904511341825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3681030273437,297.1499938964844,293.1499938964844,0.2450446188449859,-4676.5615234375,304.19451904296875,0.7181311249732971,0.3187470734119415,0.2943310141563415,293.4234619140625,297.1499938964844,293.1499938964844,0.3741960823535919,-6864.0048828125,304.217041015625,0.7997744679450989,0.4471940100193023,0.4312640130519867,293.2248840332031,297.1499938964844,293.1499938964844,0.6062862873077393,-7396.19091796875,304.2035827636719,0.90577232837677,0.6605251431465149,0.4651765823364258,293.2451477050781,297.1499938964844,293.1499938964844,0.7684878706932068,-12019.904296875,304.21875,0.9688483476638794,0.7946026921272278,0.7551090717315674,293.2135009765625,297.1499938964844,293.1499938964844,0.0685534104704856,-8552.03125,304.1622619628906,0.4975858330726623,0.1117709428071975,0.5395662188529968,291.0439147949219,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.32965087890625,291.049072265625,1.0,0.6227559447288513,0.4913758039474487,0.4913758039474487,1.0,1.0,-2.9842770099639893,1.0876232385635376,1.896653652191162,0.4113138914108276,0.0,0.0,1.0,224.0350341796875,191.0,175.844970703125,-35928.5,2779.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96319580078125,313.2754821777344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8774016499519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008904511341825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3675231933594,297.1499938964844,293.1499938964844,0.2367494404315948,-4549.09130859375,304.1935119628906,0.720455527305603,0.3133416175842285,0.2890962064266205,293.4281616210937,297.1499938964844,293.1499938964844,0.3612235784530639,-6675.27490234375,304.21630859375,0.8024964928627014,0.4393149018287658,0.4234738349914551,293.2276611328125,297.1499938964844,293.1499938964844,0.5955393314361572,-7294.16015625,304.20361328125,0.913765013217926,0.6580669283866882,0.4631859064102173,293.2481384277344,297.1499938964844,293.1499938964844,0.7547107338905334,-11854.5595703125,304.2187805175781,0.97624272108078,0.7915854454040527,0.7519001364707947,293.2132568359375,297.1499938964844,293.1499938964844,0.0661355406045913,-8329.66015625,304.1622009277344,0.4996244013309479,0.1102159470319747,0.5306268930435181,291.1696472167969,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3314819335937,291.17462158203125,1.0,0.6123661994934082,0.4936344921588897,0.4936344921588897,1.0,1.0,-2.951623916625977,1.0786230564117432,1.873000979423523,0.4093931913375854,0.0,0.0,0.9955623149871826,212.2969970703125,179.0,174.62896728515625,-35906.29296875,2657.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1838684082031,313.4986267089844,278.1499938964844,0.0,18000.0,318.1099853515625,32482.173828125,36000.0,0.0,0.0,0.8753215074539185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316755294799805,1.831703186035156,-2.771924482658505e-05,0.0,0.0008883400005288,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3675231933594,297.1499938964844,293.1499938964844,0.2367494404315948,-4549.09130859375,304.1935119628906,0.720455527305603,0.3133416175842285,0.2890962064266205,293.4281616210937,297.1499938964844,293.1499938964844,0.3612235784530639,-6675.27490234375,304.21630859375,0.8024964928627014,0.4393149018287658,0.4234738349914551,293.2276611328125,297.1499938964844,293.1499938964844,0.5955393314361572,-7294.16015625,304.20361328125,0.913765013217926,0.6580669283866882,0.4631859064102173,293.2481384277344,297.1499938964844,293.1499938964844,0.7547107338905334,-11854.5595703125,304.2187805175781,0.97624272108078,0.7915854454040527,0.7519001364707947,293.2132568359375,297.1499938964844,293.1499938964844,0.0661355406045913,-8329.66015625,304.1622009277344,0.4996244013309479,0.1102159470319747,0.5306268930435181,291.1696472167969,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3314819335937,291.17462158203125,1.0,0.6123661994934082,0.4936344921588897,0.4936344921588897,1.0,1.0,-2.951623916625977,1.0786230564117432,1.873000979423523,0.4093931913375854,0.0,0.0,0.9955623149871826,212.2969970703125,179.0,174.62896728515625,-35906.29296875,2657.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1838684082031,313.4986267089844,278.1499938964844,0.0,18000.0,318.1099853515625,32482.173828125,36000.0,0.0,0.0,0.8753215074539185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316755294799805,1.831703186035156,-2.771924482658505e-05,0.0,0.0008883400005288,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3671264648437,297.1499938964844,293.1499938964844,0.232747197151184,-4487.26171875,304.19287109375,0.7217409014701843,0.3106632530689239,0.2864998579025268,293.4303894042969,297.1499938964844,293.1499938964844,0.3549068868160248,-6582.85546875,304.2157287597656,0.803983211517334,0.4353541135787964,0.4195574522018432,293.2289428710937,297.1499938964844,293.1499938964844,0.5903379321098328,-7244.72705078125,304.20330810546875,0.9181463718414308,0.6568294167518616,0.46218341588974,293.2495422363281,297.1499938964844,293.1499938964844,0.7480379343032837,-11774.4267578125,304.2184143066406,0.9799624085426332,0.7900696396827698,0.7502867579460144,293.2131042480469,297.1499938964844,293.1499938964844,0.0649511590600013,-8221.634765625,304.1621398925781,0.5007521510124207,0.1094429343938827,0.5261761546134949,291.2296142578125,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33233642578125,291.2344055175781,1.0,0.6071228981018066,0.4947513937950134,0.4947513937950134,1.0,1.0,-2.9353013038635254,1.074050784111023,1.861250400543213,0.4083633720874786,0.0,0.0,0.98422771692276,206.4304962158203,179.0,170.655517578125,-35878.30859375,2597.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28472900390625,313.5999450683594,278.1499938964844,0.0,18000.0,318.5899963378906,32816.03515625,36000.0,0.0,0.0,0.8788626790046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304133415222168,1.830441117286682,-2.7766680432250723e-05,0.0,0.0008919339161366,0.0,0.0,683.4864501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3666687011719,297.1499938964844,293.1499938964844,0.2287696301937103,-4425.50341796875,304.1923217773437,0.7231173515319824,0.3080017864704132,0.2839181125164032,293.4325256347656,297.1499938964844,293.1499938964844,0.3485963940620422,-6490.0244140625,304.2152709960937,0.8055634498596191,0.4313796162605285,0.4156275391578674,293.2301940917969,297.1499938964844,293.1499938964844,0.585084855556488,-7194.56298828125,304.20318603515625,0.922766923904419,0.655586838722229,0.4611775577068329,293.2508544921875,297.1499938964844,293.1499938964844,0.7413065433502197,-11693.1640625,304.2182312011719,0.983689308166504,0.7885496616363525,0.7486698627471924,293.21295166015625,297.1499938964844,293.1499938964844,0.0637603774666786,-8113.44482421875,304.162109375,0.5019614696502686,0.1086730733513832,0.5217389464378357,291.2909545898437,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3331298828125,291.29620361328125,1.0,0.6018466353416443,0.4958585202693939,0.4958585202693939,1.0,1.0,-2.918987989425659,1.0694315433502195,1.84955644607544,0.4072872698307037,0.0,0.0,0.9687121510505676,200.5649261474609,167.0,172.3899383544922,-35871.94921875,2537.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4148864746094,313.7255859375,278.1499938964844,0.0,18000.0,318.5899963378906,33374.9453125,36000.0,0.0,0.0,0.8780402541160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8282963037490845,1.82832419872284,-2.784604293992743e-05,0.0,0.0008910992182791,0.0,0.0,683.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3656005859375,297.1499938964844,293.1499938964844,0.2209863364696502,-4303.896484375,304.191162109375,0.7261685132980347,0.3027282059192657,0.2787982821464538,293.4366455078125,297.1499938964844,293.1499938964844,0.3361428380012512,-6305.58056640625,304.2142639160156,0.808980405330658,0.4233882129192352,0.4077267050743103,293.2325134277344,297.1499938964844,293.1499938964844,0.574648916721344,-7094.5400390625,304.20281982421875,0.9326516389846802,0.6530808210372925,0.4591512680053711,293.2533569335937,297.1499938964844,293.1499938964844,0.7279382348060608,-11531.158203125,304.2177124023437,0.9911253452301024,0.7854864597320557,0.7454158067703247,293.212646484375,297.1499938964844,293.1499938964844,0.0613916181027889,-7899.81005859375,304.1620178222656,0.5046513676643372,0.1071422845125198,0.5129042863845825,291.4139404296875,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3345947265625,291.4188232421875,1.0,0.5911924242973328,0.4980402886867523,0.4980402886867523,1.0,1.0,-2.886371374130249,1.060041427612305,1.8263300657272337,0.4049912989139557,0.0,0.0,0.9252044558525084,188.8416748046875,155.0,170.07887268066406,-35821.52734375,2420.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6602478027344,313.95770263671875,278.1499938964844,0.0,18000.0,318.5899963378906,35402.8828125,36000.0,0.0,0.0,0.8757889866828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205606937408447,1.8205888271331787,-2.813325590977911e-05,0.0,0.0008888145093806,0.0,0.0,683.4779052734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3656005859375,297.1499938964844,293.1499938964844,0.2209863364696502,-4303.896484375,304.191162109375,0.7261685132980347,0.3027282059192657,0.2787982821464538,293.4366455078125,297.1499938964844,293.1499938964844,0.3361428380012512,-6305.58056640625,304.2142639160156,0.808980405330658,0.4233882129192352,0.4077267050743103,293.2325134277344,297.1499938964844,293.1499938964844,0.574648916721344,-7094.5400390625,304.20281982421875,0.9326516389846802,0.6530808210372925,0.4591512680053711,293.2533569335937,297.1499938964844,293.1499938964844,0.7279382348060608,-11531.158203125,304.2177124023437,0.9911253452301024,0.7854864597320557,0.7454158067703247,293.212646484375,297.1499938964844,293.1499938964844,0.0613916181027889,-7899.81005859375,304.1620178222656,0.5046513676643372,0.1071422845125198,0.5129042863845825,291.4139404296875,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3345947265625,291.4188232421875,1.0,0.5911924242973328,0.4980402886867523,0.4980402886867523,1.0,1.0,-2.886371374130249,1.060041427612305,1.8263300657272337,0.4049912989139557,0.0,0.0,0.9252044558525084,188.8416748046875,155.0,170.07887268066406,-35821.52734375,2420.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6602478027344,313.95770263671875,278.1499938964844,0.0,18000.0,318.5899963378906,35402.8828125,36000.0,0.0,0.0,0.8757889866828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205606937408447,1.8205888271331787,-2.813325590977911e-05,0.0,0.0008888145093806,0.0,0.0,683.4779052734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3642883300781,297.1499938964844,293.1499938964844,0.2144681215286255,-4202.42822265625,304.1882019042969,0.729677677154541,0.2975336015224457,0.2737431526184082,293.4404296875,297.1499938964844,293.1499938964844,0.3254790306091308,-6148.0625,304.2104187011719,0.8127598762512207,0.4153583943843841,0.3997806012630462,293.23443603515625,297.1499938964844,293.1499938964844,0.5669582486152649,-7022.94482421875,304.1977233886719,0.9432846307754515,0.6505994200706482,0.4571262001991272,293.2554016113281,297.1499938964844,293.1499938964844,0.717879593372345,-11413.3271484375,304.2115783691406,0.9984644055366516,0.7824499607086182,0.7420941591262817,293.2123107910156,297.1499938964844,293.1499938964844,0.0593809969723224,-7722.7958984375,304.16131591796875,0.507758378982544,0.1056243553757667,0.5041221976280212,291.48358154296875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3357849121094,291.48406982421875,1.0,0.5803972482681274,0.5001710057258606,0.5001710057258606,1.0,1.0,-2.853752613067627,1.0504318475723269,1.8033206462860107,0.4025019407272339,0.0,0.0,0.8746301531791687,177.13502502441406,143.0,98.68351745605467,-35460.90625,2305.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9254455566406,314.1009826660156,278.1499938964844,0.0,18000.0,318.1099853515625,36879.484375,36000.0,0.0,0.0,0.8675570487976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561126947402954,1.7561397552490234,-2.706742270675022e-05,0.0,0.0008804601384326,0.0,0.0,627.6104125976562,0.0,0.0,0.0,0.9692426323890686,4.0,0.0,1.0
550800,293.3642883300781,297.1499938964844,293.1499938964844,0.2144681215286255,-4202.42822265625,304.1882019042969,0.729677677154541,0.2975336015224457,0.2737431526184082,293.4404296875,297.1499938964844,293.1499938964844,0.3254790306091308,-6148.0625,304.2104187011719,0.8127598762512207,0.4153583943843841,0.3997806012630462,293.23443603515625,297.1499938964844,293.1499938964844,0.5669582486152649,-7022.94482421875,304.1977233886719,0.9432846307754515,0.6505994200706482,0.4571262001991272,293.2554016113281,297.1499938964844,293.1499938964844,0.717879593372345,-11413.3271484375,304.2115783691406,0.9984644055366516,0.7824499607086182,0.7420941591262817,293.2123107910156,297.1499938964844,293.1499938964844,0.0593809969723224,-7722.7958984375,304.16131591796875,0.507758378982544,0.1056243553757667,0.5041221976280212,291.48358154296875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3357849121094,291.48406982421875,1.0,0.5803972482681274,0.5001710057258606,0.5001710057258606,1.0,1.0,-2.853752613067627,1.0504318475723269,1.8033206462860107,0.4025019407272339,0.0,0.0,0.8746301531791687,177.13502502441406,143.0,98.68351745605467,-35460.90625,2305.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9254455566406,314.1009826660156,278.1499938964844,0.0,18000.0,318.1099853515625,36879.484375,36000.0,0.0,0.0,0.8675570487976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561126947402954,1.7561397552490234,-2.706742270675022e-05,0.0,0.0008804601384326,0.0,0.0,627.6104125976562,0.0,0.0,0.0,0.9692426323890686,4.0,0.0,1.0
550860,293.3616638183594,297.1499938964844,293.1499938964844,0.2096317410469055,-4128.14990234375,304.1835327148437,0.7321980595588684,0.2926322221755981,0.2689686119556427,293.4427185058594,297.1499938964844,293.1499938964844,0.3171852231025696,-6026.74072265625,304.2041320800781,0.8151699304580688,0.4075301885604858,0.3920351266860962,293.234619140625,297.1499938964844,293.1499938964844,0.5631529092788696,-6990.89697265625,304.1882019042969,0.9520432949066162,0.6484218835830688,0.4553231000900268,293.2467041015625,297.1499938964844,293.1499938964844,0.6989576816558838,-11171.6005859375,304.2233581542969,0.9990000128746032,0.7814961671829224,0.7257604598999023,293.21075439453125,297.1499938964844,293.1499938964844,0.0580010190606117,-7605.6611328125,304.15985107421875,0.5103239417076111,0.1043564677238464,0.4964708387851715,291.482177734375,291.1499938964844,254.93023681640625,254.03179931640625,279.1730651855469,293.3345642089844,291.48175048828125,1.0,0.5687084794044495,0.5025442242622375,0.5025442242622375,1.0,1.0,-2.8073177337646484,1.035315752029419,1.77200186252594,0.3978533744812011,0.0,0.0,0.8302698135375977,167.07305908203125,146.0,26.4753646850586,-34794.16796875,2178.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2519226074219,314.2213439941406,278.1499938964844,0.0,18000.0,318.1099853515625,37192.6328125,36000.0,0.0,0.0,0.8604268431663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6523689031600952,1.6523939371109009,-2.499095535313245e-05,0.0,0.0008732238784432,0.0,0.0,538.2059936523438,0.0,0.0,0.0,0.9204534292221068,4.0,0.0,1.0
550920,293.3616638183594,297.1499938964844,293.1499938964844,0.2096317410469055,-4128.14990234375,304.1835327148437,0.7321980595588684,0.2926322221755981,0.2689686119556427,293.4427185058594,297.1499938964844,293.1499938964844,0.3171852231025696,-6026.74072265625,304.2041320800781,0.8151699304580688,0.4075301885604858,0.3920351266860962,293.234619140625,297.1499938964844,293.1499938964844,0.5631529092788696,-6990.89697265625,304.1882019042969,0.9520432949066162,0.6484218835830688,0.4553231000900268,293.2467041015625,297.1499938964844,293.1499938964844,0.6989576816558838,-11171.6005859375,304.2233581542969,0.9990000128746032,0.7814961671829224,0.7257604598999023,293.21075439453125,297.1499938964844,293.1499938964844,0.0580010190606117,-7605.6611328125,304.15985107421875,0.5103239417076111,0.1043564677238464,0.4964708387851715,291.482177734375,291.1499938964844,254.93023681640625,254.03179931640625,279.1730651855469,293.3345642089844,291.48175048828125,1.0,0.5687084794044495,0.5025442242622375,0.5025442242622375,1.0,1.0,-2.8073177337646484,1.035315752029419,1.77200186252594,0.3978533744812011,0.0,0.0,0.8302698135375977,167.07305908203125,146.0,26.4753646850586,-34794.16796875,2178.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2519226074219,314.2213439941406,278.1499938964844,0.0,18000.0,318.1099853515625,37192.6328125,36000.0,0.0,0.0,0.8604268431663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6523689031600952,1.6523939371109009,-2.499095535313245e-05,0.0,0.0008732238784432,0.0,0.0,538.2059936523438,0.0,0.0,0.0,0.9204534292221068,4.0,0.0,1.0
550980,293.3588256835937,297.1499938964844,293.1499938964844,0.2056709229946136,-4067.64306640625,304.178955078125,0.731910765171051,0.2878475785255432,0.2645242810249328,293.44451904296875,297.1499938964844,293.1499938964844,0.3100539445877075,-5922.443359375,304.1979675292969,0.8141699433326721,0.3997515738010406,0.3845698833465576,293.23443603515625,297.1499938964844,293.1499938964844,0.5612489581108093,-6977.2470703125,304.1786193847656,0.9561548233032228,0.6463140249252319,0.4537519514560699,293.2245178222656,297.1499938964844,293.1499938964844,0.6869387626647949,-11023.7880859375,304.2184143066406,0.9990000128746032,0.7835397124290466,0.7146773934364319,293.2085876464844,297.1499938964844,293.1499938964844,0.0571078471839427,-7532.29833984375,304.1580505371094,0.5110118389129639,0.1032537817955017,0.4906419515609741,291.45416259765625,291.1499938964844,255.0099639892578,254.1031646728516,279.1719665527344,293.3312683105469,291.4521179199219,1.0,0.5613493323326111,0.5046892166137695,0.5046892166137695,1.0,1.0,-2.771193027496338,1.024067521095276,1.7471253871917725,0.3941951394081116,0.0,0.0,0.7911314964294434,161.46336364746094,149.0,-25.616830825805664,-34191.0234375,2091.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70477294921875,314.39703369140625,278.1499938964844,0.0,18000.0,318.1099853515625,37246.44921875,36000.0,0.0,0.0,0.8504530787467957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387158393859863,1.5387386083602903,-2.280077569594141e-05,0.0,0.0008631017408333,0.0,0.0,450.3655700683594,0.0,0.0,0.0,0.8677789568901062,4.0,0.0,1.0
551040,293.3588256835937,297.1499938964844,293.1499938964844,0.2056709229946136,-4067.64306640625,304.178955078125,0.731910765171051,0.2878475785255432,0.2645242810249328,293.44451904296875,297.1499938964844,293.1499938964844,0.3100539445877075,-5922.443359375,304.1979675292969,0.8141699433326721,0.3997515738010406,0.3845698833465576,293.23443603515625,297.1499938964844,293.1499938964844,0.5612489581108093,-6977.2470703125,304.1786193847656,0.9561548233032228,0.6463140249252319,0.4537519514560699,293.2245178222656,297.1499938964844,293.1499938964844,0.6869387626647949,-11023.7880859375,304.2184143066406,0.9990000128746032,0.7835397124290466,0.7146773934364319,293.2085876464844,297.1499938964844,293.1499938964844,0.0571078471839427,-7532.29833984375,304.1580505371094,0.5110118389129639,0.1032537817955017,0.4906419515609741,291.45416259765625,291.1499938964844,255.0099639892578,254.1031646728516,279.1719665527344,293.3312683105469,291.4521179199219,1.0,0.5613493323326111,0.5046892166137695,0.5046892166137695,1.0,1.0,-2.771193027496338,1.024067521095276,1.7471253871917725,0.3941951394081116,0.0,0.0,0.7911314964294434,161.46336364746094,149.0,-25.616830825805664,-34191.0234375,2091.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70477294921875,314.39703369140625,278.1499938964844,0.0,18000.0,318.1099853515625,37246.44921875,36000.0,0.0,0.0,0.8504530787467957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387158393859863,1.5387386083602903,-2.280077569594141e-05,0.0,0.0008631017408333,0.0,0.0,450.3655700683594,0.0,0.0,0.0,0.8677789568901062,4.0,0.0,1.0
551100,293.357421875,297.1499938964844,293.1499938964844,0.2039279192686081,-4041.113037109375,304.1768798828125,0.7309353351593018,0.2854793667793274,0.2623600363731384,293.4453430175781,297.1499938964844,293.1499938964844,0.3068111538887024,-5874.9580078125,304.1951599121094,0.8126571774482727,0.3958568572998047,0.3808718919754028,293.2343444824219,297.1499938964844,293.1499938964844,0.560881495475769,-6975.9521484375,304.1741027832031,0.9569120407104492,0.6452612280845642,0.4529964625835418,293.21484375,297.1499938964844,293.1499938964844,0.6841450333595276,-10994.73828125,304.2110290527344,0.9990000128746032,0.784500241279602,0.7119045257568359,293.20751953125,297.1499938964844,293.1499938964844,0.0567733831703662,-7505.7578125,304.1571960449219,0.5107396245002747,0.1027247756719589,0.4880477488040924,291.4308776855469,291.1499938964844,255.0496520996093,254.13870239257807,279.1712646484375,293.330078125,291.4285583496094,1.0,0.5587227940559387,0.505698561668396,0.505698561668396,1.0,1.0,-2.7567858695983887,1.0197983980178833,1.7369873523712158,0.3930186331272125,0.0,0.0,0.7747292518615723,159.8788604736328,149.0,-44.07388305664063,-33928.546875,2060.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.95263671875,314.49658203125,278.1499938964844,0.0,18000.0,317.6300048828125,37181.60546875,36000.0,0.0,0.0,0.8397347331047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4853817224502563,1.485403537750244,-2.18066961679142e-05,0.0,0.0008522240095771,0.0,0.0,412.6673278808594,0.0,0.0,0.0,0.8433436751365662,4.0,0.0,1.0
551160,293.35601806640625,297.1499938964844,293.1499938964844,0.2023313343524933,-4016.911865234375,304.1748962402344,0.7295706868171692,0.283127099275589,0.2602283060550689,293.4461669921875,297.1499938964844,293.1499938964844,0.3037633597850799,-5830.3310546875,304.1924743652344,0.8106423020362854,0.3919559717178345,0.3771877288818359,293.2342834472656,297.1499938964844,293.1499938964844,0.5608848929405212,-6978.20166015625,304.1697082519531,0.957065761089325,0.6442052721977234,0.4522536396980285,293.2071838378906,297.1499938964844,293.1499938964844,0.6831110119819641,-10989.0556640625,304.2017822265625,0.9990000128746032,0.7851818799972534,0.7104161381721497,293.2064514160156,297.1499938964844,293.1499938964844,0.0564991384744644,-7484.71826171875,304.1563720703125,0.510171115398407,0.1022029146552085,0.4855872988700866,291.4017333984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1705322265625,293.3291320800781,291.3987121582031,1.0,0.5566378831863403,0.5066715478897095,0.5066715478897095,1.0,1.0,-2.744154930114746,1.0161874294281006,1.7279675006866455,0.3921160101890564,0.0,0.0,0.7608060836791992,158.85308837890625,152.0,-63.14301681518555,-33663.609375,2035.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1675720214844,314.5694274902344,278.1499938964844,0.0,18000.0,317.6300048828125,37079.03515625,36000.0,0.0,0.0,0.8327231407165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436434268951416,1.436455249786377,-2.0915040295221843e-05,0.0,0.0008451081230305,0.0,0.0,379.9958190917969,0.0,0.0,0.0,0.8211308121681213,4.0,0.0,1.0
551220,293.3532409667969,297.1499938964844,293.1499938964844,0.199254885315895,-3970.00244140625,304.1717529296875,0.7259295582771301,0.2784681618213653,0.2560489177703857,293.44775390625,297.1499938964844,293.1499938964844,0.2977684736251831,-5741.78271484375,304.1883850097656,0.8053195476531982,0.3841296434402466,0.3698424696922302,293.2342529296875,297.1499938964844,293.1499938964844,0.5611770153045654,-6984.546875,304.1627502441406,0.9559534192085266,0.6420751810073853,0.4507914781570434,293.1991271972656,297.1499938964844,293.1499938964844,0.68465656042099,-11023.8134765625,304.1819763183594,0.9990000128746032,0.7853856682777405,0.7104332447052002,293.2045288085937,297.1499938964844,293.1499938964844,0.0560040138661861,-7447.12255859375,304.15509033203125,0.5083327293395996,0.1011654511094093,0.4809335172176361,291.34149169921875,291.1499938964844,255.16798400878903,254.2447204589844,279.1692199707031,293.3277587890625,291.33892822265625,1.0,0.5537257790565491,0.5085242986679077,0.5085242986679077,1.0,1.0,-2.722971200942993,1.0104596614837646,1.712511658668518,0.3909231424331665,0.0,0.0,0.7394228577613831,158.09295654296875,155.0,-75.8073959350586,-33239.76953125,1998.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56427001953125,314.7169494628906,278.1499938964844,0.0,18000.0,317.6300048828125,36805.5703125,36000.0,0.0,0.0,0.8177903294563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580358028411863,1.3580552339553833,-1.952282036654651e-05,0.0,0.0008299532346427,0.0,0.0,331.3095092773437,0.0,0.0,0.0,0.7858235239982605,4.0,0.0,1.0
551280,293.3532409667969,297.1499938964844,293.1499938964844,0.199254885315895,-3970.00244140625,304.1717529296875,0.7259295582771301,0.2784681618213653,0.2560489177703857,293.44775390625,297.1499938964844,293.1499938964844,0.2977684736251831,-5741.78271484375,304.1883850097656,0.8053195476531982,0.3841296434402466,0.3698424696922302,293.2342529296875,297.1499938964844,293.1499938964844,0.5611770153045654,-6984.546875,304.1627502441406,0.9559534192085266,0.6420751810073853,0.4507914781570434,293.1991271972656,297.1499938964844,293.1499938964844,0.68465656042099,-11023.8134765625,304.1819763183594,0.9990000128746032,0.7853856682777405,0.7104332447052002,293.2045288085937,297.1499938964844,293.1499938964844,0.0560040138661861,-7447.12255859375,304.15509033203125,0.5083327293395996,0.1011654511094093,0.4809335172176361,291.34149169921875,291.1499938964844,255.16798400878903,254.2447204589844,279.1692199707031,293.3277587890625,291.33892822265625,1.0,0.5537257790565491,0.5085242986679077,0.5085242986679077,1.0,1.0,-2.722971200942993,1.0104596614837646,1.712511658668518,0.3909231424331665,0.0,0.0,0.7394228577613831,158.09295654296875,155.0,-75.8073959350586,-33239.76953125,1998.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56427001953125,314.7169494628906,278.1499938964844,0.0,18000.0,317.6300048828125,36805.5703125,36000.0,0.0,0.0,0.8177903294563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580358028411863,1.3580552339553833,-1.952282036654651e-05,0.0,0.0008299532346427,0.0,0.0,331.3095092773437,0.0,0.0,0.0,0.7858235239982605,4.0,0.0,1.0
551340,293.3505554199219,297.1499938964844,293.1499938964844,0.1961230039596557,-3921.600830078125,304.16973876953125,0.7213825583457947,0.273864209651947,0.2519603073596954,293.4493713378906,297.1499938964844,293.1499938964844,0.2915874123573303,-5649.17578125,304.1859130859375,0.798686146736145,0.3762601613998413,0.3625006377696991,293.2344970703125,297.1499938964844,293.1499938964844,0.5612439513206482,-6987.37890625,304.158447265625,0.9534277319908142,0.6398928761482239,0.4493289291858673,293.2006225585937,297.1499938964844,293.1499938964844,0.6893819570541382,-11097.3330078125,304.1635131835937,0.9990000128746032,0.7838584184646606,0.7133505940437317,293.2029113769531,297.1499938964844,293.1499938964844,0.0554841719567775,-7406.75830078125,304.1542663574219,0.5058069825172424,0.1001143157482147,0.4764517843723297,291.29010009765625,291.1499938964844,255.2462615966797,254.3148803710937,279.16815185546875,293.3267822265625,291.28790283203125,1.0,0.5520203113555908,0.5102830529212952,0.5102830529212952,1.0,1.0,-2.705594778060913,1.0061097145080566,1.699484944343567,0.3902865946292877,0.0,0.0,0.7242631316184998,158.57879638671875,158.0,-71.62178039550781,-32901.30859375,1972.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8737487792969,314.8303527832031,278.1499938964844,0.0,18000.0,317.1499938964844,36577.2109375,36000.0,0.0,0.0,0.7975046634674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300745964050293,1.3007644414901731,-1.854620859376155e-05,0.0,0.0008093658834695,0.0,0.0,298.6202392578125,0.0,0.0,0.0,0.7603076100349426,4.0,0.0,1.0
551400,293.3505554199219,297.1499938964844,293.1499938964844,0.1961230039596557,-3921.600830078125,304.16973876953125,0.7213825583457947,0.273864209651947,0.2519603073596954,293.4493713378906,297.1499938964844,293.1499938964844,0.2915874123573303,-5649.17578125,304.1859130859375,0.798686146736145,0.3762601613998413,0.3625006377696991,293.2344970703125,297.1499938964844,293.1499938964844,0.5612439513206482,-6987.37890625,304.158447265625,0.9534277319908142,0.6398928761482239,0.4493289291858673,293.2006225585937,297.1499938964844,293.1499938964844,0.6893819570541382,-11097.3330078125,304.1635131835937,0.9990000128746032,0.7838584184646606,0.7133505940437317,293.2029113769531,297.1499938964844,293.1499938964844,0.0554841719567775,-7406.75830078125,304.1542663574219,0.5058069825172424,0.1001143157482147,0.4764517843723297,291.29010009765625,291.1499938964844,255.2462615966797,254.3148803710937,279.16815185546875,293.3267822265625,291.28790283203125,1.0,0.5520203113555908,0.5102830529212952,0.5102830529212952,1.0,1.0,-2.705594778060913,1.0061097145080566,1.699484944343567,0.3902865946292877,0.0,0.0,0.7242631316184998,158.57879638671875,158.0,-71.62178039550781,-32901.30859375,1972.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8737487792969,314.8303527832031,278.1499938964844,0.0,18000.0,317.1499938964844,36577.2109375,36000.0,0.0,0.0,0.7975046634674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300745964050293,1.3007644414901731,-1.854620859376155e-05,0.0,0.0008093658834695,0.0,0.0,298.6202392578125,0.0,0.0,0.0,0.7603076100349426,4.0,0.0,1.0
551460,293.3479309082031,297.1499938964844,293.1499938964844,0.1930686831474304,-3874.120361328125,304.16827392578125,0.7161628603935242,0.2693178057670593,0.2479494363069534,293.45098876953125,297.1499938964844,293.1499938964844,0.2854126691818237,-5555.90380859375,304.18426513671875,0.7912417650222778,0.3683495223522186,0.3551467061042785,293.23492431640625,297.1499938964844,293.1499938964844,0.5614113807678223,-6990.57470703125,304.1553955078125,0.9499205946922302,0.6376649737358093,0.4478532969951629,293.2102355957031,297.1499938964844,293.1499938964844,0.6967871189117432,-11202.9619140625,304.146728515625,0.9990000128746032,0.7806448340415955,0.7182102203369141,293.2015991210937,297.1499938964844,293.1499938964844,0.0549673624336719,-7366.62353515625,304.1537170410156,0.5028284192085266,0.0990388393402099,0.4720058143138885,291.2386779785156,291.1499938964844,255.3240509033203,254.38462829589844,279.1674194335937,293.326416015625,291.236572265625,1.0,0.551118791103363,0.5119857788085938,0.5119857788085938,1.0,1.0,-2.690659523010254,1.0026414394378662,1.6880180835723877,0.3900054395198822,0.0,0.0,0.715878427028656,159.9048309326172,161.0,-70.6231460571289,-32585.384765625,1955.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9949645996094,314.83544921875,278.1499938964844,0.0,18000.0,317.1499938964844,36343.76953125,36000.0,0.0,0.0,0.7811094522476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642055749893188,1.2642234563827517,-1.792427610780578e-05,0.0,0.0007927267579361,0.0,0.0,278.8000183105469,0.0,0.0,0.0,0.7442134022712708,4.0,0.0,1.0
551520,293.3479309082031,297.1499938964844,293.1499938964844,0.1930686831474304,-3874.120361328125,304.16827392578125,0.7161628603935242,0.2693178057670593,0.2479494363069534,293.45098876953125,297.1499938964844,293.1499938964844,0.2854126691818237,-5555.90380859375,304.18426513671875,0.7912417650222778,0.3683495223522186,0.3551467061042785,293.23492431640625,297.1499938964844,293.1499938964844,0.5614113807678223,-6990.57470703125,304.1553955078125,0.9499205946922302,0.6376649737358093,0.4478532969951629,293.2102355957031,297.1499938964844,293.1499938964844,0.6967871189117432,-11202.9619140625,304.146728515625,0.9990000128746032,0.7806448340415955,0.7182102203369141,293.2015991210937,297.1499938964844,293.1499938964844,0.0549673624336719,-7366.62353515625,304.1537170410156,0.5028284192085266,0.0990388393402099,0.4720058143138885,291.2386779785156,291.1499938964844,255.3240509033203,254.38462829589844,279.1674194335937,293.326416015625,291.236572265625,1.0,0.551118791103363,0.5119857788085938,0.5119857788085938,1.0,1.0,-2.690659523010254,1.0026414394378662,1.6880180835723877,0.3900054395198822,0.0,0.0,0.715878427028656,159.9048309326172,161.0,-70.6231460571289,-32585.384765625,1955.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9949645996094,314.83544921875,278.1499938964844,0.0,18000.0,317.1499938964844,36343.76953125,36000.0,0.0,0.0,0.7811094522476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642055749893188,1.2642234563827517,-1.792427610780578e-05,0.0,0.0007927267579361,0.0,0.0,278.8000183105469,0.0,0.0,0.0,0.7442134022712708,4.0,0.0,1.0
551580,293.3453063964844,297.1499938964844,293.1499938964844,0.1899030208587646,-3824.332275390625,304.16748046875,0.710362434387207,0.2648334503173828,0.2440115511417389,293.4525756835937,297.1499938964844,293.1499938964844,0.2789646089076996,-5457.39794921875,304.18359375,0.7832942605018616,0.360402911901474,0.3477764129638672,293.2355041503906,297.1499938964844,293.1499938964844,0.5611320734024048,-6988.54833984375,304.1540832519531,0.945751965045929,0.6353964805603027,0.4463647007942199,293.22625732421875,297.1499938964844,293.1499938964844,0.705518364906311,-11322.353515625,304.13336181640625,0.9990000128746032,0.7758780121803284,0.7243345975875854,293.2005310058594,297.1499938964844,293.1499938964844,0.0543829388916492,-7320.08251953125,304.1534729003906,0.4995838701725006,0.097945436835289,0.4675627052783966,291.1979064941406,291.1499938964844,255.4013519287109,254.4539489746093,279.16705322265625,293.3271789550781,291.1961364746094,1.0,0.5507504343986511,0.5136695504188538,0.5136695504188538,1.0,1.0,-2.6773009300231934,0.999759554862976,1.6775413751602173,0.3899718523025512,0.0,0.0,0.7122949957847595,161.79165649414062,164.0,-59.763465881347656,-32330.95703125,1943.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9812927246094,314.78057861328125,278.1499938964844,0.0,18000.0,317.1499938964844,36165.64453125,36000.0,0.0,0.0,0.7658528089523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461742162704468,1.2461917400360107,-1.7609118003747426e-05,0.0,0.0007772432290948,0.0,0.0,269.2142333984375,0.0,0.0,0.0,0.7362584471702576,4.0,0.0,1.0
551640,293.3453063964844,297.1499938964844,293.1499938964844,0.1899030208587646,-3824.332275390625,304.16748046875,0.710362434387207,0.2648334503173828,0.2440115511417389,293.4525756835937,297.1499938964844,293.1499938964844,0.2789646089076996,-5457.39794921875,304.18359375,0.7832942605018616,0.360402911901474,0.3477764129638672,293.2355041503906,297.1499938964844,293.1499938964844,0.5611320734024048,-6988.54833984375,304.1540832519531,0.945751965045929,0.6353964805603027,0.4463647007942199,293.22625732421875,297.1499938964844,293.1499938964844,0.705518364906311,-11322.353515625,304.13336181640625,0.9990000128746032,0.7758780121803284,0.7243345975875854,293.2005310058594,297.1499938964844,293.1499938964844,0.0543829388916492,-7320.08251953125,304.1534729003906,0.4995838701725006,0.097945436835289,0.4675627052783966,291.1979064941406,291.1499938964844,255.4013519287109,254.4539489746093,279.16705322265625,293.3271789550781,291.1961364746094,1.0,0.5507504343986511,0.5136695504188538,0.5136695504188538,1.0,1.0,-2.6773009300231934,0.999759554862976,1.6775413751602173,0.3899718523025512,0.0,0.0,0.7122949957847595,161.79165649414062,164.0,-59.763465881347656,-32330.95703125,1943.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9812927246094,314.78057861328125,278.1499938964844,0.0,18000.0,317.1499938964844,36165.64453125,36000.0,0.0,0.0,0.7658528089523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461742162704468,1.2461917400360107,-1.7609118003747426e-05,0.0,0.0007772432290948,0.0,0.0,269.2142333984375,0.0,0.0,0.0,0.7362584471702576,4.0,0.0,1.0
