time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551700,293.343994140625,297.1499938964844,293.1499938964844,0.1882995665073394,-3798.955078125,304.1672058105469,0.7072405815124512,0.2626162469387054,0.2420693486928939,293.4533386230469,297.1499938964844,293.1499938964844,0.2756690382957458,-5406.7216796875,304.1834716796875,0.7792034149169922,0.3564181625843048,0.3440846502780914,293.23583984375,297.1499938964844,293.1499938964844,0.5608661770820618,-6986.1123046875,304.1538391113281,0.9434889554977416,0.6342479586601257,0.4456137418746948,293.2361145019531,297.1499938964844,293.1499938964844,0.7102615833282471,-11385.8046875,304.1277770996094,0.9990000128746032,0.7729817628860474,0.7277194857597351,293.2001037597656,297.1499938964844,293.1499938964844,0.0540722124278545,-7295.09619140625,304.15338134765625,0.4978996813297272,0.0973911508917808,0.4653380215167999,291.18023681640625,291.1499938964844,255.43983459472656,254.48846435546875,279.1669921875,293.3281555175781,291.1786499023437,1.0,0.5507074594497681,0.5145143270492554,0.5145143270492554,1.0,1.0,-2.671020984649658,0.9984753727912904,1.6725456714630127,0.3900270462036133,0.0,0.0,0.7120575308799744,162.88633728027344,164.0,-54.49138259887695,-32215.87109375,1938.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9258117675781,314.7286376953125,278.1499938964844,0.0,18000.0,316.6700134277344,36090.57421875,36000.0,0.0,0.0,0.7539971470832825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425233125686646,1.2425408363342283,-1.7536965970066376e-05,0.0,0.0007652112399227,0.0,0.0,267.2027587890625,0.0,0.0,0.0,0.7346503734588623,4.0,0.0,1.0
551760,293.3426513671875,297.1499938964844,293.1499938964844,0.1867387592792511,-3774.24365234375,304.1669006347656,0.7038597464561462,0.2604221105575561,0.2401550561189651,293.4540710449219,297.1499938964844,293.1499938964844,0.2724047601222992,-5356.4296875,304.1833190917969,0.7748643159866333,0.3524331152439117,0.3403996527194977,293.23614501953125,297.1499938964844,293.1499938964844,0.5606572031974792,-6984.2685546875,304.15350341796875,0.9408571124076844,0.6330984234809875,0.444867193698883,293.2464294433594,297.1499938964844,293.1499938964844,0.7141574621200562,-11436.3447265625,304.12481689453125,0.9990000128746032,0.7698633074760437,0.7300541400909424,293.19970703125,297.1499938964844,293.1499938964844,0.0537727773189544,-7271.16455078125,304.1533203125,0.4960611760616302,0.0968357697129249,0.463147908449173,291.16168212890625,291.1499938964844,255.47817993164065,254.5228576660156,279.1673278808594,293.3294982910156,291.1598205566406,1.0,0.5506758689880371,0.5154016017913818,0.5154016017913818,1.0,1.0,-2.663580656051636,0.9967389702796936,1.6668416261672974,0.3899656236171722,0.0,0.0,0.7131112813949585,164.2429962158203,167.0,-54.03430938720703,-32072.9296875,1933.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8057861328125,314.6341247558594,278.1499938964844,0.0,18000.0,316.6700134277344,36015.61328125,36000.0,0.0,0.0,0.746799647808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242257595062256,1.2422751188278198,-1.7516005755169317e-05,0.0,0.000757906702347,0.0,0.0,266.8798217773437,0.0,0.0,0.0,0.7345557808876038,4.0,0.0,1.0
551820,293.33990478515625,297.1499938964844,293.1499938964844,0.1834718734025955,-3721.95458984375,304.166748046875,0.6960280537605286,0.2561019957065582,0.2364499568939209,293.4553527832031,297.1499938964844,293.1499938964844,0.2655668556690216,-5250.1044921875,304.18365478515625,0.7651090621948242,0.3444694578647613,0.3330985009670257,293.2367553710937,297.1499938964844,293.1499938964844,0.5595524311065674,-6973.1962890625,304.1542358398437,0.9338974356651306,0.6307945847511292,0.4434216618537903,293.2594299316406,297.1499938964844,293.1499938964844,0.712196946144104,-11401.8974609375,304.1365966796875,0.9941783547401428,0.7647573947906494,0.7260160446166992,293.1988830566406,297.1499938964844,293.1499938964844,0.0531406104564666,-7219.51806640625,304.1532592773437,0.4917194247245788,0.0957444906234741,0.459118902683258,291.1402282714844,291.1499938964844,255.5545349121093,254.59133911132807,279.1691589355469,293.3316650390625,291.1393127441406,1.0,0.5501563549041748,0.517417311668396,0.517417311668396,1.0,1.0,-2.638932466506958,0.9894774556159972,1.649454951286316,0.3881499171257019,0.0,0.0,0.7161113619804382,168.051025390625,170.0,-34.299156188964844,-31746.6484375,1913.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4997863769531,314.42730712890625,278.1499938964844,0.0,18000.0,316.6700134277344,35922.83203125,36000.0,0.0,0.0,0.733909010887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2497944831848145,1.249812126159668,-1.7609077985980548e-05,0.0,0.0007448243559338,0.0,0.0,270.4061584472656,0.0,0.0,0.0,0.7377638220787048,4.0,0.0,1.0
551880,293.33990478515625,297.1499938964844,293.1499938964844,0.1834718734025955,-3721.95458984375,304.166748046875,0.6960280537605286,0.2561019957065582,0.2364499568939209,293.4553527832031,297.1499938964844,293.1499938964844,0.2655668556690216,-5250.1044921875,304.18365478515625,0.7651090621948242,0.3444694578647613,0.3330985009670257,293.2367553710937,297.1499938964844,293.1499938964844,0.5595524311065674,-6973.1962890625,304.1542358398437,0.9338974356651306,0.6307945847511292,0.4434216618537903,293.2594299316406,297.1499938964844,293.1499938964844,0.712196946144104,-11401.8974609375,304.1365966796875,0.9941783547401428,0.7647573947906494,0.7260160446166992,293.1988830566406,297.1499938964844,293.1499938964844,0.0531406104564666,-7219.51806640625,304.1532592773437,0.4917194247245788,0.0957444906234741,0.459118902683258,291.1402282714844,291.1499938964844,255.5545349121093,254.59133911132807,279.1691589355469,293.3316650390625,291.1393127441406,1.0,0.5501563549041748,0.517417311668396,0.517417311668396,1.0,1.0,-2.638932466506958,0.9894774556159972,1.649454951286316,0.3881499171257019,0.0,0.0,0.7161113619804382,168.051025390625,170.0,-34.299156188964844,-31746.6484375,1913.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4997863769531,314.42730712890625,278.1499938964844,0.0,18000.0,316.6700134277344,35922.83203125,36000.0,0.0,0.0,0.733909010887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2497944831848145,1.249812126159668,-1.7609077985980548e-05,0.0,0.0007448243559338,0.0,0.0,270.4061584472656,0.0,0.0,0.0,0.7377638220787048,4.0,0.0,1.0
551940,293.3372497558594,297.1499938964844,293.1499938964844,0.1801523566246032,-3668.4931640625,304.16668701171875,0.6886997818946838,0.2518250942230224,0.2327668964862823,293.45672607421875,297.1499938964844,293.1499938964844,0.2585730850696563,-5140.58935546875,304.18408203125,0.7559992671012878,0.3364581763744354,0.3257372081279754,293.2375793457031,297.1499938964844,293.1499938964844,0.5581108331680298,-6958.71533203125,304.1552429199219,0.92759108543396,0.6284286379814148,0.4419204890727997,293.2640991210937,297.1499938964844,293.1499938964844,0.7099674344062805,-11367.4306640625,304.1446533203125,0.9892888069152832,0.7610267400741577,0.7224830985069275,293.1981811523437,297.1499938964844,293.1499938964844,0.052457507699728,-7163.40185546875,304.1533203125,0.4876805245876312,0.0946497321128845,0.4549858868122101,291.1239929199219,291.1499938964844,255.63040161132807,254.6593780517578,279.1698608398437,293.3323059082031,291.1232604980469,1.0,0.549450695514679,0.5194438099861145,0.5194438099861145,1.0,1.0,-2.614638328552246,0.9823219776153564,1.6323163509368896,0.3862862586975097,0.0,0.0,0.7207241654396057,171.41610717773438,173.0,-25.171775817871094,-31422.625,1891.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1460266113281,314.1922912597656,278.1499938964844,0.0,18000.0,316.19000244140625,35862.765625,36000.0,0.0,0.0,0.7180283665657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261766791343689,1.261784553527832,-1.777808938641101e-05,0.0,0.0007287075277417,0.0,0.0,276.3078308105469,0.0,0.0,0.0,0.743046224117279,4.0,0.0,1.0
552000,293.3372497558594,297.1499938964844,293.1499938964844,0.1801523566246032,-3668.4931640625,304.16668701171875,0.6886997818946838,0.2518250942230224,0.2327668964862823,293.45672607421875,297.1499938964844,293.1499938964844,0.2585730850696563,-5140.58935546875,304.18408203125,0.7559992671012878,0.3364581763744354,0.3257372081279754,293.2375793457031,297.1499938964844,293.1499938964844,0.5581108331680298,-6958.71533203125,304.1552429199219,0.92759108543396,0.6284286379814148,0.4419204890727997,293.2640991210937,297.1499938964844,293.1499938964844,0.7099674344062805,-11367.4306640625,304.1446533203125,0.9892888069152832,0.7610267400741577,0.7224830985069275,293.1981811523437,297.1499938964844,293.1499938964844,0.052457507699728,-7163.40185546875,304.1533203125,0.4876805245876312,0.0946497321128845,0.4549858868122101,291.1239929199219,291.1499938964844,255.63040161132807,254.6593780517578,279.1698608398437,293.3323059082031,291.1232604980469,1.0,0.549450695514679,0.5194438099861145,0.5194438099861145,1.0,1.0,-2.614638328552246,0.9823219776153564,1.6323163509368896,0.3862862586975097,0.0,0.0,0.7207241654396057,171.41610717773438,173.0,-25.171775817871094,-31422.625,1891.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1460266113281,314.1922912597656,278.1499938964844,0.0,18000.0,316.19000244140625,35862.765625,36000.0,0.0,0.0,0.7180283665657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261766791343689,1.261784553527832,-1.777808938641101e-05,0.0,0.0007287075277417,0.0,0.0,276.3078308105469,0.0,0.0,0.0,0.743046224117279,4.0,0.0,1.0
552060,293.33453369140625,297.1499938964844,293.1499938964844,0.176953449845314,-3616.88671875,304.1664428710937,0.6817643046379089,0.2476347833871841,0.2291425764560699,293.4579467773437,297.1499938964844,293.1499938964844,0.25165656208992,-5031.7919921875,304.1842346191406,0.7473717331886292,0.3284399509429931,0.3183480501174927,293.23834228515625,297.1499938964844,293.1499938964844,0.5567905902862549,-6945.69189453125,304.1556701660156,0.921768844127655,0.626054584980011,0.4403972625732422,293.26617431640625,297.1499938964844,293.1499938964844,0.7082265019416809,-11341.8212890625,304.1492919921875,0.984687864780426,0.7577176690101624,0.7194878458976746,293.1973876953125,297.1499938964844,293.1499938964844,0.0518036596477031,-7110.13818359375,304.1532897949219,0.4838144183158874,0.0935846045613288,0.4509060680866241,291.1038513183594,291.1499938964844,255.705795288086,254.7269744873047,279.17010498046875,293.332275390625,291.1029663085937,1.0,0.5486988425254822,0.5214710831642151,0.5214710831642151,1.0,1.0,-2.591072559356689,0.9754011631011964,1.6156715154647827,0.3845033943653106,0.0,0.0,0.7281714677810669,174.52777099609375,176.0,-27.03482437133789,-31082.025390625,1870.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.69189453125,313.8910827636719,278.1499938964844,0.0,18000.0,316.19000244140625,35773.2890625,36000.0,0.0,0.0,0.7076447606086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811161279678345,1.2811342477798462,-1.805664032872301e-05,0.0,0.000718169438187,0.0,0.0,286.0697326660156,0.0,0.0,0.0,0.7516263127326965,4.0,0.0,1.0
552120,293.33453369140625,297.1499938964844,293.1499938964844,0.176953449845314,-3616.88671875,304.1664428710937,0.6817643046379089,0.2476347833871841,0.2291425764560699,293.4579467773437,297.1499938964844,293.1499938964844,0.25165656208992,-5031.7919921875,304.1842346191406,0.7473717331886292,0.3284399509429931,0.3183480501174927,293.23834228515625,297.1499938964844,293.1499938964844,0.5567905902862549,-6945.69189453125,304.1556701660156,0.921768844127655,0.626054584980011,0.4403972625732422,293.26617431640625,297.1499938964844,293.1499938964844,0.7082265019416809,-11341.8212890625,304.1492919921875,0.984687864780426,0.7577176690101624,0.7194878458976746,293.1973876953125,297.1499938964844,293.1499938964844,0.0518036596477031,-7110.13818359375,304.1532897949219,0.4838144183158874,0.0935846045613288,0.4509060680866241,291.1038513183594,291.1499938964844,255.705795288086,254.7269744873047,279.17010498046875,293.332275390625,291.1029663085937,1.0,0.5486988425254822,0.5214710831642151,0.5214710831642151,1.0,1.0,-2.591072559356689,0.9754011631011964,1.6156715154647827,0.3845033943653106,0.0,0.0,0.7281714677810669,174.52777099609375,176.0,-27.03482437133789,-31082.025390625,1870.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.69189453125,313.8910827636719,278.1499938964844,0.0,18000.0,316.19000244140625,35773.2890625,36000.0,0.0,0.0,0.7076447606086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811161279678345,1.2811342477798462,-1.805664032872301e-05,0.0,0.000718169438187,0.0,0.0,286.0697326660156,0.0,0.0,0.0,0.7516263127326965,4.0,0.0,1.0
552180,293.3316650390625,297.1499938964844,293.1499938964844,0.1737299114465713,-3564.5224609375,304.1663513183594,0.6751288175582886,0.243540421128273,0.2255983054637909,293.458984375,297.1499938964844,293.1499938964844,0.2446104139089584,-4920.07958984375,304.1845703125,0.7390795946121216,0.320429265499115,0.3109576404094696,293.239013671875,297.1499938964844,293.1499938964844,0.55512934923172,-6929.12109375,304.15655517578125,0.9162917137145996,0.6236811280250549,0.4388715326786041,293.2673034667969,297.1499938964844,293.1499938964844,0.7060816884040833,-11311.9345703125,304.153076171875,0.9801445603370668,0.7545397281646729,0.7166567444801331,293.1965637207031,297.1499938964844,293.1499938964844,0.0511304065585136,-7054.93505859375,304.1533203125,0.4799852073192596,0.0925524532794952,0.4469508826732635,291.0904235839844,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3319396972656,291.0898132324219,1.0,0.5479511618614197,0.5235041379928589,0.5235041379928589,1.0,1.0,-2.567946195602417,0.9686022400856018,1.5993441343307495,0.3827508091926574,0.0,0.0,0.737069845199585,177.5272979736328,179.0,-20.29724502563477,-30780.1953125,1849.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2239074707031,313.5946044921875,278.1499938964844,0.0,18000.0,316.19000244140625,35715.1875,36000.0,0.0,0.0,0.6992608308792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3073451519012451,1.3073636293411257,-1.8455777535564263e-05,0.0,0.0007096608169376,0.0,0.0,299.88104248046875,0.0,0.0,0.0,0.7632381319999695,4.0,0.0,1.0
552240,293.3316650390625,297.1499938964844,293.1499938964844,0.1737299114465713,-3564.5224609375,304.1663513183594,0.6751288175582886,0.243540421128273,0.2255983054637909,293.458984375,297.1499938964844,293.1499938964844,0.2446104139089584,-4920.07958984375,304.1845703125,0.7390795946121216,0.320429265499115,0.3109576404094696,293.239013671875,297.1499938964844,293.1499938964844,0.55512934923172,-6929.12109375,304.15655517578125,0.9162917137145996,0.6236811280250549,0.4388715326786041,293.2673034667969,297.1499938964844,293.1499938964844,0.7060816884040833,-11311.9345703125,304.153076171875,0.9801445603370668,0.7545397281646729,0.7166567444801331,293.1965637207031,297.1499938964844,293.1499938964844,0.0511304065585136,-7054.93505859375,304.1533203125,0.4799852073192596,0.0925524532794952,0.4469508826732635,291.0904235839844,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3319396972656,291.0898132324219,1.0,0.5479511618614197,0.5235041379928589,0.5235041379928589,1.0,1.0,-2.567946195602417,0.9686022400856018,1.5993441343307495,0.3827508091926574,0.0,0.0,0.737069845199585,177.5272979736328,179.0,-20.29724502563477,-30780.1953125,1849.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2239074707031,313.5946044921875,278.1499938964844,0.0,18000.0,316.19000244140625,35715.1875,36000.0,0.0,0.0,0.6992608308792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3073451519012451,1.3073636293411257,-1.8455777535564263e-05,0.0,0.0007096608169376,0.0,0.0,299.88104248046875,0.0,0.0,0.0,0.7632381319999695,4.0,0.0,1.0
552300,293.3302001953125,297.1499938964844,293.1499938964844,0.1721202582120895,-3538.258544921875,304.1662902832031,0.6719104051589966,0.241529107093811,0.2238571792840957,293.4594116210937,297.1499938964844,293.1499938964844,0.2410570830106735,-4863.43310546875,304.18475341796875,0.7350214123725891,0.3164277970790863,0.3072642385959625,293.23931884765625,297.1499938964844,293.1499938964844,0.5541937947273254,-6919.77587890625,304.1570739746094,0.9136657118797302,0.6224926114082336,0.4381066262722015,293.2677307128906,297.1499938964844,293.1499938964844,0.704862117767334,-11295.380859375,304.1547241210937,0.9778650403022766,0.7529693841934204,0.7152630090713501,293.1961364746094,297.1499938964844,293.1499938964844,0.0507901310920715,-7026.955078125,304.1533508300781,0.4780474901199341,0.092047318816185,0.4450193047523498,291.085693359375,291.1499938964844,255.8180084228516,254.82752990722656,279.1703186035156,293.3316955566406,291.085205078125,1.0,0.54758620262146,0.5245240330696106,0.5245240330696106,1.0,1.0,-2.556501865386963,0.9652311205863952,1.5912708044052124,0.3818781673908233,0.0,0.0,0.7418445944786072,179.0064239501953,179.0,-16.70392608642578,-30636.5,1838.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9916381835937,313.4494934082031,278.1499938964844,0.0,18000.0,315.7099914550781,35696.66015625,36000.0,0.0,0.0,0.6909587979316711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217092752456665,1.321727991104126,-1.868091021606233e-05,0.0,0.0007012353162281,0.0,0.0,307.6864318847656,0.0,0.0,0.0,0.7696393728256226,4.0,0.0,1.0
552360,293.3287048339844,297.1499938964844,293.1499938964844,0.1705645024776458,-3512.8857421875,304.1661682128906,0.6687549948692322,0.2395412176847458,0.2221361845731735,293.4598083496094,297.1499938964844,293.1499938964844,0.2375587671995163,-4807.5654296875,304.1847839355469,0.7309990525245667,0.3124296963214874,0.3035725951194763,293.2396240234375,297.1499938964844,293.1499938964844,0.5533513426780701,-6911.47900390625,304.15728759765625,0.9111146926879884,0.621304452419281,0.4373407959938049,293.2680969238281,297.1499938964844,293.1499938964844,0.7037439942359924,-11280.4833984375,304.1558837890625,0.9755743145942688,0.7514074444770813,0.7138768434524536,293.1957092285156,297.1499938964844,293.1499938964844,0.0504671446979045,-7000.6005859375,304.1533203125,0.4760762751102447,0.0915485471487045,0.4431151747703552,291.0789489746094,291.1499938964844,255.85516357421875,254.8608245849609,279.1703796386719,293.3314208984375,291.07794189453125,1.0,0.5472292304039001,0.5255463719367981,0.5255463719367981,1.0,1.0,-2.5451247692108154,0.961874544620514,1.5832504034042358,0.3810059726238251,0.0,0.0,0.7472166419029236,180.47756958007807,182.0,-19.44031143188477,-30470.56640625,1828.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7276306152344,313.2777404785156,278.1499938964844,0.0,18000.0,315.7099914550781,35675.09765625,36000.0,0.0,0.0,0.6872991919517517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336843490600586,1.3368624448776243,-1.8920361981145103e-05,0.0,0.0006975213182158,0.0,0.0,316.06524658203125,0.0,0.0,0.0,0.7764428853988647,4.0,0.0,1.0
552420,293.3256225585937,297.1499938964844,293.1499938964844,0.167494386434555,-3462.626220703125,304.1658935546875,0.6626373529434204,0.2356380820274353,0.2187580019235611,293.4604797363281,297.1499938964844,293.1499938964844,0.230560302734375,-4695.19482421875,304.18487548828125,0.7229737043380737,0.304446280002594,0.2961987853050232,293.2401123046875,297.1499938964844,293.1499938964844,0.5515871644020081,-6894.05419921875,304.1578369140625,0.9062570333480836,0.6189354062080383,0.4358128607273102,293.26861572265625,297.1499938964844,293.1499938964844,0.7013776898384094,-11249.3056640625,304.15789794921875,0.9709616303443908,0.7483107447624207,0.7111299633979797,293.19482421875,297.1499938964844,293.1499938964844,0.0498248264193534,-6948.1572265625,304.1532897949219,0.4719859957695007,0.0905694216489791,0.4393857717514038,291.06640625,291.1499938964844,255.9291381835937,254.92706298828125,279.17047119140625,293.3307800292969,291.06597900390625,1.0,0.5465444326400757,0.5275978446006775,0.5275978446006775,1.0,1.0,-2.5225892066955566,0.9552114009857178,1.567377686500549,0.3792654573917389,0.0,0.0,0.7593446969985962,183.40269470214844,185.0,-15.809115409851074,-30182.064453125,1808.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.21728515625,312.9591064453125,278.1499938964844,0.0,18000.0,315.7099914550781,35611.2734375,36000.0,0.0,0.0,0.6813680529594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724768161773682,1.3724963665008545,-1.9492179490043785e-05,0.0,0.0006915019475854,0.0,0.0,336.4174194335937,0.0,0.0,0.0,0.7924563884735107,4.0,0.0,1.0
552480,293.3256225585937,297.1499938964844,293.1499938964844,0.167494386434555,-3462.626220703125,304.1658935546875,0.6626373529434204,0.2356380820274353,0.2187580019235611,293.4604797363281,297.1499938964844,293.1499938964844,0.230560302734375,-4695.19482421875,304.18487548828125,0.7229737043380737,0.304446280002594,0.2961987853050232,293.2401123046875,297.1499938964844,293.1499938964844,0.5515871644020081,-6894.05419921875,304.1578369140625,0.9062570333480836,0.6189354062080383,0.4358128607273102,293.26861572265625,297.1499938964844,293.1499938964844,0.7013776898384094,-11249.3056640625,304.15789794921875,0.9709616303443908,0.7483107447624207,0.7111299633979797,293.19482421875,297.1499938964844,293.1499938964844,0.0498248264193534,-6948.1572265625,304.1532897949219,0.4719859957695007,0.0905694216489791,0.4393857717514038,291.06640625,291.1499938964844,255.9291381835937,254.92706298828125,279.17047119140625,293.3307800292969,291.06597900390625,1.0,0.5465444326400757,0.5275978446006775,0.5275978446006775,1.0,1.0,-2.5225892066955566,0.9552114009857178,1.567377686500549,0.3792654573917389,0.0,0.0,0.7593446969985962,183.40269470214844,185.0,-15.809115409851074,-30182.064453125,1808.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.21728515625,312.9591064453125,278.1499938964844,0.0,18000.0,315.7099914550781,35611.2734375,36000.0,0.0,0.0,0.6813680529594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724768161773682,1.3724963665008545,-1.9492179490043785e-05,0.0,0.0006915019475854,0.0,0.0,336.4174194335937,0.0,0.0,0.0,0.7924563884735107,4.0,0.0,1.0
552540,293.32244873046875,297.1499938964844,293.1499938964844,0.1643979400396347,-3411.568115234375,304.165771484375,0.6567721366882324,0.2318300604820251,0.2154639512300491,293.4609680175781,297.1499938964844,293.1499938964844,0.2234526127576828,-4580.099609375,304.1850891113281,0.7147468328475952,0.2964799404144287,0.2888384759426117,293.24053955078125,297.1499938964844,293.1499938964844,0.5494357347488403,-6872.62158203125,304.1588134765625,0.9017347693443298,0.6165620684623718,0.434283047914505,293.2690124511719,297.1499938964844,293.1499938964844,0.6984947323799133,-11211.6259765625,304.1600646972656,0.9662964344024658,0.7452264428138733,0.7083983421325684,293.1939392089844,297.1499938964844,293.1499938964844,0.0491545796394348,-6893.01513671875,304.1533203125,0.467611014842987,0.0896127000451088,0.4357549846172333,291.0619506835937,291.1499938964844,256.0026550292969,254.99282836914065,279.1705627441406,293.3300476074219,291.0617980957031,1.0,0.5459012985229492,0.5296603441238403,0.5296603441238403,1.0,1.0,-2.500305414199829,0.948602020740509,1.5517034530639648,0.3775261044502258,0.0,0.0,0.7714506983757019,186.3185272216797,188.0,-8.007685661315918,-29916.572265625,1788.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74542236328125,312.66998291015625,278.1499938964844,0.0,18000.0,315.2300109863281,35600.01171875,36000.0,0.0,0.0,0.6722283959388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4093425273895264,1.4093626737594604,-2.0112387574044988e-05,0.0,0.0006822263821959,0.0,0.0,358.627685546875,0.0,0.0,0.0,0.8091385364532471,4.0,0.0,1.0
552600,293.32244873046875,297.1499938964844,293.1499938964844,0.1643979400396347,-3411.568115234375,304.165771484375,0.6567721366882324,0.2318300604820251,0.2154639512300491,293.4609680175781,297.1499938964844,293.1499938964844,0.2234526127576828,-4580.099609375,304.1850891113281,0.7147468328475952,0.2964799404144287,0.2888384759426117,293.24053955078125,297.1499938964844,293.1499938964844,0.5494357347488403,-6872.62158203125,304.1588134765625,0.9017347693443298,0.6165620684623718,0.434283047914505,293.2690124511719,297.1499938964844,293.1499938964844,0.6984947323799133,-11211.6259765625,304.1600646972656,0.9662964344024658,0.7452264428138733,0.7083983421325684,293.1939392089844,297.1499938964844,293.1499938964844,0.0491545796394348,-6893.01513671875,304.1533203125,0.467611014842987,0.0896127000451088,0.4357549846172333,291.0619506835937,291.1499938964844,256.0026550292969,254.99282836914065,279.1705627441406,293.3300476074219,291.0617980957031,1.0,0.5459012985229492,0.5296603441238403,0.5296603441238403,1.0,1.0,-2.500305414199829,0.948602020740509,1.5517034530639648,0.3775261044502258,0.0,0.0,0.7714506983757019,186.3185272216797,188.0,-8.007685661315918,-29916.572265625,1788.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74542236328125,312.66998291015625,278.1499938964844,0.0,18000.0,315.2300109863281,35600.01171875,36000.0,0.0,0.0,0.6722283959388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4093425273895264,1.4093626737594604,-2.0112387574044988e-05,0.0,0.0006822263821959,0.0,0.0,358.627685546875,0.0,0.0,0.0,0.8091385364532471,4.0,0.0,1.0
552660,293.3192138671875,297.1499938964844,293.1499938964844,0.161444678902626,-3362.78369140625,304.1654357910156,0.6511584520339966,0.2281178683042526,0.2122540324926376,293.4613037109375,297.1499938964844,293.1499938964844,0.2164741605520248,-4466.44677734375,304.1850280761719,0.7059502005577087,0.2885350584983825,0.2814948558807373,293.2409362792969,297.1499938964844,293.1499938964844,0.5474336743354797,-6852.93017578125,304.1592102050781,0.8973900079727173,0.6141918301582336,0.4327521026134491,293.2692565917969,297.1499938964844,293.1499938964844,0.6957664489746094,-11176.6416015625,304.1612243652344,0.9615852236747742,0.7421595454216003,0.7056782841682434,293.19305419921875,297.1499938964844,293.1499938964844,0.0485212542116642,-6841.30712890625,304.1532592773437,0.4628447890281677,0.0886765569448471,0.4322139918804168,291.0537109375,291.1499938964844,256.07568359375,255.05813598632807,279.1706848144531,293.3292236328125,291.0533447265625,1.0,0.5453010201454163,0.5317341685295105,0.5317341685295105,1.0,1.0,-2.478264093399048,0.9420436024665833,1.536220669746399,0.3757863342761993,0.0,0.0,0.7847698330879211,189.230209350586,191.0,-10.599475860595703,-29626.4296875,1769.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2514953613281,312.3575744628906,278.1499938964844,0.0,18000.0,315.2300109863281,35570.81640625,36000.0,0.0,0.0,0.668110728263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4474623203277588,1.4474831819534302,-2.0767085516126823e-05,0.0,0.0006780474795959,0.0,0.0,382.6442565917969,0.0,0.0,0.0,0.8265658617019653,4.0,0.0,1.0
552720,293.3192138671875,297.1499938964844,293.1499938964844,0.161444678902626,-3362.78369140625,304.1654357910156,0.6511584520339966,0.2281178683042526,0.2122540324926376,293.4613037109375,297.1499938964844,293.1499938964844,0.2164741605520248,-4466.44677734375,304.1850280761719,0.7059502005577087,0.2885350584983825,0.2814948558807373,293.2409362792969,297.1499938964844,293.1499938964844,0.5474336743354797,-6852.93017578125,304.1592102050781,0.8973900079727173,0.6141918301582336,0.4327521026134491,293.2692565917969,297.1499938964844,293.1499938964844,0.6957664489746094,-11176.6416015625,304.1612243652344,0.9615852236747742,0.7421595454216003,0.7056782841682434,293.19305419921875,297.1499938964844,293.1499938964844,0.0485212542116642,-6841.30712890625,304.1532592773437,0.4628447890281677,0.0886765569448471,0.4322139918804168,291.0537109375,291.1499938964844,256.07568359375,255.05813598632807,279.1706848144531,293.3292236328125,291.0533447265625,1.0,0.5453010201454163,0.5317341685295105,0.5317341685295105,1.0,1.0,-2.478264093399048,0.9420436024665833,1.536220669746399,0.3757863342761993,0.0,0.0,0.7847698330879211,189.230209350586,191.0,-10.599475860595703,-29626.4296875,1769.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2514953613281,312.3575744628906,278.1499938964844,0.0,18000.0,315.2300109863281,35570.81640625,36000.0,0.0,0.0,0.668110728263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4474623203277588,1.4474831819534302,-2.0767085516126823e-05,0.0,0.0006780474795959,0.0,0.0,382.6442565917969,0.0,0.0,0.0,0.8265658617019653,4.0,0.0,1.0
552780,293.31591796875,297.1499938964844,293.1499938964844,0.158482626080513,-3313.5029296875,304.16522216796875,0.6457939743995667,0.2245024740695953,0.2091302722692489,293.46148681640625,297.1499938964844,293.1499938964844,0.2094248235225677,-4350.62255859375,304.1850891113281,0.6968652009963989,0.2806144058704376,0.2741719186306,293.2412414550781,297.1499938964844,293.1499938964844,0.5450970530509949,-6829.72021484375,304.1600341796875,0.8931482434272766,0.6118249893188477,0.4312248826026916,293.2694091796875,297.1499938964844,293.1499938964844,0.6926073431968689,-11136.021484375,304.1627502441406,0.9568436741828918,0.7391089797019958,0.7029762864112854,293.19219970703125,297.1499938964844,293.1499938964844,0.0478630885481834,-6787.18701171875,304.1532592773437,0.4579678475856781,0.0877604931592941,0.4287607073783874,291.0524597167969,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3283386230469,291.052490234375,1.0,0.5447453856468201,0.5338190793991089,0.5338190793991089,1.0,1.0,-2.456483125686645,0.9355441331863404,1.5209389925003052,0.3740506470203399,0.0,0.0,0.7979382276535034,192.1395721435547,194.0,-3.0504496097564697,-29376.19921875,1751.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81671142578125,312.0928649902344,278.1499938964844,0.0,18000.0,315.2300109863281,35571.7109375,36000.0,0.0,0.0,0.6652707457542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4868533611297607,1.4868749380111694,-2.146918086509686e-05,0.0,0.0006751652690581,0.0,0.0,408.7634887695313,0.0,0.0,0.0,0.8445977568626404,4.0,0.0,1.0
552840,293.31591796875,297.1499938964844,293.1499938964844,0.158482626080513,-3313.5029296875,304.16522216796875,0.6457939743995667,0.2245024740695953,0.2091302722692489,293.46148681640625,297.1499938964844,293.1499938964844,0.2094248235225677,-4350.62255859375,304.1850891113281,0.6968652009963989,0.2806144058704376,0.2741719186306,293.2412414550781,297.1499938964844,293.1499938964844,0.5450970530509949,-6829.72021484375,304.1600341796875,0.8931482434272766,0.6118249893188477,0.4312248826026916,293.2694091796875,297.1499938964844,293.1499938964844,0.6926073431968689,-11136.021484375,304.1627502441406,0.9568436741828918,0.7391089797019958,0.7029762864112854,293.19219970703125,297.1499938964844,293.1499938964844,0.0478630885481834,-6787.18701171875,304.1532592773437,0.4579678475856781,0.0877604931592941,0.4287607073783874,291.0524597167969,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3283386230469,291.052490234375,1.0,0.5447453856468201,0.5338190793991089,0.5338190793991089,1.0,1.0,-2.456483125686645,0.9355441331863404,1.5209389925003052,0.3740506470203399,0.0,0.0,0.7979382276535034,192.1395721435547,194.0,-3.0504496097564697,-29376.19921875,1751.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81671142578125,312.0928649902344,278.1499938964844,0.0,18000.0,315.2300109863281,35571.7109375,36000.0,0.0,0.0,0.6652707457542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4868533611297607,1.4868749380111694,-2.146918086509686e-05,0.0,0.0006751652690581,0.0,0.0,408.7634887695313,0.0,0.0,0.0,0.8445977568626404,4.0,0.0,1.0
552900,293.3142395019531,297.1499938964844,293.1499938964844,0.157000258564949,-3288.714599609375,304.1651611328125,0.6432002782821655,0.2227306813001632,0.2076003849506378,293.46148681640625,297.1499938964844,293.1499938964844,0.2058788836002349,-4291.9775390625,304.1851501464844,0.6923048496246338,0.2766632437705993,0.2705183625221252,293.24139404296875,297.1499938964844,293.1499938964844,0.5437995195388794,-6816.78515625,304.1605529785156,0.8910620212554932,0.6106398701667786,0.4304600656032562,293.2694702148437,297.1499938964844,293.1499938964844,0.6908617615699768,-11113.578125,304.1636047363281,0.954461634159088,0.7375853061676025,0.7016270756721497,293.1917724609375,297.1499938964844,293.1499938964844,0.0475251972675323,-6759.27783203125,304.1532897949219,0.4556060135364532,0.0873096361756324,0.4270658791065216,291.0544738769531,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3278503417969,291.0546875,1.0,0.5444839596748352,0.534866213798523,0.534866213798523,1.0,1.0,-2.4456796646118164,0.9323130249977112,1.51336669921875,0.3731831014156341,0.0,0.0,0.8041102886199951,193.5951690673828,194.0,1.3572214841842651,-29259.013671875,1742.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62408447265625,311.97735595703125,278.1499938964844,0.0,18000.0,314.75,35586.83203125,36000.0,0.0,0.0,0.6594276428222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5054564476013184,1.5054782629013062,-2.1810630641994067e-05,0.0,0.0006692351889796,0.0,0.0,421.5817565917969,0.0,0.0,0.0,0.8531560301780701,4.0,0.0,1.0
552960,293.3125305175781,297.1499938964844,293.1499938964844,0.1555684506893158,-3264.777099609375,304.1650085449219,0.640661895275116,0.2209813743829727,0.2060908526182174,293.46148681640625,297.1499938964844,293.1499938964844,0.2023879438638687,-4234.09228515625,304.18511962890625,0.6877415180206299,0.2727174162864685,0.2668698132038116,293.24151611328125,297.1499938964844,293.1499938964844,0.5425887703895569,-6804.83154296875,304.16082763671875,0.8889987468719482,0.6094549298286438,0.4296946227550506,293.2695007324219,297.1499938964844,293.1499938964844,0.6892191767692566,-11092.69140625,304.1640930175781,0.952074408531189,0.7360642552375793,0.7002789378166199,293.1913452148437,297.1499938964844,293.1499938964844,0.0472024455666542,-6732.7880859375,304.1532897949219,0.4532946348190307,0.0868632271885871,0.425390750169754,291.0546569824219,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.05426025390625,1.0,0.5442329049110413,0.5359165668487549,0.5359165668487549,1.0,1.0,-2.4349310398101807,0.9290931820869446,1.5058379173278809,0.3723152577877044,0.0,0.0,0.8104096055030823,195.05137634277344,197.0,-0.9941723942756652,-29118.205078125,1733.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41162109375,311.8412170410156,278.1499938964844,0.0,18000.0,314.75,35600.55078125,36000.0,0.0,0.0,0.6580182313919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5232428312301636,1.52326500415802,-2.21408572542714e-05,0.0,0.000667804852128,0.0,0.0,434.1031799316406,0.0,0.0,0.0,0.861394464969635,4.0,0.0,1.0
553020,293.3095092773437,297.1499938964844,293.1499938964844,0.1527353674173355,-3217.246826171875,304.16473388671875,0.635693371295929,0.2174811363220214,0.2030952125787735,293.4618835449219,297.1499938964844,293.1499938964844,0.1954106092453003,-4117.68994140625,304.18505859375,0.6785770058631897,0.2647501528263092,0.2595350742340088,293.2418212890625,297.1499938964844,293.1499938964844,0.5401543378829956,-6780.79345703125,304.16131591796875,0.8849288821220398,0.607079029083252,0.4281627237796783,293.2695617675781,297.1499938964844,293.1499938964844,0.6859158873558044,-11050.763671875,304.1649475097656,0.9472795128822328,0.7330260872840881,0.6975901126861572,293.1905212402344,297.1499938964844,293.1499938964844,0.046566717326641,-6680.65771484375,304.1532592773437,0.4488131105899811,0.0859823673963546,0.4220994412899017,291.05438232421875,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0545959472656,1.0,0.5437573194503784,0.5380358695983887,0.5380358695983887,1.0,1.0,-2.413495779037476,0.9226537942886353,1.4908419847488403,0.3705708384513855,0.0,0.0,0.8233068585395813,197.97804260253903,200.0,1.7631217241287231,-28873.525390625,1715.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03839111328125,311.612060546875,278.1499938964844,0.0,18000.0,314.75,35600.46875,36000.0,0.0,0.0,0.6558788418769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5595577955245972,1.559580683708191,-2.282066452607978e-05,0.0,0.0006656336481682,0.0,0.0,460.4054870605469,0.0,0.0,0.0,0.878223717212677,4.0,0.0,1.0
553080,293.3095092773437,297.1499938964844,293.1499938964844,0.1527353674173355,-3217.246826171875,304.16473388671875,0.635693371295929,0.2174811363220214,0.2030952125787735,293.4618835449219,297.1499938964844,293.1499938964844,0.1954106092453003,-4117.68994140625,304.18505859375,0.6785770058631897,0.2647501528263092,0.2595350742340088,293.2418212890625,297.1499938964844,293.1499938964844,0.5401543378829956,-6780.79345703125,304.16131591796875,0.8849288821220398,0.607079029083252,0.4281627237796783,293.2695617675781,297.1499938964844,293.1499938964844,0.6859158873558044,-11050.763671875,304.1649475097656,0.9472795128822328,0.7330260872840881,0.6975901126861572,293.1905212402344,297.1499938964844,293.1499938964844,0.046566717326641,-6680.65771484375,304.1532592773437,0.4488131105899811,0.0859823673963546,0.4220994412899017,291.05438232421875,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0545959472656,1.0,0.5437573194503784,0.5380358695983887,0.5380358695983887,1.0,1.0,-2.413495779037476,0.9226537942886353,1.4908419847488403,0.3705708384513855,0.0,0.0,0.8233068585395813,197.97804260253903,200.0,1.7631217241287231,-28873.525390625,1715.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03839111328125,311.612060546875,278.1499938964844,0.0,18000.0,314.75,35600.46875,36000.0,0.0,0.0,0.6558788418769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5595577955245972,1.559580683708191,-2.282066452607978e-05,0.0,0.0006656336481682,0.0,0.0,460.4054870605469,0.0,0.0,0.0,0.878223717212677,4.0,0.0,1.0
553140,293.3067321777344,297.1499938964844,293.1499938964844,0.1498014628887176,-3167.6220703125,304.1647033691406,0.6308119297027588,0.2140041589736938,0.2001035213470459,293.4626159667969,297.1499938964844,293.1499938964844,0.1882508844137191,-3997.03466796875,304.185302734375,0.6693642735481262,0.2567009329795837,0.2521024346351623,293.2421569824219,297.1499938964844,293.1499938964844,0.5372776985168457,-6752.1142578125,304.162353515625,0.8809186816215515,0.6046842932701111,0.4266182482242584,293.2696533203125,297.1499938964844,293.1499938964844,0.6820644736289978,-11001.5166015625,304.1663818359375,0.9424524903297424,0.7299772500991821,0.6948931813240051,293.18975830078125,297.1499938964844,293.1499938964844,0.045891560614109,-6624.80126953125,304.1532897949219,0.4445013701915741,0.0851116403937339,0.4188636243343353,291.0634155273437,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260192871094,291.06396484375,1.0,0.5433043837547302,0.540184736251831,0.540184736251831,1.0,1.0,-2.3919899463653564,0.9161559343338012,1.4758338928222656,0.3687852621078491,0.0,0.0,0.834322988986969,200.92926025390625,203.0,10.683197021484377,-28652.16015625,1698.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73590087890625,311.4328918457031,278.1499938964844,0.0,18000.0,314.2699890136719,35650.66796875,36000.0,0.0,0.0,0.649583101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5918604135513306,1.591883897781372,-2.345019129279536e-05,0.0,0.0006592442514374,0.0,0.0,484.9125061035156,0.0,0.0,0.0,0.8932226300239563,4.0,0.0,1.0
553200,293.3067321777344,297.1499938964844,293.1499938964844,0.1498014628887176,-3167.6220703125,304.1647033691406,0.6308119297027588,0.2140041589736938,0.2001035213470459,293.4626159667969,297.1499938964844,293.1499938964844,0.1882508844137191,-3997.03466796875,304.185302734375,0.6693642735481262,0.2567009329795837,0.2521024346351623,293.2421569824219,297.1499938964844,293.1499938964844,0.5372776985168457,-6752.1142578125,304.162353515625,0.8809186816215515,0.6046842932701111,0.4266182482242584,293.2696533203125,297.1499938964844,293.1499938964844,0.6820644736289978,-11001.5166015625,304.1663818359375,0.9424524903297424,0.7299772500991821,0.6948931813240051,293.18975830078125,297.1499938964844,293.1499938964844,0.045891560614109,-6624.80126953125,304.1532897949219,0.4445013701915741,0.0851116403937339,0.4188636243343353,291.0634155273437,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260192871094,291.06396484375,1.0,0.5433043837547302,0.540184736251831,0.540184736251831,1.0,1.0,-2.3919899463653564,0.9161559343338012,1.4758338928222656,0.3687852621078491,0.0,0.0,0.834322988986969,200.92926025390625,203.0,10.683197021484377,-28652.16015625,1698.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73590087890625,311.4328918457031,278.1499938964844,0.0,18000.0,314.2699890136719,35650.66796875,36000.0,0.0,0.0,0.649583101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5918604135513306,1.591883897781372,-2.345019129279536e-05,0.0,0.0006592442514374,0.0,0.0,484.9125061035156,0.0,0.0,0.0,0.8932226300239563,4.0,0.0,1.0
553260,293.3038330078125,297.1499938964844,293.1499938964844,0.1470041424036026,-3120.22119140625,304.1644592285156,0.6260610818862915,0.21062071621418,0.1971846222877502,293.46319580078125,297.1499938964844,293.1499938964844,0.1812179833650589,-3877.670166015625,304.18524169921875,0.6602768898010254,0.2486647367477417,0.2446637451648712,293.242431640625,297.1499938964844,293.1499938964844,0.5345672369003296,-6725.35888671875,304.1627197265625,0.8770031929016113,0.6022912859916687,0.4250699877738952,293.2696838378906,297.1499938964844,293.1499938964844,0.6784117221832275,-10955.3544921875,304.1669921875,0.9376503825187684,0.7269379496574402,0.6921977400779724,293.18902587890625,297.1499938964844,293.1499938964844,0.0452475808560848,-6571.88232421875,304.1532592773437,0.4403764307498932,0.0842517465353012,0.4156698286533355,291.0682678222656,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32537841796875,291.0684814453125,1.0,0.5428768396377563,0.5423524379730225,0.5423524379730225,1.0,1.0,-2.370612144470215,0.9096714854240416,1.4609404802322388,0.3669850826263428,0.0,0.0,0.8447896838188171,203.87530517578125,206.0,7.197608470916748,-28398.453125,1681.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.428955078125,311.23797607421875,278.1499938964844,0.0,18000.0,314.2699890136719,35683.37890625,36000.0,0.0,0.0,0.6474244594573975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6199337244033811,1.619957685470581,-2.40051176660927e-05,0.0,0.0006570534897036,0.0,0.0,506.9189453125,0.0,0.0,0.0,0.9063706398010254,4.0,0.0,1.0
553320,293.3038330078125,297.1499938964844,293.1499938964844,0.1470041424036026,-3120.22119140625,304.1644592285156,0.6260610818862915,0.21062071621418,0.1971846222877502,293.46319580078125,297.1499938964844,293.1499938964844,0.1812179833650589,-3877.670166015625,304.18524169921875,0.6602768898010254,0.2486647367477417,0.2446637451648712,293.242431640625,297.1499938964844,293.1499938964844,0.5345672369003296,-6725.35888671875,304.1627197265625,0.8770031929016113,0.6022912859916687,0.4250699877738952,293.2696838378906,297.1499938964844,293.1499938964844,0.6784117221832275,-10955.3544921875,304.1669921875,0.9376503825187684,0.7269379496574402,0.6921977400779724,293.18902587890625,297.1499938964844,293.1499938964844,0.0452475808560848,-6571.88232421875,304.1532592773437,0.4403764307498932,0.0842517465353012,0.4156698286533355,291.0682678222656,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32537841796875,291.0684814453125,1.0,0.5428768396377563,0.5423524379730225,0.5423524379730225,1.0,1.0,-2.370612144470215,0.9096714854240416,1.4609404802322388,0.3669850826263428,0.0,0.0,0.8447896838188171,203.87530517578125,206.0,7.197608470916748,-28398.453125,1681.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.428955078125,311.23797607421875,278.1499938964844,0.0,18000.0,314.2699890136719,35683.37890625,36000.0,0.0,0.0,0.6474244594573975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6199337244033811,1.619957685470581,-2.40051176660927e-05,0.0,0.0006570534897036,0.0,0.0,506.9189453125,0.0,0.0,0.0,0.9063706398010254,4.0,0.0,1.0
553380,293.3007507324219,297.1499938964844,293.1499938964844,0.1442407816648483,-3073.1044921875,304.16424560546875,0.6214073896408081,0.2073443382978439,0.1943593025207519,293.4635009765625,297.1499938964844,293.1499938964844,0.1741975396871566,-3757.38330078125,304.1852111816406,0.6514115333557129,0.2406688332557678,0.2372567653656005,293.2426452636719,297.1499938964844,293.1499938964844,0.5316277742385864,-6696.16552734375,304.16339111328125,0.8731962442398071,0.5999070405960083,0.4235280752182007,293.2696533203125,297.1499938964844,293.1499938964844,0.6744760870933533,-10905.3603515625,304.1678771972656,0.9329107999801636,0.7239165306091309,0.6895196437835693,293.1883239746094,297.1499938964844,293.1499938964844,0.0445864684879779,-6517.29345703125,304.1532897949219,0.4364515244960785,0.0834065824747085,0.4125333130359649,291.0780944824219,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246154785156,291.0787353515625,1.0,0.5424820184707642,0.5445332527160645,0.5445332527160645,1.0,1.0,-2.349482536315918,0.9032450318336488,1.4462374448776243,0.3651898205280304,0.0,0.0,0.8537937998771667,206.8090057373047,209.0,13.169309616088867,-28180.431640625,1664.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1890869140625,311.0945739746094,278.1499938964844,0.0,18000.0,314.2699890136719,35726.4140625,36000.0,0.0,0.0,0.6456928253173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6452909708023071,1.6453155279159546,-2.4517636120435785e-05,0.0,0.000655296142213,0.0,0.0,527.4464111328125,0.0,0.0,0.0,0.9182036519050598,4.0,0.0,1.0
