time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553440,293.3007507324219,297.1499938964844,293.1499938964844,0.1442407816648483,-3073.1044921875,304.16424560546875,0.6214073896408081,0.2073443382978439,0.1943593025207519,293.4635009765625,297.1499938964844,293.1499938964844,0.1741975396871566,-3757.38330078125,304.1852111816406,0.6514115333557129,0.2406688332557678,0.2372567653656005,293.2426452636719,297.1499938964844,293.1499938964844,0.5316277742385864,-6696.16552734375,304.16339111328125,0.8731962442398071,0.5999070405960083,0.4235280752182007,293.2696533203125,297.1499938964844,293.1499938964844,0.6744760870933533,-10905.3603515625,304.1678771972656,0.9329107999801636,0.7239165306091309,0.6895196437835693,293.1883239746094,297.1499938964844,293.1499938964844,0.0445864684879779,-6517.29345703125,304.1532897949219,0.4364515244960785,0.0834065824747085,0.4125333130359649,291.0780944824219,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246154785156,291.0787353515625,1.0,0.5424820184707642,0.5445332527160645,0.5445332527160645,1.0,1.0,-2.349482536315918,0.9032450318336488,1.4462374448776243,0.3651898205280304,0.0,0.0,0.8537937998771667,206.8090057373047,209.0,13.169309616088867,-28180.431640625,1664.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1890869140625,311.0945739746094,278.1499938964844,0.0,18000.0,314.2699890136719,35726.4140625,36000.0,0.0,0.0,0.6456928253173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6452909708023071,1.6453155279159546,-2.4517636120435785e-05,0.0,0.000655296142213,0.0,0.0,527.4464111328125,0.0,0.0,0.0,0.9182036519050598,4.0,0.0,1.0
553500,293.2991638183594,297.1499938964844,293.1499938964844,0.1428665220737457,-3049.55615234375,304.1641540527344,0.6190938949584961,0.2057460397481918,0.1929821819067001,293.4635314941406,297.1499938964844,293.1499938964844,0.1706899404525756,-3696.8388671875,304.1851806640625,0.6470741629600525,0.2366878986358642,0.2335680723190307,293.24273681640625,297.1499938964844,293.1499938964844,0.5300433039665222,-6680.3681640625,304.1638488769531,0.871329665184021,0.5987151265144348,0.4227572679519653,293.26959228515625,297.1499938964844,293.1499938964844,0.6723654866218567,-10878.4609375,304.1684875488281,0.930566668510437,0.7224083542823792,0.6881831884384155,293.18798828125,297.1499938964844,293.1499938964844,0.0442475825548172,-6489.18798828125,304.1532897949219,0.4345632791519165,0.0829899683594703,0.4109898507595062,291.08551025390625,291.1499938964844,256.5391540527344,255.4705810546875,279.1717834472656,293.3241882324219,291.0863037109375,1.0,0.5422978401184082,0.5456283688545227,0.5456283688545227,1.0,1.0,-2.3390114307403564,0.9000537395477295,1.438957691192627,0.3642942905426025,0.0,0.0,0.8573523759841919,208.2732696533203,209.0,17.05207061767578,-28078.529296875,1656.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0927124023437,311.0389404296875,278.1499938964844,0.0,18000.0,313.7900085449219,35759.48046875,36000.0,0.0,0.0,0.6401185989379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6557738780975342,1.6557986736297607,-2.473525091772899e-05,0.0,0.0006496389978565,0.0,0.0,536.1547241210938,0.0,0.0,0.0,0.923101007938385,4.0,0.0,1.0
553560,293.2975769042969,297.1499938964844,293.1499938964844,0.1415460109710693,-3026.935546875,304.1639709472656,0.6167743802070618,0.2041732221841812,0.1916278451681137,293.4635314941406,297.1499938964844,293.1499938964844,0.167244479060173,-3637.16650390625,304.1850280761719,0.6428006291389465,0.2327189743518829,0.2298896759748459,293.2428283691406,297.1499938964844,293.1499938964844,0.5285583138465881,-6665.681640625,304.1640014648437,0.8694866299629211,0.5975246429443359,0.4219865500926971,293.2695617675781,297.1499938964844,293.1499938964844,0.6703764796257019,-10853.3349609375,304.1687316894531,0.928242325782776,0.7209034562110901,0.6868482232093811,293.1876220703125,297.1499938964844,293.1499938964844,0.0439246259629726,-6462.56298828125,304.1532897949219,0.4327234327793121,0.0825773701071739,0.4094634652137756,291.09088134765625,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.32373046875,291.09100341796875,1.0,0.5421226620674133,0.5467264652252197,0.5467264652252197,1.0,1.0,-2.3286025524139404,0.8968769907951355,1.4317256212234497,0.3634000420570373,0.0,0.0,0.8607144951820374,209.73648071289065,212.0,13.851306915283203,-27951.427734375,1648.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9739990234375,310.9603576660156,278.1499938964844,0.0,18000.0,313.7900085449219,35790.01171875,36000.0,0.0,0.0,0.6388203501701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6647706031799316,1.6647955179214478,-2.492356361472048e-05,0.0,0.000648321409244,0.0,0.0,543.7163696289062,0.0,0.0,0.0,0.92733633518219,4.0,0.0,1.0
553620,293.29425048828125,297.1499938964844,293.1499938964844,0.1390134841203689,-2983.472900390625,304.1635437011719,0.6120719909667969,0.2011047154664993,0.1889878809452057,293.4633178710937,297.1499938964844,293.1499938964844,0.1604784280061721,-3519.248046875,304.18463134765625,0.634424090385437,0.2248197197914123,0.2225671112537384,293.2428894042969,297.1499938964844,293.1499938964844,0.5257295370101929,-6637.79052734375,304.1640625,0.8658773899078369,0.5951578617095947,0.4204529523849487,293.26934814453125,297.1499938964844,293.1499938964844,0.6665759086608887,-10805.5029296875,304.1688232421875,0.9236727952957152,0.7179160118103027,0.6841959953308105,293.1869201660156,297.1499938964844,293.1499938964844,0.0433043502271175,-6411.61279296875,304.1532287597656,0.4291877448558807,0.0817648321390152,0.4064637422561645,291.09796142578125,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3227233886719,291.0984802246094,1.0,0.5418014526367188,0.5489302277565002,0.5489302277565002,1.0,1.0,-2.308003187179565,0.8905792236328125,1.417423963546753,0.3616205751895904,0.0,0.0,0.8672700524330139,212.6584014892578,215.0,12.729716300964355,-27726.548828125,1633.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7786560058594,310.8377990722656,278.1499938964844,0.0,18000.0,313.7900085449219,35813.01171875,36000.0,0.0,0.0,0.6364490389823914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6818386316299438,1.6818639039993286,-2.5275627194787376e-05,0.0,0.0006459148717112,0.0,0.0,558.1480712890625,0.0,0.0,0.0,0.9353623390197754,4.0,0.0,1.0
553680,293.29425048828125,297.1499938964844,293.1499938964844,0.1390134841203689,-2983.472900390625,304.1635437011719,0.6120719909667969,0.2011047154664993,0.1889878809452057,293.4633178710937,297.1499938964844,293.1499938964844,0.1604784280061721,-3519.248046875,304.18463134765625,0.634424090385437,0.2248197197914123,0.2225671112537384,293.2428894042969,297.1499938964844,293.1499938964844,0.5257295370101929,-6637.79052734375,304.1640625,0.8658773899078369,0.5951578617095947,0.4204529523849487,293.26934814453125,297.1499938964844,293.1499938964844,0.6665759086608887,-10805.5029296875,304.1688232421875,0.9236727952957152,0.7179160118103027,0.6841959953308105,293.1869201660156,297.1499938964844,293.1499938964844,0.0433043502271175,-6411.61279296875,304.1532287597656,0.4291877448558807,0.0817648321390152,0.4064637422561645,291.09796142578125,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3227233886719,291.0984802246094,1.0,0.5418014526367188,0.5489302277565002,0.5489302277565002,1.0,1.0,-2.308003187179565,0.8905792236328125,1.417423963546753,0.3616205751895904,0.0,0.0,0.8672700524330139,212.6584014892578,215.0,12.729716300964355,-27726.548828125,1633.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7786560058594,310.8377990722656,278.1499938964844,0.0,18000.0,313.7900085449219,35813.01171875,36000.0,0.0,0.0,0.6364490389823914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6818386316299438,1.6818639039993286,-2.5275627194787376e-05,0.0,0.0006459148717112,0.0,0.0,558.1480712890625,0.0,0.0,0.0,0.9353623390197754,4.0,0.0,1.0
553740,293.2908630371094,297.1499938964844,293.1499938964844,0.1364989131689071,-2940.020263671875,304.1632385253906,0.60727459192276,0.1981366276741027,0.186437651515007,293.4628601074219,297.1499938964844,293.1499938964844,0.1537366956472396,-3400.518310546875,304.184326171875,0.6261627674102783,0.2169726639986038,0.2152913361787796,293.2429504394531,297.1499938964844,293.1499938964844,0.5226227641105652,-6606.90283203125,304.16455078125,0.8623608946800232,0.5927963852882385,0.4189247786998749,293.26910400390625,297.1499938964844,293.1499938964844,0.6624360084533691,-10752.966796875,304.1694641113281,0.919218122959137,0.7149415016174316,0.6815590262413025,293.1862487792969,297.1499938964844,293.1499938964844,0.0426642633974552,-6358.66748046875,304.1532287597656,0.4258348345756531,0.080968789756298,0.4035356938838959,291.11163330078125,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3216552734375,291.1124267578125,1.0,0.5415191650390625,0.551145076751709,0.551145076751709,1.0,1.0,-2.2876791954040527,0.8843509554862976,1.4033282995224,0.3598526120185852,0.0,0.0,0.8715133666992188,215.5791931152344,218.0,18.167091369628903,-27523.478515625,1617.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6353759765625,310.75311279296875,278.1499938964844,0.0,18000.0,313.3099975585937,35866.4609375,36000.0,0.0,0.0,0.6294328570365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694650411605835,1.6946760416030884,-2.5550403734087013e-05,0.0,0.0006387943285517,0.0,0.0,569.2840576171875,0.0,0.0,0.0,0.9413521885871888,4.0,0.0,1.0
553800,293.2908630371094,297.1499938964844,293.1499938964844,0.1364989131689071,-2940.020263671875,304.1632385253906,0.60727459192276,0.1981366276741027,0.186437651515007,293.4628601074219,297.1499938964844,293.1499938964844,0.1537366956472396,-3400.518310546875,304.184326171875,0.6261627674102783,0.2169726639986038,0.2152913361787796,293.2429504394531,297.1499938964844,293.1499938964844,0.5226227641105652,-6606.90283203125,304.16455078125,0.8623608946800232,0.5927963852882385,0.4189247786998749,293.26910400390625,297.1499938964844,293.1499938964844,0.6624360084533691,-10752.966796875,304.1694641113281,0.919218122959137,0.7149415016174316,0.6815590262413025,293.1862487792969,297.1499938964844,293.1499938964844,0.0426642633974552,-6358.66748046875,304.1532287597656,0.4258348345756531,0.080968789756298,0.4035356938838959,291.11163330078125,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3216552734375,291.1124267578125,1.0,0.5415191650390625,0.551145076751709,0.551145076751709,1.0,1.0,-2.2876791954040527,0.8843509554862976,1.4033282995224,0.3598526120185852,0.0,0.0,0.8715133666992188,215.5791931152344,218.0,18.167091369628903,-27523.478515625,1617.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6353759765625,310.75311279296875,278.1499938964844,0.0,18000.0,313.3099975585937,35866.4609375,36000.0,0.0,0.0,0.6294328570365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694650411605835,1.6946760416030884,-2.5550403734087013e-05,0.0,0.0006387943285517,0.0,0.0,569.2840576171875,0.0,0.0,0.0,0.9413521885871888,4.0,0.0,1.0
553860,293.28741455078125,297.1499938964844,293.1499938964844,0.1341601461172104,-2899.588134765625,304.1627197265625,0.6025023460388184,0.195267453789711,0.183975264430046,293.4621887207031,297.1499938964844,293.1499938964844,0.1472046226263046,-3284.55078125,304.18377685546875,0.6177382469177246,0.2091808021068573,0.208064779639244,293.242919921875,297.1499938964844,293.1499938964844,0.5198245644569397,-6579.37744140625,304.1643371582031,0.8589321970939636,0.5904446840286255,0.4174004197120666,293.268798828125,297.1499938964844,293.1499938964844,0.6586792469024658,-10705.8466796875,304.169189453125,0.91489839553833,0.7119848132133484,0.6789339184761047,293.1855773925781,297.1499938964844,293.1499938964844,0.0420745052397251,-6310.3212890625,304.15313720703125,0.4226524829864502,0.080188438296318,0.400675892829895,291.1185607910156,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32049560546875,291.1187744140625,1.0,0.5412750244140625,0.5533713102340698,0.5533713102340698,1.0,1.0,-2.2676210403442383,0.8781891465187073,1.389432072639465,0.3580949902534485,0.0,0.0,0.8750932812690735,218.50048828125,221.0,10.494524955749512,-27281.41796875,1603.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4630126953125,310.635009765625,278.1499938964844,0.0,18000.0,313.3099975585937,35896.77734375,36000.0,0.0,0.0,0.6262126564979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7035642862319946,1.7035900354385376,-2.5741202989593148e-05,0.0,0.000635526201222,0.0,0.0,577.0994873046875,0.0,0.0,0.0,0.9455852508544922,4.0,0.0,1.0
553920,293.28741455078125,297.1499938964844,293.1499938964844,0.1341601461172104,-2899.588134765625,304.1627197265625,0.6025023460388184,0.195267453789711,0.183975264430046,293.4621887207031,297.1499938964844,293.1499938964844,0.1472046226263046,-3284.55078125,304.18377685546875,0.6177382469177246,0.2091808021068573,0.208064779639244,293.242919921875,297.1499938964844,293.1499938964844,0.5198245644569397,-6579.37744140625,304.1643371582031,0.8589321970939636,0.5904446840286255,0.4174004197120666,293.268798828125,297.1499938964844,293.1499938964844,0.6586792469024658,-10705.8466796875,304.169189453125,0.91489839553833,0.7119848132133484,0.6789339184761047,293.1855773925781,297.1499938964844,293.1499938964844,0.0420745052397251,-6310.3212890625,304.15313720703125,0.4226524829864502,0.080188438296318,0.400675892829895,291.1185607910156,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32049560546875,291.1187744140625,1.0,0.5412750244140625,0.5533713102340698,0.5533713102340698,1.0,1.0,-2.2676210403442383,0.8781891465187073,1.389432072639465,0.3580949902534485,0.0,0.0,0.8750932812690735,218.50048828125,221.0,10.494524955749512,-27281.41796875,1603.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4630126953125,310.635009765625,278.1499938964844,0.0,18000.0,313.3099975585937,35896.77734375,36000.0,0.0,0.0,0.6262126564979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7035642862319946,1.7035900354385376,-2.5741202989593148e-05,0.0,0.000635526201222,0.0,0.0,577.0994873046875,0.0,0.0,0.0,0.9455852508544922,4.0,0.0,1.0
553980,293.2839050292969,297.1499938964844,293.1499938964844,0.131895050406456,-2860.23974609375,304.1622619628906,0.5977737903594971,0.1924974471330642,0.1816015243530273,293.4613647460937,297.1499938964844,293.1499938964844,0.1407673358917236,-3169.10595703125,304.1832580566406,0.608640193939209,0.2014436870813369,0.2008884698152542,293.2428283691406,297.1499938964844,293.1499938964844,0.5169836282730103,-6551.29150390625,304.164306640625,0.8555939197540283,0.5881068706512451,0.4158864617347717,293.2684326171875,297.1499938964844,293.1499938964844,0.6548791527748108,-10657.94140625,304.1691589355469,0.9107454419136048,0.709051787853241,0.6763321757316589,293.1849060058594,297.1499938964844,293.1499938964844,0.0414900071918964,-6262.29931640625,304.1530456542969,0.4196304976940155,0.0794238224625587,0.3978841602802276,291.12677001953125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3192443847656,291.12725830078125,1.0,0.5410696864128113,0.5556081533432007,0.5556081533432007,1.0,1.0,-2.247852563858032,0.8721039891242981,1.375748634338379,0.3563533127307892,0.0,0.0,0.8776962757110596,221.42149353027344,224.0,12.17829418182373,-27068.265625,1588.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3326721191406,310.55157470703125,278.1499938964844,0.0,18000.0,313.3099975585937,35921.2109375,36000.0,0.0,0.0,0.6231797337532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71118426322937,1.7112102508544922,-2.590473559394013e-05,0.0,0.0006324482383206,0.0,0.0,583.8349609375,0.0,0.0,0.0,0.9491429328918456,4.0,0.0,1.0
554040,293.2839050292969,297.1499938964844,293.1499938964844,0.131895050406456,-2860.23974609375,304.1622619628906,0.5977737903594971,0.1924974471330642,0.1816015243530273,293.4613647460937,297.1499938964844,293.1499938964844,0.1407673358917236,-3169.10595703125,304.1832580566406,0.608640193939209,0.2014436870813369,0.2008884698152542,293.2428283691406,297.1499938964844,293.1499938964844,0.5169836282730103,-6551.29150390625,304.164306640625,0.8555939197540283,0.5881068706512451,0.4158864617347717,293.2684326171875,297.1499938964844,293.1499938964844,0.6548791527748108,-10657.94140625,304.1691589355469,0.9107454419136048,0.709051787853241,0.6763321757316589,293.1849060058594,297.1499938964844,293.1499938964844,0.0414900071918964,-6262.29931640625,304.1530456542969,0.4196304976940155,0.0794238224625587,0.3978841602802276,291.12677001953125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3192443847656,291.12725830078125,1.0,0.5410696864128113,0.5556081533432007,0.5556081533432007,1.0,1.0,-2.247852563858032,0.8721039891242981,1.375748634338379,0.3563533127307892,0.0,0.0,0.8776962757110596,221.42149353027344,224.0,12.17829418182373,-27068.265625,1588.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3326721191406,310.55157470703125,278.1499938964844,0.0,18000.0,313.3099975585937,35921.2109375,36000.0,0.0,0.0,0.6231797337532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71118426322937,1.7112102508544922,-2.590473559394013e-05,0.0,0.0006324482383206,0.0,0.0,583.8349609375,0.0,0.0,0.0,0.9491429328918456,4.0,0.0,1.0
554100,293.2821350097656,297.1499938964844,293.1499938964844,0.1307772397994995,-2840.733642578125,304.1620483398437,0.5954283475875854,0.1911491155624389,0.1804475039243698,293.4608764648437,297.1499938964844,293.1499938964844,0.137571781873703,-3111.33349609375,304.1830139160156,0.6038283705711365,0.1975958198308944,0.1973191052675247,293.2427978515625,297.1499938964844,293.1499938964844,0.5154931545257568,-6536.478515625,304.1644287109375,0.8539549112319946,0.5869392156600952,0.4151307642459869,293.26824951171875,297.1499938964844,293.1499938964844,0.6528953909873962,-10632.7939453125,304.1692810058594,0.9087358713150024,0.7075890898704529,0.6750356554985046,293.1845703125,297.1499938964844,293.1499938964844,0.0411941297352314,-6237.8837890625,304.1530456542969,0.4181746542453766,0.0790471285581588,0.3965132236480713,291.1325988769531,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.318603515625,291.1332092285156,1.0,0.540981113910675,0.5567312836647034,0.5567312836647034,1.0,1.0,-2.238067150115967,0.8690868616104126,1.3689802885055542,0.3554874658584595,0.0,0.0,0.8782655596733093,222.88330078125,224.0,14.33377456665039,-26967.302734375,1581.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2815856933594,310.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,35942.52734375,35280.0,0.0,0.0,0.6201003789901733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7135902643203735,1.713616132736206,-2.5959592676372267e-05,0.0,0.0006293230690062,0.0,0.0,586.0208740234375,0.0,0.0,0.0,0.940259039402008,4.0,0.0,1.0
554160,293.2803649902344,297.1499938964844,293.1499938964844,0.1298068612813949,-2823.986572265625,304.16162109375,0.5930964350700378,0.1898247301578521,0.179314374923706,293.4603271484375,297.1499938964844,293.1499938964844,0.134535863995552,-3056.412109375,304.1825256347656,0.5988983511924744,0.1937622129917144,0.1937620490789413,293.24273681640625,297.1499938964844,293.1499938964844,0.5144883990287781,-6526.93212890625,304.1636047363281,0.8523358702659607,0.5857774019241333,0.4143763780593872,293.2680053710937,297.1499938964844,293.1499938964844,0.6515121459960938,-10616.0556640625,304.16827392578125,0.9067760705947876,0.7061349153518677,0.6737425923347473,293.1842346191406,297.1499938964844,293.1499938964844,0.0409583859145641,-6219.10791015625,304.1529235839844,0.4167528748512268,0.0786739885807037,0.3951576054096222,291.1275939941406,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31793212890625,291.127197265625,1.0,0.5409014225006104,0.5578572154045105,0.5578572154045105,1.0,1.0,-2.22834587097168,0.866085946559906,1.362259864807129,0.3546243011951446,0.0,0.0,0.8801764845848083,224.34556579589844,227.0,-0.0451283603906631,-26815.08984375,1575.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2338256835937,310.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35373.51953125,35280.0,0.0,0.0,0.6183643937110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7023829221725464,1.7024084329605105,-2.559843414928764e-05,0.0,0.0006275612395256,0.0,0.0,574.2472534179688,0.0,0.0,0.0,0.9437506198883056,4.0,0.0,1.0
554220,293.2767944335937,297.1499938964844,293.1499938964844,0.127703458070755,-2787.1376953125,304.1612548828125,0.5884838104248047,0.1872481256723404,0.1771133840084076,293.4591369628906,297.1499938964844,293.1499938964844,0.1283133029937744,-2942.51513671875,304.1820678710937,0.5887042284011841,0.1861400306224823,0.186689093708992,293.2425537109375,297.1499938964844,293.1499938964844,0.5116384625434875,-6498.5400390625,304.1638488769531,0.8491623401641846,0.5834612250328064,0.4128779470920563,293.2675476074219,297.1499938964844,293.1499938964844,0.6477221250534058,-10567.8857421875,304.1685485839844,0.9030269384384156,0.7032409310340881,0.67117840051651,293.18359375,297.1499938964844,293.1499938964844,0.0403925962746143,-6172.49755859375,304.15289306640625,0.4140060245990753,0.0779385939240455,0.3924936950206756,291.1368713378906,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31658935546875,291.1376342773437,1.0,0.5407701134681702,0.5601175427436829,0.5601175427436829,1.0,1.0,-2.209126710891724,0.8601458668708801,1.3489809036254885,0.3529137670993805,0.0,0.0,0.8815030455589294,227.2698211669922,215.0,12.028608322143556,-26627.982421875,1561.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15850830078125,310.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,35264.28125,35280.0,0.0,0.0,0.6149402260780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705083966255188,1.7051095962524414,-2.562961890362203e-05,0.0,0.0006240861839614,0.0,0.0,576.2105102539062,0.0,0.0,0.0,0.9448326230049132,4.0,0.0,1.0
554280,293.2767944335937,297.1499938964844,293.1499938964844,0.127703458070755,-2787.1376953125,304.1612548828125,0.5884838104248047,0.1872481256723404,0.1771133840084076,293.4591369628906,297.1499938964844,293.1499938964844,0.1283133029937744,-2942.51513671875,304.1820678710937,0.5887042284011841,0.1861400306224823,0.186689093708992,293.2425537109375,297.1499938964844,293.1499938964844,0.5116384625434875,-6498.5400390625,304.1638488769531,0.8491623401641846,0.5834612250328064,0.4128779470920563,293.2675476074219,297.1499938964844,293.1499938964844,0.6477221250534058,-10567.8857421875,304.1685485839844,0.9030269384384156,0.7032409310340881,0.67117840051651,293.18359375,297.1499938964844,293.1499938964844,0.0403925962746143,-6172.49755859375,304.15289306640625,0.4140060245990753,0.0779385939240455,0.3924936950206756,291.1368713378906,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31658935546875,291.1376342773437,1.0,0.5407701134681702,0.5601175427436829,0.5601175427436829,1.0,1.0,-2.209126710891724,0.8601458668708801,1.3489809036254885,0.3529137670993805,0.0,0.0,0.8815030455589294,227.2698211669922,215.0,12.028608322143556,-26627.982421875,1561.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15850830078125,310.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,35264.28125,35280.0,0.0,0.0,0.6149402260780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705083966255188,1.7051095962524414,-2.562961890362203e-05,0.0,0.0006240861839614,0.0,0.0,576.2105102539062,0.0,0.0,0.0,0.9448326230049132,4.0,0.0,1.0
554340,293.2728881835937,297.1499938964844,293.1499938964844,0.1254185736179351,-2746.7607421875,304.16131591796875,0.5868853330612183,0.1848255544900894,0.1747963577508926,293.45758056640625,297.1499938964844,293.1499938964844,0.1219418123364448,-2824.4267578125,304.1820068359375,0.581047773361206,0.1786253899335861,0.1794535815715789,293.24224853515625,297.1499938964844,293.1499938964844,0.5081833600997925,-6463.66357421875,304.1650085449219,0.8497459292411804,0.5811818242073059,0.4112128913402557,293.2669677734375,297.1499938964844,293.1499938964844,0.643231987953186,-10510.0068359375,304.1698608398437,0.9036559462547302,0.7003806829452515,0.6683887839317322,293.1827087402344,297.1499938964844,293.1499938964844,0.0395995751023292,-6106.71142578125,304.1532592773437,0.4134286940097809,0.0772629901766777,0.3888545334339142,291.1552734375,291.1499938964844,257.04998779296875,255.9185028076172,279.1731872558594,293.3150329589844,291.1564025878906,1.0,0.536167323589325,0.5624679327011108,0.5624679327011108,1.0,1.0,-2.187933444976806,0.8533640503883362,1.3345694541931152,0.3508308827877044,0.0,0.0,0.8796504735946655,223.96075439453125,203.0,22.863571166992188,-26427.48046875,1522.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1060485839844,310.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35308.40625,34200.0,0.0,0.0,0.6115441918373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7038356065750122,1.7038612365722656,-2.561375731602311e-05,0.0,0.0006206395919434,0.0,0.0,575.2802124023438,0.0,0.0,0.0,0.929161787033081,4.0,0.0,1.0
554400,293.2728881835937,297.1499938964844,293.1499938964844,0.1254185736179351,-2746.7607421875,304.16131591796875,0.5868853330612183,0.1848255544900894,0.1747963577508926,293.45758056640625,297.1499938964844,293.1499938964844,0.1219418123364448,-2824.4267578125,304.1820068359375,0.581047773361206,0.1786253899335861,0.1794535815715789,293.24224853515625,297.1499938964844,293.1499938964844,0.5081833600997925,-6463.66357421875,304.1650085449219,0.8497459292411804,0.5811818242073059,0.4112128913402557,293.2669677734375,297.1499938964844,293.1499938964844,0.643231987953186,-10510.0068359375,304.1698608398437,0.9036559462547302,0.7003806829452515,0.6683887839317322,293.1827087402344,297.1499938964844,293.1499938964844,0.0395995751023292,-6106.71142578125,304.1532592773437,0.4134286940097809,0.0772629901766777,0.3888545334339142,291.1552734375,291.1499938964844,257.04998779296875,255.9185028076172,279.1731872558594,293.3150329589844,291.1564025878906,1.0,0.536167323589325,0.5624679327011108,0.5624679327011108,1.0,1.0,-2.187933444976806,0.8533640503883362,1.3345694541931152,0.3508308827877044,0.0,0.0,0.8796504735946655,223.96075439453125,203.0,22.863571166992188,-26427.48046875,1522.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1060485839844,310.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35308.40625,34200.0,0.0,0.0,0.6115441918373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7038356065750122,1.7038612365722656,-2.561375731602311e-05,0.0,0.0006206395919434,0.0,0.0,575.2802124023438,0.0,0.0,0.0,0.929161787033081,4.0,0.0,1.0
554460,293.2684631347656,297.1499938964844,293.1499938964844,0.1233546510338783,-2710.44580078125,304.1610107421875,0.5873702168464661,0.1826098263263702,0.1725189983844757,293.4554138183594,297.1499938964844,293.1499938964844,0.1158114895224571,-2709.8671875,304.1815795898437,0.575038731098175,0.1712695360183715,0.1722099632024765,293.241455078125,297.1499938964844,293.1499938964844,0.5053446292877197,-6435.53076171875,304.1648254394531,0.8527864813804626,0.5790019035339355,0.4094986915588379,293.2659606933594,297.1499938964844,293.1499938964844,0.6395135521888733,-10463.0146484375,304.1695556640625,0.9071707725524902,0.6976193785667419,0.665529727935791,293.1814270019531,297.1499938964844,293.1499938964844,0.0388378947973251,-6044.52294921875,304.1534423828125,0.4143783748149872,0.0766936689615249,0.3849548697471618,291.15740966796875,291.1499938964844,257.1163635253906,255.9758453369141,279.1736755371094,293.31298828125,291.1586608886719,1.0,0.529318630695343,0.5648604035377502,0.5648604035377502,1.0,1.0,-2.166321039199829,0.8463820219039917,1.3199390172958374,0.3486228585243225,0.0,0.0,0.8788778185844421,216.81539916992188,191.0,15.105968475341797,-26165.935546875,1469.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,310.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34327.01171875,34200.0,0.0,0.0,0.6077694892883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.678162932395935,1.6781878471374512,-2.486457015038468e-05,0.0,0.0006168087711557,0.0,0.0,549.9223022460938,0.0,0.0,0.0,0.929969072341919,4.0,0.0,1.0
554520,293.2684631347656,297.1499938964844,293.1499938964844,0.1233546510338783,-2710.44580078125,304.1610107421875,0.5873702168464661,0.1826098263263702,0.1725189983844757,293.4554138183594,297.1499938964844,293.1499938964844,0.1158114895224571,-2709.8671875,304.1815795898437,0.575038731098175,0.1712695360183715,0.1722099632024765,293.241455078125,297.1499938964844,293.1499938964844,0.5053446292877197,-6435.53076171875,304.1648254394531,0.8527864813804626,0.5790019035339355,0.4094986915588379,293.2659606933594,297.1499938964844,293.1499938964844,0.6395135521888733,-10463.0146484375,304.1695556640625,0.9071707725524902,0.6976193785667419,0.665529727935791,293.1814270019531,297.1499938964844,293.1499938964844,0.0388378947973251,-6044.52294921875,304.1534423828125,0.4143783748149872,0.0766936689615249,0.3849548697471618,291.15740966796875,291.1499938964844,257.1163635253906,255.9758453369141,279.1736755371094,293.31298828125,291.1586608886719,1.0,0.529318630695343,0.5648604035377502,0.5648604035377502,1.0,1.0,-2.166321039199829,0.8463820219039917,1.3199390172958374,0.3486228585243225,0.0,0.0,0.8788778185844421,216.81539916992188,191.0,15.105968475341797,-26165.935546875,1469.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,310.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34327.01171875,34200.0,0.0,0.0,0.6077694892883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.678162932395935,1.6781878471374512,-2.486457015038468e-05,0.0,0.0006168087711557,0.0,0.0,549.9223022460938,0.0,0.0,0.0,0.929969072341919,4.0,0.0,1.0
554580,293.2637023925781,297.1499938964844,293.1499938964844,0.1211382821202278,-2670.886474609375,304.1610412597656,0.5891978740692139,0.1805724501609802,0.1703312695026397,293.4527893066406,297.1499938964844,293.1499938964844,0.1095901131629943,-2591.842529296875,304.181396484375,0.5699732899665833,0.1640672981739044,0.1650313287973404,293.240478515625,297.1499938964844,293.1499938964844,0.5015177130699158,-6396.70751953125,304.166259765625,0.8573972582817078,0.5768808722496033,0.4077745079994201,293.2648010253906,297.1499938964844,293.1499938964844,0.6345759034156799,-10399.0078125,304.1712646484375,0.9126916527748108,0.6949148774147034,0.6626563668251038,293.1798400878906,297.1499938964844,293.1499938964844,0.0379775613546371,-5972.7255859375,304.1537170410156,0.4163844287395477,0.0762191489338874,0.38111412525177,291.1825256347656,291.1499938964844,257.1825561523437,256.0327453613281,279.17401123046875,293.3106994628906,291.18389892578125,1.0,0.5211474895477295,0.5672780871391296,0.5672780871391296,1.0,1.0,-2.1449360847473145,0.8394603729248047,1.305475831031799,0.3464293181896209,0.0,0.0,0.8728764057159424,207.6241149902344,179.0,29.22853660583496,-25975.3046875,1410.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1142883300781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,34339.0859375,34200.0,0.0,0.0,0.6038234829902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6674867868423462,1.6675113439559937,-2.4650400519021787e-05,0.0,0.0006128040840849,0.0,0.0,541.0228271484375,0.0,0.0,0.0,0.9247671365737916,4.0,0.0,1.0
554640,293.2637023925781,297.1499938964844,293.1499938964844,0.1211382821202278,-2670.886474609375,304.1610412597656,0.5891978740692139,0.1805724501609802,0.1703312695026397,293.4527893066406,297.1499938964844,293.1499938964844,0.1095901131629943,-2591.842529296875,304.181396484375,0.5699732899665833,0.1640672981739044,0.1650313287973404,293.240478515625,297.1499938964844,293.1499938964844,0.5015177130699158,-6396.70751953125,304.166259765625,0.8573972582817078,0.5768808722496033,0.4077745079994201,293.2648010253906,297.1499938964844,293.1499938964844,0.6345759034156799,-10399.0078125,304.1712646484375,0.9126916527748108,0.6949148774147034,0.6626563668251038,293.1798400878906,297.1499938964844,293.1499938964844,0.0379775613546371,-5972.7255859375,304.1537170410156,0.4163844287395477,0.0762191489338874,0.38111412525177,291.1825256347656,291.1499938964844,257.1825561523437,256.0327453613281,279.17401123046875,293.3106994628906,291.18389892578125,1.0,0.5211474895477295,0.5672780871391296,0.5672780871391296,1.0,1.0,-2.1449360847473145,0.8394603729248047,1.305475831031799,0.3464293181896209,0.0,0.0,0.8728764057159424,207.6241149902344,179.0,29.22853660583496,-25975.3046875,1410.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1142883300781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,34339.0859375,34200.0,0.0,0.0,0.6038234829902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6674867868423462,1.6675113439559937,-2.4650400519021787e-05,0.0,0.0006128040840849,0.0,0.0,541.0228271484375,0.0,0.0,0.0,0.9247671365737916,4.0,0.0,1.0
554700,293.2612609863281,297.1499938964844,293.1499938964844,0.1200707182288169,-2651.787109375,304.16094970703125,0.5904912948608398,0.1796132326126098,0.1692748963832855,293.4512939453125,297.1499938964844,293.1499938964844,0.1065442711114883,-2533.55810546875,304.1812438964844,0.5676765441894531,0.1605207622051239,0.1614755094051361,293.2399597167969,297.1499938964844,293.1499938964844,0.4996049702167511,-6377.36572265625,304.1667785644531,0.8601573705673218,0.5758398771286011,0.4069116115570068,293.2641906738281,297.1499938964844,293.1499938964844,0.6321039199829102,-10367.087890625,304.171875,0.916063904762268,0.6935822367668152,0.661217987537384,293.1789855957031,297.1499938964844,293.1499938964844,0.0375599972903728,-5937.8369140625,304.15380859375,0.4177112877368927,0.0760113149881362,0.3792461156845093,291.1948547363281,291.1499938964844,257.215576171875,256.0610046386719,279.17413330078125,293.3094482421875,291.1961669921875,1.0,0.5167429447174072,0.5684934854507446,0.5684934854507446,1.0,1.0,-2.1343889236450195,0.8360457420349121,1.2983431816101074,0.3453486561775207,0.0,0.0,0.8686418533325195,202.5653839111328,179.0,31.362016677856445,-25874.541015625,1379.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.125,310.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,34374.8984375,33120.0,0.0,0.0,0.6017774939537048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65958571434021,1.6596102714538574,-2.44988696067594e-05,0.0,0.0006107276421971,0.0,0.0,534.5949096679688,0.0,0.0,0.0,0.9060006141662598,4.0,0.0,1.0
554760,293.2587585449219,297.1499938964844,293.1499938964844,0.1192075461149215,-2636.6181640625,304.1605224609375,0.591996967792511,0.178691104054451,0.1682442724704742,293.4497375488281,297.1499938964844,293.1499938964844,0.1036962270736694,-2479.05517578125,304.18072509765625,0.5654977560043335,0.1570093780755996,0.1579443216323852,293.2393493652344,297.1499938964844,293.1499938964844,0.4984229505062103,-6366.0234375,304.1658630371094,0.8631834387779236,0.5748190879821777,0.4060531258583069,293.26348876953125,297.1499938964844,293.1499938964844,0.630531907081604,-10347.8984375,304.1707458496094,0.9197928309440612,0.6922726035118103,0.6597866415977478,293.1780700683594,297.1499938964844,293.1499938964844,0.0372337438166141,-5911.55517578125,304.1537170410156,0.4192344844341278,0.0758202970027923,0.37741819024086,291.1903686523437,291.1499938964844,257.24853515625,256.089111328125,279.1742248535156,293.30816650390625,291.1900939941406,1.0,0.5121858716011047,0.5697115063667297,0.5697115063667297,1.0,1.0,-2.123964309692383,0.8326716423034668,1.291292667388916,0.3442828059196472,0.0,0.0,0.866274893283844,197.3011169433593,167.0,9.122390747070312,-25703.580078125,1348.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1505126953125,310.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,33529.51953125,33120.0,0.0,0.0,0.5995487570762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6308925151824951,1.6309162378311155,-2.3734357455396093e-05,0.0,0.0006084657507017,0.0,0.0,508.4561767578125,0.0,0.0,0.0,0.9055675268173218,4.0,0.0,1.0
554820,293.2537536621094,297.1499938964844,293.1499938964844,0.1172778010368347,-2602.049560546875,304.1602478027344,0.5955755114555359,0.1769495755434036,0.1662624031305313,293.4464111328125,297.1499938964844,293.1499938964844,0.0978808477520942,-2366.237060546875,304.18017578125,0.5614290237426758,0.1500893682241439,0.1509625911712646,293.2380676269531,297.1499938964844,293.1499938964844,0.4949795007705688,-6331.34228515625,304.1663513183594,0.8699816465377808,0.5728188753128052,0.4043610990047455,293.2619934082031,297.1499938964844,293.1499938964844,0.6260657906532288,-10290.4873046875,304.1712951660156,0.9281991124153136,0.6897019147872925,0.6569663882255554,293.1762390136719,297.1499938964844,293.1499938964844,0.0364775136113166,-5848.544921875,304.1537475585937,0.4228561520576477,0.0754824131727218,0.3738902807235718,291.2068176269531,291.1499938964844,257.314208984375,256.1449890136719,279.1743469238281,293.30548095703125,291.2079772949219,1.0,0.5027278661727905,0.572152853012085,0.572152853012085,1.0,1.0,-2.103541851043701,0.8260686993598938,1.2774730920791626,0.3422081470489502,0.0,0.0,0.8578159809112549,186.3513336181641,155.0,21.8748722076416,-25514.767578125,1285.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2073974609375,310.421875,278.1499938964844,0.0,18000.0,313.1499938964844,33369.328125,33120.0,0.0,0.0,0.5948630571365356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6108160018920898,1.6108393669128418,-2.330292045371607e-05,0.0,0.0006037104176357,0.0,0.0,492.08892822265625,0.0,0.0,0.0,0.8958098292350769,4.0,0.0,1.0
554880,293.2537536621094,297.1499938964844,293.1499938964844,0.1172778010368347,-2602.049560546875,304.1602478027344,0.5955755114555359,0.1769495755434036,0.1662624031305313,293.4464111328125,297.1499938964844,293.1499938964844,0.0978808477520942,-2366.237060546875,304.18017578125,0.5614290237426758,0.1500893682241439,0.1509625911712646,293.2380676269531,297.1499938964844,293.1499938964844,0.4949795007705688,-6331.34228515625,304.1663513183594,0.8699816465377808,0.5728188753128052,0.4043610990047455,293.2619934082031,297.1499938964844,293.1499938964844,0.6260657906532288,-10290.4873046875,304.1712951660156,0.9281991124153136,0.6897019147872925,0.6569663882255554,293.1762390136719,297.1499938964844,293.1499938964844,0.0364775136113166,-5848.544921875,304.1537475585937,0.4228561520576477,0.0754824131727218,0.3738902807235718,291.2068176269531,291.1499938964844,257.314208984375,256.1449890136719,279.1743469238281,293.30548095703125,291.2079772949219,1.0,0.5027278661727905,0.572152853012085,0.572152853012085,1.0,1.0,-2.103541851043701,0.8260686993598938,1.2774730920791626,0.3422081470489502,0.0,0.0,0.8578159809112549,186.3513336181641,155.0,21.8748722076416,-25514.767578125,1285.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2073974609375,310.421875,278.1499938964844,0.0,18000.0,313.1499938964844,33369.328125,33120.0,0.0,0.0,0.5948630571365356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6108160018920898,1.6108393669128418,-2.330292045371607e-05,0.0,0.0006037104176357,0.0,0.0,492.08892822265625,0.0,0.0,0.0,0.8958098292350769,4.0,0.0,1.0
554940,293.248779296875,297.1499938964844,293.1499938964844,0.1154350936412811,-2568.910888671875,304.159912109375,0.5998238921165466,0.1753346771001815,0.1643830239772796,293.4428405761719,297.1499938964844,293.1499938964844,0.092212438583374,-2255.266845703125,304.1795654296875,0.5576708912849426,0.1433050781488418,0.1440941989421844,293.2367858886719,297.1499938964844,293.1499938964844,0.4914912581443786,-6296.22119140625,304.16668701171875,0.877701997756958,0.570846676826477,0.402679294347763,293.2605285644531,297.1499938964844,293.1499938964844,0.6215407848358154,-10232.35546875,304.1717224121094,0.9376308917999268,0.6871623396873474,0.6541630029678345,293.17437744140625,297.1499938964844,293.1499938964844,0.0357502996921539,-5787.6767578125,304.1536865234375,0.4272536039352417,0.0751930177211761,0.370527058839798,291.225341796875,291.1499938964844,257.3795471191406,256.2002868652344,279.1744689941406,293.3027648925781,291.2261962890625,1.0,0.4929280579090118,0.5746045112609863,0.5746045112609863,1.0,1.0,-2.0836095809936523,0.8196288347244263,1.2639806270599363,0.3401969075202942,0.0,0.0,0.8464738726615906,175.06756591796875,143.0,23.559877395629883,-25308.73046875,1223.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2641296386719,310.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,33412.1484375,32040.0,0.0,0.0,0.5899519920349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585906147956848,1.5859289169311523,-2.282905188621953e-05,0.0,0.0005987262702547,0.0,0.0,473.0792846679688,0.0,0.0,0.0,0.8690378665924072,4.0,0.0,1.0
555000,293.248779296875,297.1499938964844,293.1499938964844,0.1154350936412811,-2568.910888671875,304.159912109375,0.5998238921165466,0.1753346771001815,0.1643830239772796,293.4428405761719,297.1499938964844,293.1499938964844,0.092212438583374,-2255.266845703125,304.1795654296875,0.5576708912849426,0.1433050781488418,0.1440941989421844,293.2367858886719,297.1499938964844,293.1499938964844,0.4914912581443786,-6296.22119140625,304.16668701171875,0.877701997756958,0.570846676826477,0.402679294347763,293.2605285644531,297.1499938964844,293.1499938964844,0.6215407848358154,-10232.35546875,304.1717224121094,0.9376308917999268,0.6871623396873474,0.6541630029678345,293.17437744140625,297.1499938964844,293.1499938964844,0.0357502996921539,-5787.6767578125,304.1536865234375,0.4272536039352417,0.0751930177211761,0.370527058839798,291.225341796875,291.1499938964844,257.3795471191406,256.2002868652344,279.1744689941406,293.3027648925781,291.2261962890625,1.0,0.4929280579090118,0.5746045112609863,0.5746045112609863,1.0,1.0,-2.0836095809936523,0.8196288347244263,1.2639806270599363,0.3401969075202942,0.0,0.0,0.8464738726615906,175.06756591796875,143.0,23.559877395629883,-25308.73046875,1223.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2641296386719,310.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,33412.1484375,32040.0,0.0,0.0,0.5899519920349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585906147956848,1.5859289169311523,-2.282905188621953e-05,0.0,0.0005987262702547,0.0,0.0,473.0792846679688,0.0,0.0,0.0,0.8690378665924072,4.0,0.0,1.0
555060,293.2438049316406,297.1499938964844,293.1499938964844,0.1139525845646858,-2542.604736328125,304.1590881347656,0.6047030687332153,0.1738405078649521,0.1626052409410476,293.43902587890625,297.1499938964844,293.1499938964844,0.0868698209524154,-2150.901611328125,304.1786499023437,0.5542026162147522,0.1366615742444992,0.1373476833105087,293.2353820800781,297.1499938964844,293.1499938964844,0.4891610145568847,-6273.62060546875,304.16510009765625,0.8863627314567566,0.568930447101593,0.4010253846645355,293.2589111328125,297.1499938964844,293.1499938964844,0.6184515357017517,-10194.220703125,304.16973876953125,0.947884738445282,0.6846911907196045,0.6514063477516174,293.1725769042969,297.1499938964844,293.1499938964844,0.0351767875254154,-5741.076171875,304.1534423828125,0.4324986040592193,0.0749441534280777,0.367314875125885,291.21710205078125,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.2999572753906,291.2177124023437,1.0,0.4828719794750213,0.5770609378814697,0.5770609378814697,1.0,1.0,-2.0642166137695312,0.813370406627655,1.250846266746521,0.3382560610771179,0.0,0.0,0.8383557796478271,163.60382080078125,131.0,4.234809398651123,-25036.14453125,1162.5648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3459167480469,310.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32385.455078125,32040.0,0.0,0.0,0.5845152139663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5400198698043823,1.5400415658950806,-2.172584572690539e-05,0.0,0.0005932086496613,0.0,0.0,435.9661865234375,0.0,0.0,0.0,0.8603652715682983,4.0,0.0,1.0
555120,293.2438049316406,297.1499938964844,293.1499938964844,0.1139525845646858,-2542.604736328125,304.1590881347656,0.6047030687332153,0.1738405078649521,0.1626052409410476,293.43902587890625,297.1499938964844,293.1499938964844,0.0868698209524154,-2150.901611328125,304.1786499023437,0.5542026162147522,0.1366615742444992,0.1373476833105087,293.2353820800781,297.1499938964844,293.1499938964844,0.4891610145568847,-6273.62060546875,304.16510009765625,0.8863627314567566,0.568930447101593,0.4010253846645355,293.2589111328125,297.1499938964844,293.1499938964844,0.6184515357017517,-10194.220703125,304.16973876953125,0.947884738445282,0.6846911907196045,0.6514063477516174,293.1725769042969,297.1499938964844,293.1499938964844,0.0351767875254154,-5741.076171875,304.1534423828125,0.4324986040592193,0.0749441534280777,0.367314875125885,291.21710205078125,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.2999572753906,291.2177124023437,1.0,0.4828719794750213,0.5770609378814697,0.5770609378814697,1.0,1.0,-2.0642166137695312,0.813370406627655,1.250846266746521,0.3382560610771179,0.0,0.0,0.8383557796478271,163.60382080078125,131.0,4.234809398651123,-25036.14453125,1162.5648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3459167480469,310.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32385.455078125,32040.0,0.0,0.0,0.5845152139663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5400198698043823,1.5400415658950806,-2.172584572690539e-05,0.0,0.0005932086496613,0.0,0.0,435.9661865234375,0.0,0.0,0.0,0.8603652715682983,4.0,0.0,1.0
