time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555180,293.2388916015625,297.1499938964844,293.1499938964844,0.112373873591423,-2514.130615234375,304.15869140625,0.6102010607719421,0.1724596321582794,0.1609269082546234,293.4349365234375,297.1499938964844,293.1499938964844,0.0814710408449173,-2045.5316162109373,304.1781005859375,0.5510500073432922,0.1301656663417816,0.1307363361120224,293.23406982421875,297.1499938964844,293.1499938964844,0.4860921502113342,-6242.7568359375,304.1651611328125,0.8959996700286865,0.5670362114906311,0.3993917405605316,293.2573547363281,297.1499938964844,293.1499938964844,0.6144610047340393,-10143.0068359375,304.1697998046875,0.9587384462356568,0.6822478175163269,0.6486852765083313,293.1708068847656,297.1499938964844,293.1499938964844,0.0345452763140201,-5688.22265625,304.1533508300781,0.4387097358703613,0.0747306868433952,0.3642476797103882,291.2281799316406,291.1499938964844,257.509033203125,256.30914306640625,279.1745910644531,293.297119140625,291.2286682128906,1.0,0.4726009368896484,0.5795232653617859,0.5795232653617859,1.0,1.0,-2.045347213745117,0.8072880506515503,1.238059163093567,0.3363861441612243,0.0,0.0,0.8271522521972656,152.05052185058594,119.0,11.193684577941896,-24833.037109375,1102.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417236328125,310.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,32357.50390625,32040.0,0.0,0.0,0.5788711309432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51259446144104,1.5126155614852903,-2.1211139028309844e-05,0.0,0.0005874806083738,0.0,0.0,416.5447082519531,0.0,0.0,0.0,0.8474162817001343,4.0,0.0,1.0
555240,293.2388916015625,297.1499938964844,293.1499938964844,0.112373873591423,-2514.130615234375,304.15869140625,0.6102010607719421,0.1724596321582794,0.1609269082546234,293.4349365234375,297.1499938964844,293.1499938964844,0.0814710408449173,-2045.5316162109373,304.1781005859375,0.5510500073432922,0.1301656663417816,0.1307363361120224,293.23406982421875,297.1499938964844,293.1499938964844,0.4860921502113342,-6242.7568359375,304.1651611328125,0.8959996700286865,0.5670362114906311,0.3993917405605316,293.2573547363281,297.1499938964844,293.1499938964844,0.6144610047340393,-10143.0068359375,304.1697998046875,0.9587384462356568,0.6822478175163269,0.6486852765083313,293.1708068847656,297.1499938964844,293.1499938964844,0.0345452763140201,-5688.22265625,304.1533508300781,0.4387097358703613,0.0747306868433952,0.3642476797103882,291.2281799316406,291.1499938964844,257.509033203125,256.30914306640625,279.1745910644531,293.297119140625,291.2286682128906,1.0,0.4726009368896484,0.5795232653617859,0.5795232653617859,1.0,1.0,-2.045347213745117,0.8072880506515503,1.238059163093567,0.3363861441612243,0.0,0.0,0.8271522521972656,152.05052185058594,119.0,11.193684577941896,-24833.037109375,1102.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417236328125,310.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,32357.50390625,32040.0,0.0,0.0,0.5788711309432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51259446144104,1.5126155614852903,-2.1211139028309844e-05,0.0,0.0005874806083738,0.0,0.0,416.5447082519531,0.0,0.0,0.0,0.8474162817001343,4.0,0.0,1.0
555300,293.2364501953125,297.1499938964844,293.1499938964844,0.1116365119814872,-2500.83203125,304.158447265625,0.6131651401519775,0.1718110889196396,0.1601246148347854,293.432861328125,297.1499938964844,293.1499938964844,0.0788086131215095,-1993.9327392578125,304.1778259277344,0.5495948195457458,0.1269664466381073,0.1274776309728622,293.2334289550781,297.1499938964844,293.1499938964844,0.4846395552158355,-6228.20556640625,304.1650390625,0.9012010097503662,0.5660975575447083,0.3985788524150848,293.256591796875,297.1499938964844,293.1499938964844,0.6125673651695251,-10118.8076171875,304.1696472167969,0.9643190503120422,0.6810362935066223,0.6473313570022583,293.1699523925781,297.1499938964844,293.1499938964844,0.0342482849955558,-5663.40185546875,304.1532592773437,0.4422230124473572,0.0746356397867202,0.3627643883228302,291.2319641113281,291.1499938964844,257.5411071777344,256.3359680175781,279.17462158203125,293.29571533203125,291.2322692871094,1.0,0.4673895239830017,0.5807575583457947,0.5807575583457947,1.0,1.0,-2.036086320877075,0.804304301738739,1.231782078742981,0.3354740440845489,0.0,0.0,0.8212981820106506,146.2576141357422,119.0,10.38450813293457,-24725.044921875,1073.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4488830566406,310.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32366.88671875,30960.0,0.0,0.0,0.5759865045547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4979283809661863,1.4979493618011477,-2.0945144569850527e-05,0.0,0.0005845531122758,0.0,0.0,406.4915771484375,0.0,0.0,0.0,0.8255706429481506,4.0,0.0,1.0
555360,293.2340393066406,297.1499938964844,293.1499938964844,0.1111039817333221,-2491.55908203125,304.1578674316406,0.6162206530570984,0.1711896955966949,0.1593459993600845,293.4307556152344,297.1499938964844,293.1499938964844,0.0762882456183433,-1945.672607421875,304.1773376464844,0.5482223629951477,0.1237985119223594,0.1242473348975181,293.2327575683594,297.1499938964844,293.1499938964844,0.4839780330657959,-6222.32470703125,304.1634826660156,0.9067707061767578,0.5651728510856628,0.3977716863155365,293.2557983398437,297.1499938964844,293.1499938964844,0.6116514205932617,-10108.4306640625,304.1676940917969,0.9699673056602478,0.6798422336578369,0.6459869742393494,293.1690979003906,297.1499938964844,293.1499938964844,0.0340424627065658,-5647.41943359375,304.1530456542969,0.446035087108612,0.0745476186275482,0.3613114655017853,291.21728515625,291.1499938964844,257.57305908203125,256.36260986328125,279.1746520996094,293.2943115234375,291.2156677246094,1.0,0.4621302187442779,0.581993043422699,0.581993043422699,1.0,1.0,-2.0269429683685303,0.8013591170310974,1.2255839109420776,0.3345768451690674,0.0,0.0,0.8181310892105103,140.46096801757812,107.0,-16.02055549621582,-24543.708984375,1044.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4904479980469,310.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,31476.50390625,30960.0,0.0,0.0,0.5729325413703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647808074951172,1.4648009538650513,-2.014742858591489e-05,0.0,0.0005814536707475,0.0,0.0,381.6787109375,0.0,0.0,0.0,0.8231162428855896,4.0,0.0,1.0
555420,293.2292785644531,297.1499938964844,293.1499938964844,0.1098094657063484,-2468.238525390625,304.15740966796875,0.6227152347564697,0.1700271964073181,0.157861590385437,293.4263916015625,297.1499938964844,293.1499938964844,0.0710498318076133,-1845.8966064453125,304.1769714355469,0.5457831621170044,0.1175653263926506,0.1178802698850631,293.2314147949219,297.1499938964844,293.1499938964844,0.4814765453338623,-6197.27685546875,304.1632080078125,0.91976135969162,0.5633476972579956,0.3961824476718902,293.25421142578125,297.1499938964844,293.1499938964844,0.6083834171295166,-10066.6513671875,304.1673278808594,0.9813727140426636,0.6774863600730896,0.6433420777320862,293.16748046875,297.1499938964844,293.1499938964844,0.0335118696093559,-5603.31591796875,304.1529235839844,0.4546659886837005,0.0743922442197799,0.3584966361522674,291.2165222167969,291.1499938964844,257.6365661621094,256.4154052734375,279.1747131347656,293.29150390625,291.2167358398437,1.0,0.4514670372009277,0.5844665765762329,0.5844665765762329,1.0,1.0,-2.0090484619140625,0.7956010699272156,1.213447332382202,0.3328367471694946,0.0,0.0,0.8095991015434265,128.85964965820312,95.0,-1.6390119791030884,-24353.390625,986.8965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5606384277344,310.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,31252.71875,30960.0,0.0,0.0,0.566719114780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401533603668213,1.4401730298995972,-1.966238596651237e-05,0.0,0.0005751478602178,0.0,0.0,365.1866760253906,0.0,0.0,0.0,0.8113341927528381,4.0,0.0,1.0
555480,293.2292785644531,297.1499938964844,293.1499938964844,0.1098094657063484,-2468.238525390625,304.15740966796875,0.6227152347564697,0.1700271964073181,0.157861590385437,293.4263916015625,297.1499938964844,293.1499938964844,0.0710498318076133,-1845.8966064453125,304.1769714355469,0.5457831621170044,0.1175653263926506,0.1178802698850631,293.2314147949219,297.1499938964844,293.1499938964844,0.4814765453338623,-6197.27685546875,304.1632080078125,0.91976135969162,0.5633476972579956,0.3961824476718902,293.25421142578125,297.1499938964844,293.1499938964844,0.6083834171295166,-10066.6513671875,304.1673278808594,0.9813727140426636,0.6774863600730896,0.6433420777320862,293.16748046875,297.1499938964844,293.1499938964844,0.0335118696093559,-5603.31591796875,304.1529235839844,0.4546659886837005,0.0743922442197799,0.3584966361522674,291.2165222167969,291.1499938964844,257.6365661621094,256.4154052734375,279.1747131347656,293.29150390625,291.2167358398437,1.0,0.4514670372009277,0.5844665765762329,0.5844665765762329,1.0,1.0,-2.0090484619140625,0.7956010699272156,1.213447332382202,0.3328367471694946,0.0,0.0,0.8095991015434265,128.85964965820312,95.0,-1.6390119791030884,-24353.390625,986.8965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5606384277344,310.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,31252.71875,30960.0,0.0,0.0,0.566719114780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401533603668213,1.4401730298995972,-1.966238596651237e-05,0.0,0.0005751478602178,0.0,0.0,365.1866760253906,0.0,0.0,0.0,0.8113341927528381,4.0,0.0,1.0
555540,293.2264709472656,297.1499938964844,293.1499938964844,0.1090557649731636,-2454.60400390625,304.1571655273437,0.6269500255584717,0.1693798005580902,0.1570160239934921,293.4237060546875,297.1499938964844,293.1499938964844,0.0679072216153144,-1786.828857421875,304.17681884765625,0.5445552468299866,0.1138994842767715,0.1141266673803329,293.2306823730469,297.1499938964844,293.1499938964844,0.4799043834209442,-6181.455078125,304.1631774902344,0.9285752773284912,0.5622549057006836,0.3952309191226959,293.2533264160156,297.1499938964844,293.1499938964844,0.6063364744186401,-10040.3369140625,304.1672668457031,0.9881914854049684,0.6760758757591248,0.6417591571807861,293.16656494140625,297.1499938964844,293.1499938964844,0.033196710050106,-5576.91796875,304.1528625488281,0.4605581760406494,0.0743110626935958,0.3568629026412964,291.218505859375,291.1499938964844,257.6743469238281,256.4467468261719,279.1747436523437,293.2898254394531,291.21856689453125,1.0,0.4449733793735504,0.5859543085098267,0.5859543085098267,1.0,1.0,-1.9985194206237795,0.792214035987854,1.2063053846359253,0.3318201303482055,0.0,0.0,0.8039233088493347,121.90245056152344,95.0,1.074808955192566,-24230.046875,953.2432861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5909729003906,310.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,31243.1171875,30960.0,0.0,0.0,0.5629914402961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425002098083496,1.4250215291976929,-1.9396604329813272e-05,0.0,0.000571364769712,0.0,0.0,355.664306640625,0.0,0.0,0.0,0.8042969703674316,4.0,0.0,1.0
555600,293.224609375,297.1499938964844,293.1499938964844,0.1085770726203918,-2445.947998046875,304.1570129394531,0.6299603581428528,0.1689684689044952,0.1564704328775406,293.4218139648437,297.1499938964844,293.1499938964844,0.0658237934112548,-1748.0567626953125,304.1766967773437,0.5438569188117981,0.1114918366074562,0.1116554886102676,293.2301940917969,297.1499938964844,293.1499938964844,0.4788919389247894,-6171.2900390625,304.1631164550781,0.934802770614624,0.5615301728248596,0.3945984840393066,293.25274658203125,297.1499938964844,293.1499938964844,0.6050163507461548,-10023.4072265625,304.1671447753906,0.9926958084106444,0.6751402616500854,0.6407070755958557,293.1659545898437,297.1499938964844,293.1499938964844,0.032994408160448,-5559.9912109375,304.1528015136719,0.4647672474384308,0.0742615386843681,0.3557946979999542,291.2190246582031,291.1499938964844,257.6994323730469,256.4674987792969,279.1747741699219,293.2887268066406,291.218994140625,1.0,0.4406042993068695,0.5869469046592712,0.5869469046592712,1.0,1.0,-1.9915906190872192,0.7899855971336365,1.201604962348938,0.3311541378498077,0.0,0.0,0.8001855611801147,117.26759338378906,83.0,1.0905507802963257,-24145.552734375,931.0833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6073913574219,310.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,31240.76171875,29880.0,0.0,0.0,0.5605087280273438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414907932281494,1.4149272441864014,-1.922199407999869e-05,0.0,0.0005688450764864,0.0,0.0,349.4319763183594,0.0,0.0,0.0,0.7846292853355408,4.0,0.0,1.0
555660,293.2198486328125,297.1499938964844,293.1499938964844,0.1076692193746566,-2429.879150390625,304.1562194824219,0.6373960375785828,0.1680370867252349,0.1552208662033081,293.4166259765625,297.1499938964844,293.1499938964844,0.0608322657644748,-1656.7640380859375,304.1761169433594,0.5416630506515503,0.1056578531861305,0.1056718006730079,293.22882080078125,297.1499938964844,293.1499938964844,0.4772889018058777,-6155.88916015625,304.1615600585937,0.949620485305786,0.5597770810127258,0.3930757641792297,293.2486267089844,297.1499938964844,293.1499938964844,0.5954799652099609,-9892.76953125,304.1789245605469,0.9990000128746032,0.6733495593070984,0.6309050917625427,293.1643371582031,297.1499938964844,293.1499938964844,0.0326367132365703,-5531.39794921875,304.1524658203125,0.4737406969070434,0.0741830244660377,0.3534478843212127,291.19903564453125,291.1499938964844,257.7616882324219,256.5188903808594,279.1775817871094,293.2851257324219,291.2005310058594,1.0,0.4292441308498382,0.589762806892395,0.589762806892395,1.0,1.0,-1.966290712356568,0.7810224294662476,1.1852682828903198,0.3281320035457611,0.0,0.0,0.7955215573310852,106.55608367919922,71.0,-5.409770011901856,-23820.443359375,872.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.663818359375,310.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,30144.99609375,29880.0,0.0,0.0,0.5540014505386353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375827431678772,1.3758457899093628,-1.8311900930712e-05,0.0,0.0005622410681098,0.0,0.0,322.97930908203125,0.0,0.0,0.0,0.7791581749916077,4.0,0.0,1.0
555720,293.2198486328125,297.1499938964844,293.1499938964844,0.1076692193746566,-2429.879150390625,304.1562194824219,0.6373960375785828,0.1680370867252349,0.1552208662033081,293.4166259765625,297.1499938964844,293.1499938964844,0.0608322657644748,-1656.7640380859375,304.1761169433594,0.5416630506515503,0.1056578531861305,0.1056718006730079,293.22882080078125,297.1499938964844,293.1499938964844,0.4772889018058777,-6155.88916015625,304.1615600585937,0.949620485305786,0.5597770810127258,0.3930757641792297,293.2486267089844,297.1499938964844,293.1499938964844,0.5954799652099609,-9892.76953125,304.1789245605469,0.9990000128746032,0.6733495593070984,0.6309050917625427,293.1643371582031,297.1499938964844,293.1499938964844,0.0326367132365703,-5531.39794921875,304.1524658203125,0.4737406969070434,0.0741830244660377,0.3534478843212127,291.19903564453125,291.1499938964844,257.7616882324219,256.5188903808594,279.1775817871094,293.2851257324219,291.2005310058594,1.0,0.4292441308498382,0.589762806892395,0.589762806892395,1.0,1.0,-1.966290712356568,0.7810224294662476,1.1852682828903198,0.3281320035457611,0.0,0.0,0.7955215573310852,106.55608367919922,71.0,-5.409770011901856,-23820.443359375,872.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.663818359375,310.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,30144.99609375,29880.0,0.0,0.0,0.5540014505386353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375827431678772,1.3758457899093628,-1.8311900930712e-05,0.0,0.0005622410681098,0.0,0.0,322.97930908203125,0.0,0.0,0.0,0.7791581749916077,4.0,0.0,1.0
555780,293.2153015136719,297.1499938964844,293.1499938964844,0.1063388660550117,-2405.016845703125,304.1563720703125,0.6445944905281067,0.1671923547983169,0.154134914278984,293.4112243652344,297.1499938964844,293.1499938964844,0.0555924475193023,-1562.0421142578125,304.1761474609375,0.5386268496513367,0.0999975800514221,0.0999563187360763,293.22772216796875,297.1499938964844,293.1499938964844,0.4733088314533233,-6114.30029296875,304.1643371582031,0.9626765847206116,0.5580015778541565,0.3916162550449371,293.2202453613281,297.1499938964844,293.1499938964844,0.5662195086479187,-9484.6357421875,304.2178955078125,0.9990000128746032,0.6765524744987488,0.6049562096595764,293.1624450683594,297.1499938964844,293.1499938964844,0.0321556106209754,-5488.13134765625,304.1524658203125,0.4810944497585296,0.0741994678974151,0.3518348336219787,291.24078369140625,291.1499938964844,257.8232116699219,256.56951904296875,279.1822814941406,293.2746276855469,291.2433776855469,1.0,0.4165672361850738,0.5932437777519226,0.5932437777519226,1.0,1.0,-1.923486471176148,0.7647513151168823,1.1587351560592651,0.321559339761734,0.0,0.0,0.7807644605636597,96.94918060302734,74.0,40.88601303100586,-23421.759765625,803.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7425842285156,310.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30263.75390625,29880.0,0.0,0.0,0.5470157861709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456529378890991,1.3456708192825315,-1.7840089640230872e-05,0.0,0.0005551514914259,0.0,0.0,306.1263122558594,0.0,0.0,0.0,0.7649816870689392,4.0,0.0,1.0
555840,293.2153015136719,297.1499938964844,293.1499938964844,0.1063388660550117,-2405.016845703125,304.1563720703125,0.6445944905281067,0.1671923547983169,0.154134914278984,293.4112243652344,297.1499938964844,293.1499938964844,0.0555924475193023,-1562.0421142578125,304.1761474609375,0.5386268496513367,0.0999975800514221,0.0999563187360763,293.22772216796875,297.1499938964844,293.1499938964844,0.4733088314533233,-6114.30029296875,304.1643371582031,0.9626765847206116,0.5580015778541565,0.3916162550449371,293.2202453613281,297.1499938964844,293.1499938964844,0.5662195086479187,-9484.6357421875,304.2178955078125,0.9990000128746032,0.6765524744987488,0.6049562096595764,293.1624450683594,297.1499938964844,293.1499938964844,0.0321556106209754,-5488.13134765625,304.1524658203125,0.4810944497585296,0.0741994678974151,0.3518348336219787,291.24078369140625,291.1499938964844,257.8232116699219,256.56951904296875,279.1822814941406,293.2746276855469,291.2433776855469,1.0,0.4165672361850738,0.5932437777519226,0.5932437777519226,1.0,1.0,-1.923486471176148,0.7647513151168823,1.1587351560592651,0.321559339761734,0.0,0.0,0.7807644605636597,96.94918060302734,74.0,40.88601303100586,-23421.759765625,803.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7425842285156,310.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30263.75390625,29880.0,0.0,0.0,0.5470157861709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456529378890991,1.3456708192825315,-1.7840089640230872e-05,0.0,0.0005551514914259,0.0,0.0,306.1263122558594,0.0,0.0,0.0,0.7649816870689392,4.0,0.0,1.0
555900,293.2132568359375,297.1499938964844,293.1499938964844,0.1057483851909637,-2394.00146484375,304.1562805175781,0.6472899317741394,0.1667665094137191,0.1536429971456527,293.40875244140625,297.1499938964844,293.1499938964844,0.0530230551958084,-1516.3739013671875,304.1760559082031,0.535904586315155,0.0971770659089088,0.0971691831946373,293.2274475097656,297.1499938964844,293.1499938964844,0.4714399874210357,-6094.9931640625,304.16510009765625,0.9672807455062866,0.5570766925811768,0.3908978700637817,293.19940185546875,297.1499938964844,293.1499938964844,0.5546227693557739,-9327.46875,304.2264709472656,0.9990000128746032,0.6797491908073425,0.595373809337616,293.1615600585937,297.1499938964844,293.1499938964844,0.0319885537028312,-5472.8935546875,304.1523132324219,0.4837631583213806,0.0742168948054313,0.3513496220111847,291.2591247558594,291.1499938964844,257.85369873046875,256.59454345703125,279.1821594238281,293.2686462402344,291.2606201171875,1.0,0.4120896458625793,0.5948478579521179,0.5948478579521179,1.0,1.0,-1.9065868854522705,0.7585075497627258,1.1480793952941897,0.3190599977970123,0.0,0.0,0.7716038823127747,93.47116088867188,74.0,41.699031829833984,-23232.15234375,778.1189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7983703613281,310.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,30351.076171875,28800.0,0.0,0.0,0.5432180166244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234071731567385,1.3234246969223022,-1.7499280147603713e-05,0.0,0.0005512972711585,0.0,0.0,294.1225891113281,0.0,0.0,0.0,0.7398219704627991,4.0,0.0,1.0
555960,293.2113342285156,297.1499938964844,293.1499938964844,0.1054458916187286,-2388.749755859375,304.1556701660156,0.64921635389328,0.1663405895233154,0.1531756669282913,293.4064025878906,297.1499938964844,293.1499938964844,0.0506313480436801,-1474.64453125,304.1756591796875,0.5322542190551758,0.0943610444664955,0.0944135189056396,293.2271423339844,297.1499938964844,293.1499938964844,0.4707456529140472,-6088.6982421875,304.1636047363281,0.970538854598999,0.5561503767967224,0.3901907801628113,293.1787414550781,297.1499938964844,293.1499938964844,0.5467431545257568,-9223.9814453125,304.226806640625,0.9990000128746032,0.683184027671814,0.5882346630096436,293.1607666015625,297.1499938964844,293.1499938964844,0.0319678299129009,-5472.029296875,304.15191650390625,0.4857395887374878,0.0742264613509178,0.3509896993637085,291.2490539550781,291.1499938964844,257.88397216796875,256.619384765625,279.1815185546875,293.26397705078125,291.2473449707031,1.0,0.408482015132904,0.596377968788147,0.596377968788147,1.0,1.0,-1.8928593397140503,0.7535803318023682,1.139279007911682,0.3172400593757629,0.0,0.0,0.7657936811447144,90.88988494873048,77.0,3.626556158065796,-22984.4296875,758.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8710327148437,310.5889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,29475.634765625,28800.0,0.0,0.0,0.5391238331794739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2825438976287842,1.2825604677200315,-1.6654654245940037e-05,0.0,0.0005471421754918,0.0,0.0,270.2599792480469,0.0,0.0,0.0,0.7340143322944641,4.0,0.0,1.0
556020,293.2077941894531,297.1499938964844,293.1499938964844,0.1047179326415062,-2375.576904296875,304.1549987792969,0.6514094471931458,0.1655089110136032,0.1523160934448242,293.4019775390625,297.1499938964844,293.1499938964844,0.0457490310072898,-1390.103759765625,304.1752624511719,0.5230427384376526,0.0887581557035446,0.0889903679490089,293.22662353515625,297.1499938964844,293.1499938964844,0.4686518609523773,-6067.92431640625,304.16259765625,0.9743496775627136,0.554301917552948,0.3888314664363861,293.14215087890625,297.1499938964844,293.1499938964844,0.5351992845535278,-9076.166015625,304.22021484375,0.9990000128746032,0.6898902654647827,0.579022228717804,293.1595458984375,297.1499938964844,293.1499938964844,0.0318645611405372,-5463.54296875,304.1514587402344,0.4882324934005737,0.0742025971412658,0.350405216217041,291.2464294433594,291.1499938964844,257.9439392089844,256.6684265136719,279.1797790527344,293.2588806152344,291.2461242675781,1.0,0.4034329652786255,0.5992697477340698,0.5992697477340698,1.0,1.0,-1.8719135522842407,0.746447741985321,1.125465750694275,0.3148823380470276,0.0,0.0,0.7533119916915894,87.52971649169922,95.0,0.374138593673706,-22730.537109375,731.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0024108886719,310.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,29229.232421875,28800.0,0.0,0.0,0.5306495428085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444967031478882,1.2445127964019775,-1.6015081200748682e-05,0.0,0.0005385418189689,0.0,0.0,250.680892944336,0.0,0.0,0.0,0.7163734436035156,4.0,0.0,1.0
556080,293.2077941894531,297.1499938964844,293.1499938964844,0.1047179326415062,-2375.576904296875,304.1549987792969,0.6514094471931458,0.1655089110136032,0.1523160934448242,293.4019775390625,297.1499938964844,293.1499938964844,0.0457490310072898,-1390.103759765625,304.1752624511719,0.5230427384376526,0.0887581557035446,0.0889903679490089,293.22662353515625,297.1499938964844,293.1499938964844,0.4686518609523773,-6067.92431640625,304.16259765625,0.9743496775627136,0.554301917552948,0.3888314664363861,293.14215087890625,297.1499938964844,293.1499938964844,0.5351992845535278,-9076.166015625,304.22021484375,0.9990000128746032,0.6898902654647827,0.579022228717804,293.1595458984375,297.1499938964844,293.1499938964844,0.0318645611405372,-5463.54296875,304.1514587402344,0.4882324934005737,0.0742025971412658,0.350405216217041,291.2464294433594,291.1499938964844,257.9439392089844,256.6684265136719,279.1797790527344,293.2588806152344,291.2461242675781,1.0,0.4034329652786255,0.5992697477340698,0.5992697477340698,1.0,1.0,-1.8719135522842407,0.746447741985321,1.125465750694275,0.3148823380470276,0.0,0.0,0.7533119916915894,87.52971649169922,95.0,0.374138593673706,-22730.537109375,731.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0024108886719,310.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,29229.232421875,28800.0,0.0,0.0,0.5306495428085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444967031478882,1.2445127964019775,-1.6015081200748682e-05,0.0,0.0005385418189689,0.0,0.0,250.680892944336,0.0,0.0,0.0,0.7163734436035156,4.0,0.0,1.0
556140,293.204833984375,297.1499938964844,293.1499938964844,0.1043932810425758,-2370.252197265625,304.15386962890625,0.6476343274116516,0.1646440178155899,0.1516423374414444,293.3982238769531,297.1499938964844,293.1499938964844,0.0411457419395446,-1311.603759765625,304.17449951171875,0.5084573030471802,0.0831417143344879,0.0837793052196502,293.2265319824219,297.1499938964844,293.1499938964844,0.4678195714950561,-6060.89697265625,304.1596984863281,0.9692642092704772,0.5523810386657715,0.3875850439071655,293.12481689453125,297.1499938964844,293.1499938964844,0.5421327948570251,-9191.333984375,304.1845397949219,0.9990000128746032,0.6936652660369873,0.5866705775260925,293.1590270996094,297.1499938964844,293.1499938964844,0.0319861508905887,-5475.9716796875,304.1507568359375,0.4859249293804168,0.0740692988038063,0.3504221141338348,291.2184143066406,291.1499938964844,258.0030517578125,256.7166442871094,279.17254638671875,293.2562255859375,291.2151184082031,1.0,0.4061462879180908,0.6011930704116821,0.6011930704116821,1.0,1.0,-1.8725370168685915,0.7482580542564392,1.124278903007507,0.3164002895355224,0.0,0.0,0.745469868183136,89.92214965820312,113.0,-38.11462020874024,-22622.3125,739.1993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.071044921875,310.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,29090.552734375,27720.0,0.0,0.0,0.5223847031593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2135252952575684,1.21354079246521,-1.552142930449918e-05,0.0,0.0005301540950313,0.0,0.0,235.65594482421875,0.0,0.0,0.0,0.6875608563423157,4.0,0.0,1.0
556200,293.204833984375,297.1499938964844,293.1499938964844,0.1043932810425758,-2370.252197265625,304.15386962890625,0.6476343274116516,0.1646440178155899,0.1516423374414444,293.3982238769531,297.1499938964844,293.1499938964844,0.0411457419395446,-1311.603759765625,304.17449951171875,0.5084573030471802,0.0831417143344879,0.0837793052196502,293.2265319824219,297.1499938964844,293.1499938964844,0.4678195714950561,-6060.89697265625,304.1596984863281,0.9692642092704772,0.5523810386657715,0.3875850439071655,293.12481689453125,297.1499938964844,293.1499938964844,0.5421327948570251,-9191.333984375,304.1845397949219,0.9990000128746032,0.6936652660369873,0.5866705775260925,293.1590270996094,297.1499938964844,293.1499938964844,0.0319861508905887,-5475.9716796875,304.1507568359375,0.4859249293804168,0.0740692988038063,0.3504221141338348,291.2184143066406,291.1499938964844,258.0030517578125,256.7166442871094,279.17254638671875,293.2562255859375,291.2151184082031,1.0,0.4061462879180908,0.6011930704116821,0.6011930704116821,1.0,1.0,-1.8725370168685915,0.7482580542564392,1.124278903007507,0.3164002895355224,0.0,0.0,0.745469868183136,89.92214965820312,113.0,-38.11462020874024,-22622.3125,739.1993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.071044921875,310.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,29090.552734375,27720.0,0.0,0.0,0.5223847031593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2135252952575684,1.21354079246521,-1.552142930449918e-05,0.0,0.0005301540950313,0.0,0.0,235.65594482421875,0.0,0.0,0.0,0.6875608563423157,4.0,0.0,1.0
556260,293.202392578125,297.1499938964844,293.1499938964844,0.1046660467982292,-2376.751220703125,304.15216064453125,0.6396699547767639,0.1637488156557083,0.1510909348726272,293.3949584960937,297.1499938964844,293.1499938964844,0.0369137413799762,-1240.2532958984375,304.17340087890625,0.491010457277298,0.0775122046470642,0.0787150040268898,293.2265625,297.1499938964844,293.1499938964844,0.4693899154663086,-6079.6826171875,304.1539611816406,0.956917405128479,0.5504363775253296,0.3864335119724273,293.1405334472656,297.1499938964844,293.1499938964844,0.5659121870994568,-9538.7861328125,304.13336181640625,0.9990000128746032,0.6911888718605042,0.6072883009910583,293.1595458984375,297.1499938964844,293.1499938964844,0.0323381349444389,-5511.47900390625,304.1499328613281,0.4796199202537536,0.0737387239933013,0.3504259288311004,291.1342163085937,291.1499938964844,258.06121826171875,256.7640380859375,279.1640625,293.253173828125,291.1304626464844,1.0,0.4141648113727569,0.6021709442138672,0.6021709442138672,1.0,1.0,-1.889164686203003,0.7565085291862488,1.1326560974121094,0.3207914233207702,0.0,0.0,0.7534471750259399,96.88429260253906,116.0,-87.49937438964844,-22632.3359375,774.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04376220703125,310.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,27701.962890625,27720.0,0.0,0.0,0.5149783492088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196200609207153,1.1962156295776367,-1.495388823968824e-05,0.0,0.0005226375651545,0.0,0.0,224.3236083984375,0.0,0.0,0.0,0.6919694542884827,4.0,0.0,1.0
556320,293.202392578125,297.1499938964844,293.1499938964844,0.1046660467982292,-2376.751220703125,304.15216064453125,0.6396699547767639,0.1637488156557083,0.1510909348726272,293.3949584960937,297.1499938964844,293.1499938964844,0.0369137413799762,-1240.2532958984375,304.17340087890625,0.491010457277298,0.0775122046470642,0.0787150040268898,293.2265625,297.1499938964844,293.1499938964844,0.4693899154663086,-6079.6826171875,304.1539611816406,0.956917405128479,0.5504363775253296,0.3864335119724273,293.1405334472656,297.1499938964844,293.1499938964844,0.5659121870994568,-9538.7861328125,304.13336181640625,0.9990000128746032,0.6911888718605042,0.6072883009910583,293.1595458984375,297.1499938964844,293.1499938964844,0.0323381349444389,-5511.47900390625,304.1499328613281,0.4796199202537536,0.0737387239933013,0.3504259288311004,291.1342163085937,291.1499938964844,258.06121826171875,256.7640380859375,279.1640625,293.253173828125,291.1304626464844,1.0,0.4141648113727569,0.6021709442138672,0.6021709442138672,1.0,1.0,-1.889164686203003,0.7565085291862488,1.1326560974121094,0.3207914233207702,0.0,0.0,0.7534471750259399,96.88429260253906,116.0,-87.49937438964844,-22632.3359375,774.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04376220703125,310.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,27701.962890625,27720.0,0.0,0.0,0.5149783492088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196200609207153,1.1962156295776367,-1.495388823968824e-05,0.0,0.0005226375651545,0.0,0.0,224.3236083984375,0.0,0.0,0.0,0.6919694542884827,4.0,0.0,1.0
556380,293.2000427246094,297.1499938964844,293.1499938964844,0.1046022698283195,-2376.365966796875,304.15155029296875,0.633054792881012,0.1629025787115097,0.1505348831415176,293.3918151855469,297.1499938964844,293.1499938964844,0.0325319804251194,-1164.6871337890625,304.17291259765625,0.4732100963592529,0.0719458162784576,0.0736588761210441,293.22674560546875,297.1499938964844,293.1499938964844,0.4695276319980621,-6081.947265625,304.1524963378906,0.9456912279129028,0.5484616160392761,0.3852434754371643,293.1800537109375,297.1499938964844,293.1499938964844,0.5870069861412048,-9834.5556640625,304.1043395996094,0.9990000128746032,0.6834432482719421,0.625257670879364,293.1607666015625,297.1499938964844,293.1499938964844,0.0323562733829021,-5516.1025390625,304.1499328613281,0.4732483029365539,0.0732495263218879,0.349468857049942,291.0870666503906,291.1499938964844,258.1184387207031,256.810546875,279.1622314453125,293.2552185058594,291.0846862792969,1.0,0.4203950464725494,0.6032612919807434,0.6032612919807434,1.0,1.0,-1.901433348655701,0.7628227472305298,1.138610601425171,0.3244341015815735,0.0,0.0,0.7652541995048523,103.09416198730467,119.0,-67.93526458740234,-22730.154296875,805.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8609313964844,310.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,27444.119140625,27720.0,0.0,0.0,0.5095539093017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203558683395386,1.2203710079193115,-1.525004245195305e-05,0.0,0.0005171324010007,0.0,0.0,234.71731567382807,0.0,0.0,0.0,0.7026181817054749,4.0,0.0,1.0
556440,293.2000427246094,297.1499938964844,293.1499938964844,0.1046022698283195,-2376.365966796875,304.15155029296875,0.633054792881012,0.1629025787115097,0.1505348831415176,293.3918151855469,297.1499938964844,293.1499938964844,0.0325319804251194,-1164.6871337890625,304.17291259765625,0.4732100963592529,0.0719458162784576,0.0736588761210441,293.22674560546875,297.1499938964844,293.1499938964844,0.4695276319980621,-6081.947265625,304.1524963378906,0.9456912279129028,0.5484616160392761,0.3852434754371643,293.1800537109375,297.1499938964844,293.1499938964844,0.5870069861412048,-9834.5556640625,304.1043395996094,0.9990000128746032,0.6834432482719421,0.625257670879364,293.1607666015625,297.1499938964844,293.1499938964844,0.0323562733829021,-5516.1025390625,304.1499328613281,0.4732483029365539,0.0732495263218879,0.349468857049942,291.0870666503906,291.1499938964844,258.1184387207031,256.810546875,279.1622314453125,293.2552185058594,291.0846862792969,1.0,0.4203950464725494,0.6032612919807434,0.6032612919807434,1.0,1.0,-1.901433348655701,0.7628227472305298,1.138610601425171,0.3244341015815735,0.0,0.0,0.7652541995048523,103.09416198730467,119.0,-67.93526458740234,-22730.154296875,805.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8609313964844,310.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,27444.119140625,27720.0,0.0,0.0,0.5095539093017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203558683395386,1.2203710079193115,-1.525004245195305e-05,0.0,0.0005171324010007,0.0,0.0,234.71731567382807,0.0,0.0,0.0,0.7026181817054749,4.0,0.0,1.0
556500,293.1988220214844,297.1499938964844,293.1499938964844,0.1045305505394935,-2375.340087890625,304.1513977050781,0.6302514672279358,0.1625064015388488,0.1502695977687835,293.39019775390625,297.1499938964844,293.1499938964844,0.0303776916116476,-1126.5220947265625,304.17266845703125,0.4618847370147705,0.0691989436745643,0.0711510926485061,293.2268981933594,297.1499938964844,293.1499938964844,0.4693535268306732,-6080.3369140625,304.15234375,0.9406904578208924,0.5474572777748108,0.3846282064914703,293.2026672363281,297.1499938964844,293.1499938964844,0.5964730381965637,-9963.9912109375,304.095458984375,0.9990000128746032,0.6786213517189026,0.6330603957176208,293.16143798828125,297.1499938964844,293.1499938964844,0.0323008559644222,-5512.59228515625,304.1500549316406,0.4700876772403717,0.0729780867695808,0.3487744629383087,291.0693664550781,291.1499938964844,258.14666748046875,256.8334655761719,279.16278076171875,293.2593688964844,291.0672607421875,1.0,0.4230881929397583,0.6039366722106934,0.6039366722106934,1.0,1.0,-1.905901551246643,0.7653379440307617,1.1405636072158811,0.3259587585926056,0.0,0.0,0.7724140286445618,105.82404327392578,119.0,-58.77458190917969,-22760.79296875,817.6381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7271728515625,310.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,27376.658203125,26640.0,0.0,0.0,0.5076009035110474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367563247680664,1.236771821975708,-1.5479494322789833e-05,0.0,0.0005151504301466,0.0,0.0,242.25454711914065,0.0,0.0,0.0,0.6950341463088989,4.0,0.0,1.0
556560,293.19757080078125,297.1499938964844,293.1499938964844,0.1046383902430534,-2377.93115234375,304.15093994140625,0.6275761723518372,0.1621316373348236,0.1500192880630493,293.3885192871094,297.1499938964844,293.1499938964844,0.0281181409955024,-1091.4234619140625,304.17266845703125,0.4495060443878174,0.0664837285876274,0.0686673074960708,293.22705078125,297.1499938964844,293.1499938964844,0.4699104428291321,-6086.80810546875,304.15087890625,0.935804545879364,0.5464551448822021,0.3840070366859436,293.225341796875,297.1499938964844,293.1499938964844,0.6057687997817993,-10089.3369140625,304.0885925292969,0.9990000128746032,0.6735031604766846,0.6395540237426758,293.1622009277344,297.1499938964844,293.1499938964844,0.0323083847761154,-5515.6962890625,304.1500244140625,0.4667381048202514,0.0726884305477142,0.3479984700679779,291.03375244140625,291.1499938964844,258.1746520996094,256.8561706542969,279.1642150878906,293.26531982421875,291.02960205078125,1.0,0.4255182147026062,0.6047477126121521,0.6047477126121521,1.0,1.0,-1.9087458848953247,0.7672001719474792,1.1415457725524902,0.3272726237773895,0.0,0.0,0.78355473279953,108.48167419433594,122.0,-79.87850189208984,-22695.361328125,828.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5880432128906,310.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,26423.5625,26640.0,0.0,0.0,0.5059760212898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2377363443374634,1.237751603126526,-1.527867789263837e-05,0.0,0.0005135013489052,0.0,0.0,240.3025054931641,0.0,0.0,0.0,0.7080606818199158,4.0,0.0,1.0
556620,293.1949462890625,297.1499938964844,293.1499938964844,0.1043039858341217,-2371.714111328125,304.1512145996094,0.621081531047821,0.1614599674940109,0.1496632248163223,293.3847961425781,297.1499938964844,293.1499938964844,0.0244514532387256,-1014.6763305664062,304.1712646484375,0.4258299171924591,0.0612010024487972,0.0639026015996933,293.2273254394531,297.1499938964844,293.1499938964844,0.4681656956672668,-6067.91943359375,304.1536560058594,0.9236169457435608,0.5444515943527222,0.3828346729278564,293.2523193359375,297.1499938964844,293.1499938964844,0.6010213494300842,-10007.1396484375,304.1170654296875,0.9894111156463624,0.6660653352737427,0.6331138014793396,293.1635437011719,297.1499938964844,293.1499938964844,0.0320548340678215,-5494.00341796875,304.15045166015625,0.4577080607414245,0.072105273604393,0.3467095494270324,291.0345764160156,291.1499938964844,258.2297668457031,256.9008483886719,279.171875,293.2746276855469,291.0359802246094,1.0,0.4288600385189056,0.607371985912323,0.607371985912323,1.0,1.0,-1.891932487487793,0.7615200877189636,1.130412459373474,0.3255907297134399,0.0,0.0,0.7999001145362854,115.0247802734375,125.0,-8.369239807128906,-22602.685546875,835.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2938842773437,310.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26216.484375,26640.0,0.0,0.0,0.5037552118301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281269907951355,1.2812858819961548,-1.5897765479166992e-05,0.0,0.000511247490067,0.0,0.0,261.0488586425781,0.0,0.0,0.0,0.7274011969566345,4.0,0.0,1.0
556680,293.1949462890625,297.1499938964844,293.1499938964844,0.1043039858341217,-2371.714111328125,304.1512145996094,0.621081531047821,0.1614599674940109,0.1496632248163223,293.3847961425781,297.1499938964844,293.1499938964844,0.0244514532387256,-1014.6763305664062,304.1712646484375,0.4258299171924591,0.0612010024487972,0.0639026015996933,293.2273254394531,297.1499938964844,293.1499938964844,0.4681656956672668,-6067.91943359375,304.1536560058594,0.9236169457435608,0.5444515943527222,0.3828346729278564,293.2523193359375,297.1499938964844,293.1499938964844,0.6010213494300842,-10007.1396484375,304.1170654296875,0.9894111156463624,0.6660653352737427,0.6331138014793396,293.1635437011719,297.1499938964844,293.1499938964844,0.0320548340678215,-5494.00341796875,304.15045166015625,0.4577080607414245,0.072105273604393,0.3467095494270324,291.0345764160156,291.1499938964844,258.2297668457031,256.9008483886719,279.171875,293.2746276855469,291.0359802246094,1.0,0.4288600385189056,0.607371985912323,0.607371985912323,1.0,1.0,-1.891932487487793,0.7615200877189636,1.130412459373474,0.3255907297134399,0.0,0.0,0.7999001145362854,115.0247802734375,125.0,-8.369239807128906,-22602.685546875,835.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2938842773437,310.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26216.484375,26640.0,0.0,0.0,0.5037552118301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281269907951355,1.2812858819961548,-1.5897765479166992e-05,0.0,0.000511247490067,0.0,0.0,261.0488586425781,0.0,0.0,0.0,0.7274011969566345,4.0,0.0,1.0
556740,293.19256591796875,297.1499938964844,293.1499938964844,0.1038046926259994,-2362.245361328125,304.1516418457031,0.6160304546356201,0.1608032435178756,0.1492658108472824,293.3807983398437,297.1499938964844,293.1499938964844,0.0208322070538997,-938.2866821289062,304.170166015625,0.4071051478385925,0.0560614168643951,0.0592056773602962,293.22802734375,297.1499938964844,293.1499938964844,0.4656015038490295,-6040.56689453125,304.1566772460937,0.9144537448883056,0.5423471927642822,0.381544828414917,293.2607727050781,297.1499938964844,293.1499938964844,0.596684992313385,-9938.4140625,304.1349792480469,0.9812732934951782,0.6617398858070374,0.6287823915481567,293.164794921875,297.1499938964844,293.1499938964844,0.0316639207303524,-5459.677734375,304.15093994140625,0.4506027698516845,0.0715056508779525,0.3450040519237518,291.0527038574219,291.1499938964844,258.28375244140625,256.9446105957031,279.1742858886719,293.2774658203125,291.0537414550781,1.0,0.4312276840209961,0.6099494695663452,0.6099494695663452,1.0,1.0,-1.8769997358322144,0.7566372752189636,1.120362401008606,0.324171245098114,0.0,0.0,0.8115946054458618,120.04850006103516,128.0,14.631084442138672,-22471.060546875,839.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,309.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,26296.666015625,25560.0,0.0,0.0,0.502459704875946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3130987882614136,1.313115119934082,-1.6417337974417023e-05,0.0,0.0005099327536299,0.0,0.0,277.6571044921875,0.0,0.0,0.0,0.7271180152893066,4.0,0.0,1.0
556800,293.19256591796875,297.1499938964844,293.1499938964844,0.1038046926259994,-2362.245361328125,304.1516418457031,0.6160304546356201,0.1608032435178756,0.1492658108472824,293.3807983398437,297.1499938964844,293.1499938964844,0.0208322070538997,-938.2866821289062,304.170166015625,0.4071051478385925,0.0560614168643951,0.0592056773602962,293.22802734375,297.1499938964844,293.1499938964844,0.4656015038490295,-6040.56689453125,304.1566772460937,0.9144537448883056,0.5423471927642822,0.381544828414917,293.2607727050781,297.1499938964844,293.1499938964844,0.596684992313385,-9938.4140625,304.1349792480469,0.9812732934951782,0.6617398858070374,0.6287823915481567,293.164794921875,297.1499938964844,293.1499938964844,0.0316639207303524,-5459.677734375,304.15093994140625,0.4506027698516845,0.0715056508779525,0.3450040519237518,291.0527038574219,291.1499938964844,258.28375244140625,256.9446105957031,279.1742858886719,293.2774658203125,291.0537414550781,1.0,0.4312276840209961,0.6099494695663452,0.6099494695663452,1.0,1.0,-1.8769997358322144,0.7566372752189636,1.120362401008606,0.324171245098114,0.0,0.0,0.8115946054458618,120.04850006103516,128.0,14.631084442138672,-22471.060546875,839.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,309.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,26296.666015625,25560.0,0.0,0.0,0.502459704875946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3130987882614136,1.313115119934082,-1.6417337974417023e-05,0.0,0.0005099327536299,0.0,0.0,277.6571044921875,0.0,0.0,0.0,0.7271180152893066,4.0,0.0,1.0
556860,293.1900939941406,297.1499938964844,293.1499938964844,0.103573739528656,-2358.186767578125,304.1514892578125,0.6117963194847107,0.1602263748645782,0.1488943994045257,293.37603759765625,297.1499938964844,293.1499938964844,0.0178297795355319,-867.525390625,304.16845703125,0.3889367580413818,0.0511790812015533,0.054704550653696,293.228515625,297.1499938964844,293.1499938964844,0.4640453159809112,-6024.650390625,304.1571350097656,0.9072589874267578,0.5402695536613464,0.3802288770675659,293.26348876953125,297.1499938964844,293.1499938964844,0.5944520235061646,-9903.322265625,304.1437072753906,0.9745054244995116,0.6583763360977173,0.6256569027900696,293.1656494140625,297.1499938964844,293.1499938964844,0.0313891880214214,-5437.07373046875,304.1510925292969,0.4449207782745361,0.0709557086229324,0.3433032035827636,291.0424499511719,291.1499938964844,258.3365478515625,256.9874267578125,279.1747436523437,293.27764892578125,291.0434875488281,1.0,0.4330687820911407,0.6124559044837952,0.6124559044837952,1.0,1.0,-1.8637725114822388,0.7524235248565674,1.1113489866256714,0.3230485916137695,0.0,0.0,0.8269322514533997,124.1709976196289,131.0,2.0800445079803467,-22284.2109375,840.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8140869140625,309.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25290.6640625,25560.0,0.0,0.0,0.5014778971672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219956159591677,1.322011947631836,-1.633219471841585e-05,0.0,0.0005089363548904,0.0,0.0,279.6439819335937,0.0,0.0,0.0,0.7436926364898682,4.0,0.0,1.0
