time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556920,293.1900939941406,297.1499938964844,293.1499938964844,0.103573739528656,-2358.186767578125,304.1514892578125,0.6117963194847107,0.1602263748645782,0.1488943994045257,293.37603759765625,297.1499938964844,293.1499938964844,0.0178297795355319,-867.525390625,304.16845703125,0.3889367580413818,0.0511790812015533,0.054704550653696,293.228515625,297.1499938964844,293.1499938964844,0.4640453159809112,-6024.650390625,304.1571350097656,0.9072589874267578,0.5402695536613464,0.3802288770675659,293.26348876953125,297.1499938964844,293.1499938964844,0.5944520235061646,-9903.322265625,304.1437072753906,0.9745054244995116,0.6583763360977173,0.6256569027900696,293.1656494140625,297.1499938964844,293.1499938964844,0.0313891880214214,-5437.07373046875,304.1510925292969,0.4449207782745361,0.0709557086229324,0.3433032035827636,291.0424499511719,291.1499938964844,258.3365478515625,256.9874267578125,279.1747436523437,293.27764892578125,291.0434875488281,1.0,0.4330687820911407,0.6124559044837952,0.6124559044837952,1.0,1.0,-1.8637725114822388,0.7524235248565674,1.1113489866256714,0.3230485916137695,0.0,0.0,0.8269322514533997,124.1709976196289,131.0,2.0800445079803467,-22284.2109375,840.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8140869140625,309.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25290.6640625,25560.0,0.0,0.0,0.5014778971672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219956159591677,1.322011947631836,-1.633219471841585e-05,0.0,0.0005089363548904,0.0,0.0,279.6439819335937,0.0,0.0,0.0,0.7436926364898682,4.0,0.0,1.0
556980,293.1875305175781,297.1499938964844,293.1499938964844,0.1031269505620002,-2349.680908203125,304.1517333984375,0.6082711219787598,0.1597292125225067,0.1485671550035476,293.3727722167969,297.1499938964844,293.1499938964844,0.0162513554096221,-828.0277099609375,304.1114196777344,0.3770239353179931,0.050000000745058,0.0525722987949848,293.2289428710937,297.1499938964844,293.1499938964844,0.4613223671913147,-5996.0048828125,304.1592712402344,0.9016640782356262,0.538195788860321,0.3789011538028717,293.2645263671875,297.1499938964844,293.1499938964844,0.5908592343330383,-9851.138671875,304.1517028808594,0.9687114953994752,0.655290424823761,0.622873067855835,293.1662292480469,297.1499938964844,293.1499938964844,0.0310067012906074,-5403.23828125,304.1513671875,0.4403488636016845,0.0704416260123252,0.341648668050766,291.06121826171875,291.1499938964844,258.3881225585937,257.0292358398437,279.1739196777344,293.277587890625,291.0621643066406,1.0,0.434704840183258,0.6148217916488647,0.6148217916488647,1.0,1.0,-1.853891968727112,0.7495896220207214,1.1043024063110352,0.3225093781948089,0.0,0.0,0.8374763131141663,127.5673828125,134.0,17.833030700683594,-22212.412109375,843.3125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338195800781,309.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25286.25390625,25560.0,0.0,0.0,0.5009937286376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478745222091677,1.347891330718994,-1.6750767827033997e-05,0.0,0.000508444965817,0.0,0.0,293.615478515625,0.0,0.0,0.0,0.7556076645851135,4.0,0.0,1.0
557040,293.1875305175781,297.1499938964844,293.1499938964844,0.1031269505620002,-2349.680908203125,304.1517333984375,0.6082711219787598,0.1597292125225067,0.1485671550035476,293.3727722167969,297.1499938964844,293.1499938964844,0.0162513554096221,-828.0277099609375,304.1114196777344,0.3770239353179931,0.050000000745058,0.0525722987949848,293.2289428710937,297.1499938964844,293.1499938964844,0.4613223671913147,-5996.0048828125,304.1592712402344,0.9016640782356262,0.538195788860321,0.3789011538028717,293.2645263671875,297.1499938964844,293.1499938964844,0.5908592343330383,-9851.138671875,304.1517028808594,0.9687114953994752,0.655290424823761,0.622873067855835,293.1662292480469,297.1499938964844,293.1499938964844,0.0310067012906074,-5403.23828125,304.1513671875,0.4403488636016845,0.0704416260123252,0.341648668050766,291.06121826171875,291.1499938964844,258.3881225585937,257.0292358398437,279.1739196777344,293.277587890625,291.0621643066406,1.0,0.434704840183258,0.6148217916488647,0.6148217916488647,1.0,1.0,-1.853891968727112,0.7495896220207214,1.1043024063110352,0.3225093781948089,0.0,0.0,0.8374763131141663,127.5673828125,134.0,17.833030700683594,-22212.412109375,843.3125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338195800781,309.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25286.25390625,25560.0,0.0,0.0,0.5009937286376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478745222091677,1.347891330718994,-1.6750767827033997e-05,0.0,0.000508444965817,0.0,0.0,293.615478515625,0.0,0.0,0.0,0.7556076645851135,4.0,0.0,1.0
557100,293.18621826171875,297.1499938964844,293.1499938964844,0.1029421463608741,-2346.1865234375,304.1517639160156,0.6067202687263489,0.1595128178596496,0.1484225690364837,293.37371826171875,297.1499938964844,293.1499938964844,0.0161204580217599,-825.5382080078125,304.0675964355469,0.3758575916290283,0.050000000745058,0.0526184923946857,293.2290954589844,297.1499938964844,293.1499938964844,0.460036426782608,-5982.625,304.159912109375,0.8992160558700562,0.5371647477149963,0.3782318234443664,293.2647399902344,297.1499938964844,293.1499938964844,0.5891377925872803,-9826.8408203125,304.1545104980469,0.9660435318946838,0.6537956595420837,0.6215242147445679,293.1664733886719,297.1499938964844,293.1499938964844,0.0308240968734025,-5387.1943359375,304.1514587402344,0.4383232295513153,0.0701882094144821,0.3408078849315643,291.0680236816406,291.1499938964844,258.4134521484375,257.0497436523437,279.17340087890625,293.2783203125,291.06884765625,1.0,0.4355317056179046,0.6159539818763733,0.6159539818763733,1.0,1.0,-1.850340723991394,0.7487471699714661,1.1015934944152832,0.3225114047527313,0.0,0.0,0.8422544002532959,129.09483337402344,134.0,18.23057746887207,-22182.994140625,845.1226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,309.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,25303.39453125,24480.0,0.0,0.0,0.5009279847145081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591707944869995,1.3591878414154053,-1.6940337445703335e-05,0.0,0.0005083782016299,0.0,0.0,299.9216613769531,0.0,0.0,0.0,0.7458904385566711,4.0,0.0,1.0
557160,293.18487548828125,297.1499938964844,293.1499938964844,0.1029457226395607,-2346.497314453125,304.15142822265625,0.6052190065383911,0.1593190282583236,0.1482980847358703,293.37628173828125,297.1499938964844,293.1499938964844,0.0160165689885616,-824.2215576171875,304.0194702148437,0.3747896552085876,0.050000000745058,0.0526814870536327,293.22918701171875,297.1499938964844,293.1499938964844,0.4595060348510742,-5977.68310546875,304.1590270996094,0.8968170285224915,0.5361469984054565,0.3775683343410492,293.2647705078125,297.1499938964844,293.1499938964844,0.5883439183235168,-9816.1552734375,304.15509033203125,0.9633849263191224,0.6523336172103882,0.6202033162117004,293.1667175292969,297.1499938964844,293.1499938964844,0.0307200215756893,-5379.22509765625,304.1513671875,0.4363570213317871,0.0699331313371658,0.3399666249752044,291.0561828613281,291.1499938964844,258.4384155273437,257.0700378417969,279.173095703125,293.2794494628906,291.0544738769531,1.0,0.4363562166690826,0.6170859932899475,0.6170859932899475,1.0,1.0,-1.8468738794326784,0.7479338049888611,1.0989400148391724,0.3225245177745819,0.0,0.0,0.8495087623596191,130.61085510253906,137.0,-9.91518783569336,-22073.541015625,846.9578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,309.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24473.099609375,24480.0,0.0,0.0,0.5008159279823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348687767982483,1.3487043380737305,-1.6580188457737677e-05,0.0,0.0005082645220682,0.0,0.0,291.8146667480469,0.0,0.0,0.0,0.7537217736244202,4.0,0.0,1.0
557220,293.18212890625,297.1499938964844,293.1499938964844,0.1027174219489097,-2342.2099609375,304.1513366699219,0.602338969707489,0.1589897274971008,0.1481045186519622,293.3848876953125,297.1499938964844,293.1499938964844,0.0157281700521707,-818.8986206054688,303.91375732421875,0.3727112710475921,0.050000000745058,0.0528067871928215,293.2292175292969,297.1499938964844,293.1499938964844,0.45725017786026,-5954.33056640625,304.15985107421875,0.8921399712562561,0.5341308116912842,0.3762639462947845,293.2645568847656,297.1499938964844,293.1499938964844,0.5852271914482117,-9773.169921875,304.1586303710937,0.95807546377182,0.64947110414505,0.6176385879516602,293.167236328125,297.1499938964844,293.1499938964844,0.030372392386198,-5348.962890625,304.1514892578125,0.4325387179851532,0.0694066956639289,0.3382253646850586,291.0616455078125,291.1499938964844,258.48736572265625,257.1098327636719,279.17291259765625,293.2828063964844,291.062744140625,1.0,0.4380001425743103,0.6193618178367615,0.6193618178367615,1.0,1.0,-1.840055108070373,0.7463402152061462,1.093714952468872,0.322559505701065,0.0,0.0,0.8613599538803101,133.6296844482422,140.0,9.47010898590088,-22045.513671875,850.6531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,309.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24255.958984375,24480.0,0.0,0.0,0.5007631182670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370151162147522,1.3701680898666382,-1.6885447621461935e-05,0.0,0.0005082109128125,0.0,0.0,303.15460205078125,0.0,0.0,0.0,0.7634475231170654,4.0,0.0,1.0
557280,293.18212890625,297.1499938964844,293.1499938964844,0.1027174219489097,-2342.2099609375,304.1513366699219,0.602338969707489,0.1589897274971008,0.1481045186519622,293.3848876953125,297.1499938964844,293.1499938964844,0.0157281700521707,-818.8986206054688,303.91375732421875,0.3727112710475921,0.050000000745058,0.0528067871928215,293.2292175292969,297.1499938964844,293.1499938964844,0.45725017786026,-5954.33056640625,304.15985107421875,0.8921399712562561,0.5341308116912842,0.3762639462947845,293.2645568847656,297.1499938964844,293.1499938964844,0.5852271914482117,-9773.169921875,304.1586303710937,0.95807546377182,0.64947110414505,0.6176385879516602,293.167236328125,297.1499938964844,293.1499938964844,0.030372392386198,-5348.962890625,304.1514892578125,0.4325387179851532,0.0694066956639289,0.3382253646850586,291.0616455078125,291.1499938964844,258.48736572265625,257.1098327636719,279.17291259765625,293.2828063964844,291.062744140625,1.0,0.4380001425743103,0.6193618178367615,0.6193618178367615,1.0,1.0,-1.840055108070373,0.7463402152061462,1.093714952468872,0.322559505701065,0.0,0.0,0.8613599538803101,133.6296844482422,140.0,9.47010898590088,-22045.513671875,850.6531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,309.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24255.958984375,24480.0,0.0,0.0,0.5007631182670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370151162147522,1.3701680898666382,-1.6885447621461935e-05,0.0,0.0005082109128125,0.0,0.0,303.15460205078125,0.0,0.0,0.0,0.7634475231170654,4.0,0.0,1.0
557340,293.1794128417969,297.1499938964844,293.1499938964844,0.1024381965398788,-2336.7978515625,304.1513671875,0.5995876789093018,0.1587293446063995,0.1479743719100952,293.396484375,297.1499938964844,293.1499938964844,0.0153973968699574,-812.1567993164062,303.7980041503906,0.3706904649734497,0.050000000745058,0.0529322475194931,293.2293395996094,297.1499938964844,293.1499938964844,0.4545012414455414,-5925.67626953125,304.1611328125,0.8875647187232971,0.5321022272109985,0.3749538660049438,293.2642517089844,297.1499938964844,293.1499938964844,0.5814415812492371,-9721.5888671875,304.1620483398437,0.952722668647766,0.6466293334960938,0.6151013374328613,293.1678161621094,297.1499938964844,293.1499938964844,0.0299575477838516,-5311.953125,304.1517028808594,0.4288206994533539,0.0688515678048133,0.3363626897335052,291.080322265625,291.1499938964844,258.5349426269531,257.1485595703125,279.17303466796875,293.287353515625,291.0816345214844,1.0,0.4396332502365112,0.6216698288917542,0.6216698288917542,1.0,1.0,-1.833193302154541,0.7447132468223572,1.088479995727539,0.3225725889205932,0.0,0.0,0.8694162368774414,136.6524658203125,143.0,21.6696834564209,-22010.62890625,854.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,309.4978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24283.77734375,23400.0,0.0,0.0,0.5009719729423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884752988815308,1.3884925842285156,-1.7198699424625374e-05,0.0,0.0005084229051135,0.0,0.0,313.7012634277344,0.0,0.0,0.0,0.7570183873176575,4.0,0.0,1.0
557400,293.1794128417969,297.1499938964844,293.1499938964844,0.1024381965398788,-2336.7978515625,304.1513671875,0.5995876789093018,0.1587293446063995,0.1479743719100952,293.396484375,297.1499938964844,293.1499938964844,0.0153973968699574,-812.1567993164062,303.7980041503906,0.3706904649734497,0.050000000745058,0.0529322475194931,293.2293395996094,297.1499938964844,293.1499938964844,0.4545012414455414,-5925.67626953125,304.1611328125,0.8875647187232971,0.5321022272109985,0.3749538660049438,293.2642517089844,297.1499938964844,293.1499938964844,0.5814415812492371,-9721.5888671875,304.1620483398437,0.952722668647766,0.6466293334960938,0.6151013374328613,293.1678161621094,297.1499938964844,293.1499938964844,0.0299575477838516,-5311.953125,304.1517028808594,0.4288206994533539,0.0688515678048133,0.3363626897335052,291.080322265625,291.1499938964844,258.5349426269531,257.1485595703125,279.17303466796875,293.287353515625,291.0816345214844,1.0,0.4396332502365112,0.6216698288917542,0.6216698288917542,1.0,1.0,-1.833193302154541,0.7447132468223572,1.088479995727539,0.3225725889205932,0.0,0.0,0.8694162368774414,136.6524658203125,143.0,21.6696834564209,-22010.62890625,854.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,309.4978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24283.77734375,23400.0,0.0,0.0,0.5009719729423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884752988815308,1.3884925842285156,-1.7198699424625374e-05,0.0,0.0005084229051135,0.0,0.0,313.7012634277344,0.0,0.0,0.0,0.7570183873176575,4.0,0.0,1.0
557460,293.1766357421875,297.1499938964844,293.1499938964844,0.1024456024169921,-2337.112060546875,304.1509094238281,0.5969755053520203,0.1585447639226913,0.1479101926088333,293.4098205566406,297.1499938964844,293.1499938964844,0.0150928571820259,-806.526611328125,303.67333984375,0.3687285482883453,0.050000000745058,0.0530576668679714,293.2293395996094,297.1499938964844,293.1499938964844,0.4527637064456939,-5908.306640625,304.160400390625,0.8831073641777039,0.5300939679145813,0.3736512362957001,293.26373291015625,297.1499938964844,293.1499938964844,0.5788918137550354,-9688.1923828125,304.162353515625,0.9473633170127868,0.6438426971435547,0.6126053929328918,293.16845703125,297.1499938964844,293.1499938964844,0.0296244192868471,-5283.70556640625,304.1517028808594,0.4252021908760071,0.0682688876986503,0.3343724012374878,291.0726318359375,291.1499938964844,258.5810546875,257.1862487792969,279.1732482910156,293.29266357421875,291.0736083984375,1.0,0.4412550926208496,0.6240049004554749,0.6240049004554749,1.0,1.0,-1.826315879821777,0.7430623173713684,1.0832535028457642,0.3225644528865814,0.0,0.0,0.8804501295089722,139.674560546875,146.0,4.708623886108398,-21896.759765625,857.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,309.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23310.9375,23400.0,0.0,0.0,0.5009793639183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379876732826233,1.3798936605453491,-1.6834143025334924e-05,0.0,0.0005084303556941,0.0,0.0,306.0054626464844,0.0,0.0,0.0,0.7655255198478699,4.0,0.0,1.0
557520,293.1766357421875,297.1499938964844,293.1499938964844,0.1024456024169921,-2337.112060546875,304.1509094238281,0.5969755053520203,0.1585447639226913,0.1479101926088333,293.4098205566406,297.1499938964844,293.1499938964844,0.0150928571820259,-806.526611328125,303.67333984375,0.3687285482883453,0.050000000745058,0.0530576668679714,293.2293395996094,297.1499938964844,293.1499938964844,0.4527637064456939,-5908.306640625,304.160400390625,0.8831073641777039,0.5300939679145813,0.3736512362957001,293.26373291015625,297.1499938964844,293.1499938964844,0.5788918137550354,-9688.1923828125,304.162353515625,0.9473633170127868,0.6438426971435547,0.6126053929328918,293.16845703125,297.1499938964844,293.1499938964844,0.0296244192868471,-5283.70556640625,304.1517028808594,0.4252021908760071,0.0682688876986503,0.3343724012374878,291.0726318359375,291.1499938964844,258.5810546875,257.1862487792969,279.1732482910156,293.29266357421875,291.0736083984375,1.0,0.4412550926208496,0.6240049004554749,0.6240049004554749,1.0,1.0,-1.826315879821777,0.7430623173713684,1.0832535028457642,0.3225644528865814,0.0,0.0,0.8804501295089722,139.674560546875,146.0,4.708623886108398,-21896.759765625,857.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,309.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23310.9375,23400.0,0.0,0.0,0.5009793639183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379876732826233,1.3798936605453491,-1.6834143025334924e-05,0.0,0.0005084303556941,0.0,0.0,306.0054626464844,0.0,0.0,0.0,0.7655255198478699,4.0,0.0,1.0
557580,293.17388916015625,297.1499938964844,293.1499938964844,0.1022531911730766,-2333.2509765625,304.15093994140625,0.5944982767105103,0.1584251374006271,0.1479081660509109,293.4241027832031,297.1499938964844,293.1499938964844,0.0147357024252414,-798.6342163085938,303.5430908203125,0.3668233454227447,0.050000000745058,0.0531830564141273,293.2293395996094,297.1499938964844,293.1499938964844,0.4499293863773346,-5878.70458984375,304.1616516113281,0.8787644505500793,0.5280811786651611,0.3723532855510711,293.2631530761719,297.1499938964844,293.1499938964844,0.5749582648277283,-9635.2294921875,304.1647644042969,0.9420171976089478,0.6410760283470154,0.6101425886154175,293.16912841796875,297.1499938964844,293.1499938964844,0.0291757714003324,-5242.10986328125,304.1518859863281,0.4216936528682709,0.0676645264029502,0.3322775959968567,291.0937805175781,291.1499938964844,258.62567138671875,257.22283935546875,279.1734619140625,293.2986145019531,291.09539794921875,1.0,0.4428667426109314,0.6263641119003296,0.6263641119003296,1.0,1.0,-1.819433093070984,0.7413893342018127,1.0780436992645264,0.3225351870059967,0.0,0.0,0.8866140246391296,142.6964569091797,149.0,23.665159225463867,-21875.6484375,861.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,309.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,23273.23828125,23400.0,0.0,0.0,0.5010024905204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922340869903564,1.3922511339187622,-1.7033635231200606e-05,0.0,0.0005084538133814,0.0,0.0,312.9960021972656,0.0,0.0,0.0,0.7712050676345825,4.0,0.0,1.0
557640,293.17388916015625,297.1499938964844,293.1499938964844,0.1022531911730766,-2333.2509765625,304.15093994140625,0.5944982767105103,0.1584251374006271,0.1479081660509109,293.4241027832031,297.1499938964844,293.1499938964844,0.0147357024252414,-798.6342163085938,303.5430908203125,0.3668233454227447,0.050000000745058,0.0531830564141273,293.2293395996094,297.1499938964844,293.1499938964844,0.4499293863773346,-5878.70458984375,304.1616516113281,0.8787644505500793,0.5280811786651611,0.3723532855510711,293.2631530761719,297.1499938964844,293.1499938964844,0.5749582648277283,-9635.2294921875,304.1647644042969,0.9420171976089478,0.6410760283470154,0.6101425886154175,293.16912841796875,297.1499938964844,293.1499938964844,0.0291757714003324,-5242.10986328125,304.1518859863281,0.4216936528682709,0.0676645264029502,0.3322775959968567,291.0937805175781,291.1499938964844,258.62567138671875,257.22283935546875,279.1734619140625,293.2986145019531,291.09539794921875,1.0,0.4428667426109314,0.6263641119003296,0.6263641119003296,1.0,1.0,-1.819433093070984,0.7413893342018127,1.0780436992645264,0.3225351870059967,0.0,0.0,0.8866140246391296,142.6964569091797,149.0,23.665159225463867,-21875.6484375,861.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,309.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,23273.23828125,23400.0,0.0,0.0,0.5010024905204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922340869903564,1.3922511339187622,-1.7033635231200606e-05,0.0,0.0005084538133814,0.0,0.0,312.9960021972656,0.0,0.0,0.0,0.7712050676345825,4.0,0.0,1.0
557700,293.17254638671875,297.1499938964844,293.1499938964844,0.1021608635783195,-2331.371826171875,304.15093994140625,0.5933041572570801,0.1583868265151977,0.1479269117116928,293.43145751953125,297.1499938964844,293.1499938964844,0.0145535850897431,-794.4505004882812,303.4759216308594,0.3658905923366546,0.050000000745058,0.0532457940280437,293.2293701171875,297.1499938964844,293.1499938964844,0.4484441876411438,-5863.20556640625,304.1622314453125,0.8766303658485413,0.527072012424469,0.3717012107372284,293.26287841796875,297.1499938964844,293.1499938964844,0.5729002356529236,-9607.64453125,304.16583251953125,0.93934965133667,0.6396971940994263,0.608913779258728,293.1694641113281,297.1499938964844,293.1499938964844,0.0286070015281438,-5221.4619140625,304.152587890625,0.4199817776679992,0.0673552304506301,0.3311982154846191,291.10595703125,291.1499938964844,258.6473999023437,257.24072265625,279.173583984375,293.3017578125,291.1075744628906,1.0,0.4436681270599365,0.6275518536567688,0.6275518536567688,1.0,1.0,-1.81597638130188,0.7405380606651306,1.075438380241394,0.3225086331367492,0.0,0.0,0.8883332014083862,144.2083282470703,149.0,28.44928741455078,-21860.609375,863.1217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,309.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,23295.232421875,22320.0,0.0,0.0,0.5010166168212891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967574834823608,1.3967745304107666,-1.711521872493904e-05,0.0,0.000508468132466,0.0,0.0,315.6859741210937,0.0,0.0,0.0,0.7583249807357788,4.0,0.0,1.0
557760,293.1712341308594,297.1499938964844,293.1499938964844,0.1022475808858871,-2333.125244140625,304.1506042480469,0.592140257358551,0.1583630591630935,0.147958368062973,293.4388427734375,297.1499938964844,293.1499938964844,0.0143966050818562,-791.3362426757812,303.4064025878906,0.3649716079235077,0.050000000745058,0.0533084981143474,293.2293395996094,297.1499938964844,293.1499938964844,0.4476838409900665,-5855.84375,304.1613464355469,0.8745250105857849,0.526069700717926,0.3710502386093139,293.2625427246094,297.1499938964844,293.1499938964844,0.5717452168464661,-9593.158203125,304.1650085449219,0.9366948008537292,0.6383320689201355,0.6076915860176086,293.1698303222656,297.1499938964844,293.1499938964844,0.0283028781414031,-5202.6015625,304.1527404785156,0.4182980060577392,0.0670419782400131,0.3300987780094147,291.09991455078125,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.30499267578125,291.0987243652344,1.0,0.4444667994976043,0.6287427544593811,0.6287427544593811,1.0,1.0,-1.812520146369934,0.7396805286407471,1.072839617729187,0.322474867105484,0.0,0.0,0.8920818567276001,145.7196044921875,152.0,2.006907224655152,-21759.359375,864.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,309.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,22507.05078125,22320.0,0.0,0.0,0.5008751153945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769447803497314,1.376961350440979,-1.6603260519332252e-05,0.0,0.0005083245923742,0.0,0.0,302.0691833496094,0.0,0.0,0.0,0.7616981267929077,4.0,0.0,1.0
557820,293.1686096191406,297.1499938964844,293.1499938964844,0.1022173911333084,-2332.38818359375,304.15045166015625,0.5899076461791992,0.1583575308322906,0.1480598598718643,293.4537658691406,297.1499938964844,293.1499938964844,0.0140451630577445,-783.1998901367188,303.26483154296875,0.3631768226623535,0.050000000745058,0.0534336194396019,293.229248046875,297.1499938964844,293.1499938964844,0.4451857805252075,-5829.98193359375,304.16180419921875,0.8704149127006531,0.5240814089775085,0.3697649240493774,293.26177978515625,297.1499938964844,293.1499938964844,0.5682263374328613,-9546.48046875,304.1659545898437,0.9314574599266052,0.6356379985809326,0.6052901744842529,293.17047119140625,297.1499938964844,293.1499938964844,0.0279971323907375,-5165.36376953125,304.15234375,0.415016621351242,0.0664057731628418,0.3278504014015198,291.111572265625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3116760253906,291.1131286621094,1.0,0.4460586905479431,0.6311280727386475,0.6311280727386475,1.0,1.0,-1.8056657314300537,0.7379688024520874,1.0676969289779663,0.3223947584629059,0.0,0.0,0.896835446357727,148.73648071289062,155.0,18.936185836791992,-21737.677734375,868.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,309.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,22286.330078125,22320.0,0.0,0.0,0.5004315972328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808691501617432,1.3808857202529907,-1.6619065718259662e-05,0.0,0.0005078744143247,0.0,0.0,303.6708374023437,0.0,0.0,0.0,0.7632521986961365,4.0,0.0,1.0
557880,293.1686096191406,297.1499938964844,293.1499938964844,0.1022173911333084,-2332.38818359375,304.15045166015625,0.5899076461791992,0.1583575308322906,0.1480598598718643,293.4537658691406,297.1499938964844,293.1499938964844,0.0140451630577445,-783.1998901367188,303.26483154296875,0.3631768226623535,0.050000000745058,0.0534336194396019,293.229248046875,297.1499938964844,293.1499938964844,0.4451857805252075,-5829.98193359375,304.16180419921875,0.8704149127006531,0.5240814089775085,0.3697649240493774,293.26177978515625,297.1499938964844,293.1499938964844,0.5682263374328613,-9546.48046875,304.1659545898437,0.9314574599266052,0.6356379985809326,0.6052901744842529,293.17047119140625,297.1499938964844,293.1499938964844,0.0279971323907375,-5165.36376953125,304.15234375,0.415016621351242,0.0664057731628418,0.3278504014015198,291.111572265625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3116760253906,291.1131286621094,1.0,0.4460586905479431,0.6311280727386475,0.6311280727386475,1.0,1.0,-1.8056657314300537,0.7379688024520874,1.0676969289779663,0.3223947584629059,0.0,0.0,0.896835446357727,148.73648071289062,155.0,18.936185836791992,-21737.677734375,868.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,309.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,22286.330078125,22320.0,0.0,0.0,0.5004315972328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808691501617432,1.3808857202529907,-1.6619065718259662e-05,0.0,0.0005078744143247,0.0,0.0,303.6708374023437,0.0,0.0,0.0,0.7632521986961365,4.0,0.0,1.0
557940,293.1661376953125,297.1499938964844,293.1499938964844,0.1021163687109947,-2330.1591796875,304.1504821777344,0.5877699255943298,0.1583831906318664,0.148197665810585,293.4686584472656,297.1499938964844,293.1499938964844,0.0136778280138969,-773.9964599609375,303.1195068359375,0.361431360244751,0.050000000745058,0.0535588078200817,293.22918701171875,297.1499938964844,293.1499938964844,0.4422326982021332,-5799.1396484375,304.16278076171875,0.8664048314094543,0.5220841765403748,0.3684753477573395,293.2610778808594,297.1499938964844,293.1499938964844,0.5641390681266785,-9491.9306640625,304.1674194335937,0.9262985587120056,0.6329500675201416,0.6028986573219299,293.1711120605469,297.1499938964844,293.1499938964844,0.0276366975158453,-5119.43017578125,304.15216064453125,0.4118357598781585,0.0657588765025138,0.3255523443222046,291.1361389160156,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3181457519531,291.1377868652344,1.0,0.4476414918899536,0.6335012316703796,0.6335012316703796,1.0,1.0,-1.798802375793457,0.7362132668495178,1.062589168548584,0.3222695887088775,0.0,0.0,0.8970574736595154,151.75550842285156,158.0,29.935606002807617,-21710.22265625,871.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,309.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,22302.26171875,21240.0,0.0,0.0,0.4999026954174042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833311796188354,1.3833478689193726,-1.6663994756527245e-05,0.0,0.0005073376814834,0.0,0.0,305.1176452636719,0.0,0.0,0.0,0.7493506669998169,4.0,0.0,1.0
558000,293.1661376953125,297.1499938964844,293.1499938964844,0.1021163687109947,-2330.1591796875,304.1504821777344,0.5877699255943298,0.1583831906318664,0.148197665810585,293.4686584472656,297.1499938964844,293.1499938964844,0.0136778280138969,-773.9964599609375,303.1195068359375,0.361431360244751,0.050000000745058,0.0535588078200817,293.22918701171875,297.1499938964844,293.1499938964844,0.4422326982021332,-5799.1396484375,304.16278076171875,0.8664048314094543,0.5220841765403748,0.3684753477573395,293.2610778808594,297.1499938964844,293.1499938964844,0.5641390681266785,-9491.9306640625,304.1674194335937,0.9262985587120056,0.6329500675201416,0.6028986573219299,293.1711120605469,297.1499938964844,293.1499938964844,0.0276366975158453,-5119.43017578125,304.15216064453125,0.4118357598781585,0.0657588765025138,0.3255523443222046,291.1361389160156,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3181457519531,291.1377868652344,1.0,0.4476414918899536,0.6335012316703796,0.6335012316703796,1.0,1.0,-1.798802375793457,0.7362132668495178,1.062589168548584,0.3222695887088775,0.0,0.0,0.8970574736595154,151.75550842285156,158.0,29.935606002807617,-21710.22265625,871.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,309.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,22302.26171875,21240.0,0.0,0.0,0.4999026954174042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833311796188354,1.3833478689193726,-1.6663994756527245e-05,0.0,0.0005073376814834,0.0,0.0,305.1176452636719,0.0,0.0,0.0,0.7493506669998169,4.0,0.0,1.0
558060,293.16387939453125,297.1499938964844,293.1499938964844,0.1023040413856506,-2333.77099609375,304.1500244140625,0.5857053995132446,0.1584353297948837,0.1483551263809204,293.48345947265625,297.1499938964844,293.1499938964844,0.01334944460541,-766.3089599609375,302.967041015625,0.3597365617752075,0.050000000745058,0.0536838434636592,293.22900390625,297.1499938964844,293.1499938964844,0.4404587149620056,-5781.46875,304.1615295410156,0.8625096678733826,0.520112931728363,0.3671964108943939,293.2601928710937,297.1499938964844,293.1499938964844,0.5615323185920715,-9458.7109375,304.166015625,0.921269416809082,0.6303113102912903,0.6005405187606812,293.17169189453125,297.1499938964844,293.1499938964844,0.0273394528776407,-5085.17578125,304.1519470214844,0.4087375998497009,0.0651030018925666,0.3232110440731048,291.12969970703125,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.32470703125,291.130615234375,1.0,0.4492161870002746,0.6358006596565247,0.6358006596565247,1.0,1.0,-1.7919631004333496,0.734402596950531,1.0575605630874634,0.3220517933368683,0.0,0.0,0.9002997279167175,154.7708740234375,161.0,6.914635181427002,-21589.115234375,875.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,309.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21341.23828125,21240.0,0.0,0.0,0.4989082813262939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357154369354248,1.357170343399048,-1.60110375873046e-05,0.0,0.0005063284770585,0.0,0.0,287.7743835449219,0.0,0.0,0.0,0.7494751811027527,4.0,0.0,1.0
558120,293.16387939453125,297.1499938964844,293.1499938964844,0.1023040413856506,-2333.77099609375,304.1500244140625,0.5857053995132446,0.1584353297948837,0.1483551263809204,293.48345947265625,297.1499938964844,293.1499938964844,0.01334944460541,-766.3089599609375,302.967041015625,0.3597365617752075,0.050000000745058,0.0536838434636592,293.22900390625,297.1499938964844,293.1499938964844,0.4404587149620056,-5781.46875,304.1615295410156,0.8625096678733826,0.520112931728363,0.3671964108943939,293.2601928710937,297.1499938964844,293.1499938964844,0.5615323185920715,-9458.7109375,304.166015625,0.921269416809082,0.6303113102912903,0.6005405187606812,293.17169189453125,297.1499938964844,293.1499938964844,0.0273394528776407,-5085.17578125,304.1519470214844,0.4087375998497009,0.0651030018925666,0.3232110440731048,291.12969970703125,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.32470703125,291.130615234375,1.0,0.4492161870002746,0.6358006596565247,0.6358006596565247,1.0,1.0,-1.7919631004333496,0.734402596950531,1.0575605630874634,0.3220517933368683,0.0,0.0,0.9002997279167175,154.7708740234375,161.0,6.914635181427002,-21589.115234375,875.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,309.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21341.23828125,21240.0,0.0,0.0,0.4989082813262939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357154369354248,1.357170343399048,-1.60110375873046e-05,0.0,0.0005063284770585,0.0,0.0,287.7743835449219,0.0,0.0,0.0,0.7494751811027527,4.0,0.0,1.0
558180,293.16168212890625,297.1499938964844,293.1499938964844,0.1022949367761612,-2333.3076171875,304.1500244140625,0.5837375521659851,0.1585285365581512,0.148547813296318,293.4980773925781,297.1499938964844,293.1499938964844,0.0129915094003081,-756.7462158203125,302.8125305175781,0.3580907583236694,0.050000000745058,0.0538087114691734,293.2288513183594,297.1499938964844,293.1499938964844,0.4377480447292328,-5753.1904296875,304.1622009277344,0.8587265610694885,0.518146276473999,0.3659282624721527,293.25933837890625,297.1499938964844,293.1499938964844,0.5577734112739563,-9408.69140625,304.1669616699219,0.9164028167724608,0.6276941299438477,0.5982159972190857,293.1722717285156,297.1499938964844,293.1499938964844,0.0269494317471981,-5040.26904296875,304.1519470214844,0.4056945741176605,0.0644394680857658,0.3208339512348175,291.1489562988281,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.3315124511719,291.150390625,1.0,0.4507859647274017,0.6379398107528687,0.6379398107528687,1.0,1.0,-1.785176396369934,0.7325089573860168,1.052667498588562,0.3216782510280609,0.0,0.0,0.8992310762405396,157.7820587158203,164.0,22.161251068115234,-21562.81640625,878.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434753417969,309.54034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21272.466796875,21240.0,0.0,0.0,0.4977390170097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3550881147384644,1.3551040887832642,-1.5961453755153343e-05,0.0,0.0005051418556831,0.0,0.0,286.4513244628906,0.0,0.0,0.0,0.7483276724815369,4.0,0.0,1.0
558240,293.16168212890625,297.1499938964844,293.1499938964844,0.1022949367761612,-2333.3076171875,304.1500244140625,0.5837375521659851,0.1585285365581512,0.148547813296318,293.4980773925781,297.1499938964844,293.1499938964844,0.0129915094003081,-756.7462158203125,302.8125305175781,0.3580907583236694,0.050000000745058,0.0538087114691734,293.2288513183594,297.1499938964844,293.1499938964844,0.4377480447292328,-5753.1904296875,304.1622009277344,0.8587265610694885,0.518146276473999,0.3659282624721527,293.25933837890625,297.1499938964844,293.1499938964844,0.5577734112739563,-9408.69140625,304.1669616699219,0.9164028167724608,0.6276941299438477,0.5982159972190857,293.1722717285156,297.1499938964844,293.1499938964844,0.0269494317471981,-5040.26904296875,304.1519470214844,0.4056945741176605,0.0644394680857658,0.3208339512348175,291.1489562988281,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.3315124511719,291.150390625,1.0,0.4507859647274017,0.6379398107528687,0.6379398107528687,1.0,1.0,-1.785176396369934,0.7325089573860168,1.052667498588562,0.3216782510280609,0.0,0.0,0.8992310762405396,157.7820587158203,164.0,22.161251068115234,-21562.81640625,878.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434753417969,309.54034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21272.466796875,21240.0,0.0,0.0,0.4977390170097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3550881147384644,1.3551040887832642,-1.5961453755153343e-05,0.0,0.0005051418556831,0.0,0.0,286.4513244628906,0.0,0.0,0.0,0.7483276724815369,4.0,0.0,1.0
558300,293.1606140136719,297.1499938964844,293.1499938964844,0.1022948250174522,-2333.146240234375,304.1500244140625,0.5827905535697937,0.1585919111967086,0.148658886551857,293.5053100585937,297.1499938964844,293.1499938964844,0.0128128165379166,-751.7969360351562,302.7338256835937,0.3572846055030823,0.050000000745058,0.0538711622357368,293.228759765625,297.1499938964844,293.1499938964844,0.4363552033901214,-5738.6572265625,304.1625061035156,0.8568701148033142,0.5171625018119812,0.3652929365634918,293.2589416503906,297.1499938964844,293.1499938964844,0.5558494329452515,-9383.1015625,304.1673583984375,0.9140329360961914,0.6263900995254517,0.5970565676689148,293.17254638671875,297.1499938964844,293.1499938964844,0.0266911368817091,-5017.296875,304.1520690917969,0.4041805863380432,0.0641046017408371,0.3196318447589874,291.1595764160156,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3349914550781,291.1609802246094,1.0,0.4515686929225921,0.638943076133728,0.638943076133728,1.0,1.0,-1.7817864418029783,0.7315221428871155,1.0502642393112185,0.3214272856712341,0.0,0.0,0.8975096344947815,159.28778076171875,164.0,25.381668090820312,-21544.26171875,880.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,309.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21282.6015625,20160.0,0.0,0.0,0.4971169233322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532158136367798,1.35323166847229,-1.5932952010189183e-05,0.0,0.0005045104771852,0.0,0.0,285.4566345214844,0.0,0.0,0.0,0.7324163913726807,4.0,0.0,1.0
558360,293.1595458984375,297.1499938964844,293.1499938964844,0.102488026022911,-2336.910400390625,304.149658203125,0.5818691849708557,0.158667042851448,0.1487799733877182,293.51251220703125,297.1499938964844,293.1499938964844,0.0126562323421239,-747.955322265625,302.65185546875,0.3564899265766144,0.050000000745058,0.0539335831999778,293.2286682128906,297.1499938964844,293.1499938964844,0.4357419013977051,-5732.9052734375,304.16131591796875,0.8550397753715515,0.5161871910095215,0.364659696817398,293.25848388671875,297.1499938964844,293.1499938964844,0.5548994541168213,-9371.6376953125,304.1658935546875,0.9117152690887452,0.625099778175354,0.5959036350250244,293.1727905273437,297.1499938964844,293.1499938964844,0.0265222545713186,-5002.8115234375,304.1520080566406,0.4026649594306946,0.063768059015274,0.3184210360050201,291.150390625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703796386719,293.3385314941406,291.1485290527344,1.0,0.4523503184318542,0.6398994326591492,0.6398994326591492,1.0,1.0,-1.7784080505371094,0.7305126190185547,1.047895431518555,0.3211352825164795,0.0,0.0,0.8981907963752747,160.79266357421875,167.0,-4.988820552825928,-21431.7421875,881.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985595703125,309.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,20499.111328125,20160.0,0.0,0.0,0.4963174760341644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3265146017074585,1.326529860496521,-1.5321267710532993e-05,0.0,0.0005036991788074,0.0,0.0,269.0209655761719,0.0,0.0,0.0,0.7324358224868774,4.0,0.0,1.0
558420,293.1574401855469,297.1499938964844,293.1499938964844,0.1026820987462997,-2340.43017578125,304.14947509765625,0.5801101326942444,0.1588527709245681,0.1490545272827148,293.5267028808594,297.1499938964844,293.1499938964844,0.0123212384060025,-738.6594848632812,302.4870910644531,0.3549367189407348,0.050000000745058,0.0540581159293651,293.22833251953125,297.1499938964844,293.1499938964844,0.4336502254009247,-5711.38134765625,304.1611022949219,0.8514705300331116,0.5142590403556824,0.36341392993927,293.2574462890625,297.1499938964844,293.1499938964844,0.5519438982009888,-9332.8671875,304.1656188964844,0.907274067401886,0.6225582361221313,0.5936428308486938,293.1732788085937,297.1499938964844,293.1499938964844,0.0260826181620359,-4962.4609375,304.1520690917969,0.3996093869209289,0.063091330230236,0.3159797489643097,291.1532592773437,291.1499938964844,258.8545227050781,257.4132385253906,279.1685485839844,293.3456726074219,291.1542663574219,1.0,0.4539132118225097,0.641663670539856,0.641663670539856,1.0,1.0,-1.7717455625534058,0.72845059633255,1.043294906616211,0.3204418420791626,0.0,0.0,0.8979846835136414,163.79595947265625,170.0,8.505966186523438,-21397.06640625,885.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642944335937,309.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20241.58203125,20160.0,0.0,0.0,0.4945285022258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197314739227295,1.3197466135025024,-1.5154027096286882e-05,0.0,0.0005018835654482,0.0,0.0,264.7840881347656,0.0,0.0,0.0,0.7288978695869446,4.0,0.0,1.0
558480,293.1574401855469,297.1499938964844,293.1499938964844,0.1026820987462997,-2340.43017578125,304.14947509765625,0.5801101326942444,0.1588527709245681,0.1490545272827148,293.5267028808594,297.1499938964844,293.1499938964844,0.0123212384060025,-738.6594848632812,302.4870910644531,0.3549367189407348,0.050000000745058,0.0540581159293651,293.22833251953125,297.1499938964844,293.1499938964844,0.4336502254009247,-5711.38134765625,304.1611022949219,0.8514705300331116,0.5142590403556824,0.36341392993927,293.2574462890625,297.1499938964844,293.1499938964844,0.5519438982009888,-9332.8671875,304.1656188964844,0.907274067401886,0.6225582361221313,0.5936428308486938,293.1732788085937,297.1499938964844,293.1499938964844,0.0260826181620359,-4962.4609375,304.1520690917969,0.3996093869209289,0.063091330230236,0.3159797489643097,291.1532592773437,291.1499938964844,258.8545227050781,257.4132385253906,279.1685485839844,293.3456726074219,291.1542663574219,1.0,0.4539132118225097,0.641663670539856,0.641663670539856,1.0,1.0,-1.7717455625534058,0.72845059633255,1.043294906616211,0.3204418420791626,0.0,0.0,0.8979846835136414,163.79595947265625,170.0,8.505966186523438,-21397.06640625,885.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642944335937,309.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20241.58203125,20160.0,0.0,0.0,0.4945285022258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197314739227295,1.3197466135025024,-1.5154027096286882e-05,0.0,0.0005018835654482,0.0,0.0,264.7840881347656,0.0,0.0,0.0,0.7288978695869446,4.0,0.0,1.0
558540,293.1553649902344,297.1499938964844,293.1499938964844,0.1028056964278221,-2342.4599609375,304.1494445800781,0.5784480571746826,0.1590820103883743,0.1493687182664871,293.54071044921875,297.1499938964844,293.1499938964844,0.0119763324037194,-728.3350830078125,302.3199462890625,0.3534244000911712,0.050000000745058,0.0541827194392681,293.22808837890625,297.1499938964844,293.1499938964844,0.4311238527297973,-5684.99462890625,304.16162109375,0.8479884266853333,0.5123270153999329,0.3621680736541748,293.25653076171875,297.1499938964844,293.1499938964844,0.5484577417373657,-9286.4599609375,304.16619873046875,0.9030833840370178,0.6200234889984131,0.5913935303688049,293.1737365722656,297.1499938964844,293.1499938964844,0.025611275807023,-4917.71435546875,304.15216064453125,0.3964674770832062,0.0624093040823936,0.3135156333446502,291.1693115234375,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.3529968261719,291.1703796386719,1.0,0.455473780632019,0.6432361602783203,0.6432361602783203,1.0,1.0,-1.765117049217224,0.7262961864471436,1.0388208627700806,0.3195953071117401,0.0,0.0,0.8943415880203247,166.8009033203125,158.0,18.277400970458984,-21357.6484375,888.5307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,309.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20225.796875,19080.0,0.0,0.0,0.4926886856555938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314453363418579,1.3144683837890625,-1.506602802692214e-05,0.0,0.0005000163801014,0.0,0.0,262.0126953125,0.0,0.0,0.0,0.7113209962844849,4.0,0.0,1.0
558600,293.1553649902344,297.1499938964844,293.1499938964844,0.1028056964278221,-2342.4599609375,304.1494445800781,0.5784480571746826,0.1590820103883743,0.1493687182664871,293.54071044921875,297.1499938964844,293.1499938964844,0.0119763324037194,-728.3350830078125,302.3199462890625,0.3534244000911712,0.050000000745058,0.0541827194392681,293.22808837890625,297.1499938964844,293.1499938964844,0.4311238527297973,-5684.99462890625,304.16162109375,0.8479884266853333,0.5123270153999329,0.3621680736541748,293.25653076171875,297.1499938964844,293.1499938964844,0.5484577417373657,-9286.4599609375,304.16619873046875,0.9030833840370178,0.6200234889984131,0.5913935303688049,293.1737365722656,297.1499938964844,293.1499938964844,0.025611275807023,-4917.71435546875,304.15216064453125,0.3964674770832062,0.0624093040823936,0.3135156333446502,291.1693115234375,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.3529968261719,291.1703796386719,1.0,0.455473780632019,0.6432361602783203,0.6432361602783203,1.0,1.0,-1.765117049217224,0.7262961864471436,1.0388208627700806,0.3195953071117401,0.0,0.0,0.8943415880203247,166.8009033203125,158.0,18.277400970458984,-21357.6484375,888.5307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,309.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20225.796875,19080.0,0.0,0.0,0.4926886856555938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314453363418579,1.3144683837890625,-1.506602802692214e-05,0.0,0.0005000163801014,0.0,0.0,262.0126953125,0.0,0.0,0.0,0.7113209962844849,4.0,0.0,1.0
