time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558660,293.153076171875,297.1499938964844,293.1499938964844,0.1031018123030662,-2348.18603515625,304.1491394042969,0.5804013609886169,0.1594111025333404,0.1495398879051208,293.55426025390625,297.1499938964844,293.1499938964844,0.0115940766409039,-716.6300659179688,302.14459228515625,0.3546123802661896,0.050000000745058,0.0540847145020961,293.2275085449219,297.1499938964844,293.1499938964844,0.4296320974826813,-5670.2138671875,304.1602783203125,0.8489381670951843,0.5104652047157288,0.3607877492904663,293.2553100585937,297.1499938964844,293.1499938964844,0.5463178157806396,-9259.3984375,304.1644592285156,0.9040895104408264,0.6175726056098938,0.5889741778373718,293.1739501953125,297.1499938964844,293.1499938964844,0.0250912681221961,-4870.30126953125,304.1523132324219,0.3957674205303192,0.0617638938128948,0.3100797533988952,291.1524963378906,291.1499938964844,258.87359619140625,257.4289245605469,279.16552734375,293.3603210449219,291.1529541015625,1.0,0.4522619545459747,0.6447288393974304,0.6447288393974304,1.0,1.0,-1.7565186023712158,0.7231864333152771,1.0333322286605835,0.318229466676712,0.0,0.0,0.8952620625495911,164.1265411376953,146.0,-5.675896167755127,-21199.76953125,873.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,309.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19246.712890625,19080.0,0.0,0.0,0.4904148280620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818537950515747,1.2818681001663208,-1.4330642443383113e-05,0.0,0.0004977087373845,0.0,0.0,243.02842712402344,0.0,0.0,0.0,0.7082803845405579,4.0,0.0,1.0
558720,293.153076171875,297.1499938964844,293.1499938964844,0.1031018123030662,-2348.18603515625,304.1491394042969,0.5804013609886169,0.1594111025333404,0.1495398879051208,293.55426025390625,297.1499938964844,293.1499938964844,0.0115940766409039,-716.6300659179688,302.14459228515625,0.3546123802661896,0.050000000745058,0.0540847145020961,293.2275085449219,297.1499938964844,293.1499938964844,0.4296320974826813,-5670.2138671875,304.1602783203125,0.8489381670951843,0.5104652047157288,0.3607877492904663,293.2553100585937,297.1499938964844,293.1499938964844,0.5463178157806396,-9259.3984375,304.1644592285156,0.9040895104408264,0.6175726056098938,0.5889741778373718,293.1739501953125,297.1499938964844,293.1499938964844,0.0250912681221961,-4870.30126953125,304.1523132324219,0.3957674205303192,0.0617638938128948,0.3100797533988952,291.1524963378906,291.1499938964844,258.87359619140625,257.4289245605469,279.16552734375,293.3603210449219,291.1529541015625,1.0,0.4522619545459747,0.6447288393974304,0.6447288393974304,1.0,1.0,-1.7565186023712158,0.7231864333152771,1.0333322286605835,0.318229466676712,0.0,0.0,0.8952620625495911,164.1265411376953,146.0,-5.675896167755127,-21199.76953125,873.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,309.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19246.712890625,19080.0,0.0,0.0,0.4904148280620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818537950515747,1.2818681001663208,-1.4330642443383113e-05,0.0,0.0004977087373845,0.0,0.0,243.02842712402344,0.0,0.0,0.0,0.7082803845405579,4.0,0.0,1.0
558780,293.1503295898437,297.1499938964844,293.1499938964844,0.1031121015548706,-2348.11083984375,304.1494140625,0.584966242313385,0.1598893702030182,0.1497040688991546,293.5671691894531,297.1499938964844,293.1499938964844,0.0111505920067429,-701.1212768554688,301.97125244140625,0.3576927483081817,0.050000000745058,0.0538398586213588,293.2265930175781,297.1499938964844,293.1499938964844,0.4269376993179321,-5641.8115234375,304.161376953125,0.8529960513114929,0.5086864829063416,0.3593634366989136,293.2538146972656,297.1499938964844,293.1499938964844,0.5427058339118958,-9210.80078125,304.1656799316406,0.9088053107261658,0.6152077913284302,0.5865010619163513,293.1737060546875,297.1499938964844,293.1499938964844,0.0244209393858909,-4805.6396484375,304.15264892578125,0.3969848752021789,0.0612040646374225,0.3063068985939026,291.16705322265625,291.1499938964844,258.8763427734375,257.4310913085937,279.164306640625,293.3674011230469,291.1683349609375,1.0,0.4464351534843445,0.6460980176925659,0.6460980176925659,1.0,1.0,-1.747212290763855,0.7196877598762512,1.0275245904922483,0.3165915310382843,0.0,0.0,0.8921313881874084,157.7180633544922,134.0,14.636151313781738,-21141.28515625,846.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,309.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,19157.087890625,19080.0,0.0,0.0,0.4880032539367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757266759872437,1.2757408618927002,-1.42152139233076e-05,0.0,0.000495261279866,0.0,0.0,239.80572509765625,0.0,0.0,0.0,0.7051829695701599,4.0,0.0,1.0
558840,293.1503295898437,297.1499938964844,293.1499938964844,0.1031121015548706,-2348.11083984375,304.1494140625,0.584966242313385,0.1598893702030182,0.1497040688991546,293.5671691894531,297.1499938964844,293.1499938964844,0.0111505920067429,-701.1212768554688,301.97125244140625,0.3576927483081817,0.050000000745058,0.0538398586213588,293.2265930175781,297.1499938964844,293.1499938964844,0.4269376993179321,-5641.8115234375,304.161376953125,0.8529960513114929,0.5086864829063416,0.3593634366989136,293.2538146972656,297.1499938964844,293.1499938964844,0.5427058339118958,-9210.80078125,304.1656799316406,0.9088053107261658,0.6152077913284302,0.5865010619163513,293.1737060546875,297.1499938964844,293.1499938964844,0.0244209393858909,-4805.6396484375,304.15264892578125,0.3969848752021789,0.0612040646374225,0.3063068985939026,291.16705322265625,291.1499938964844,258.8763427734375,257.4310913085937,279.164306640625,293.3674011230469,291.1683349609375,1.0,0.4464351534843445,0.6460980176925659,0.6460980176925659,1.0,1.0,-1.747212290763855,0.7196877598762512,1.0275245904922483,0.3165915310382843,0.0,0.0,0.8921313881874084,157.7180633544922,134.0,14.636151313781738,-21141.28515625,846.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,309.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,19157.087890625,19080.0,0.0,0.0,0.4880032539367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757266759872437,1.2757408618927002,-1.42152139233076e-05,0.0,0.000495261279866,0.0,0.0,239.80572509765625,0.0,0.0,0.0,0.7051829695701599,4.0,0.0,1.0
558900,293.1488342285156,297.1499938964844,293.1499938964844,0.1031116247177124,-2347.94775390625,304.1495361328125,0.587936282157898,0.1601766496896743,0.1497993767261505,293.5733947753906,297.1499938964844,293.1499938964844,0.0109241241589188,-692.8153076171875,301.8840026855469,0.3597478568553924,0.050000000745058,0.0536835752427578,293.2260437011719,297.1499938964844,293.1499938964844,0.4255070686340332,-5626.7216796875,304.1618957519531,0.8558664917945862,0.507821798324585,0.3586433231830597,293.25299072265625,297.1499938964844,293.1499938964844,0.5407967567443848,-9185.1005859375,304.1662902832031,0.91225004196167,0.6140509247779846,0.5852539539337158,293.1734619140625,297.1499938964844,293.1499938964844,0.0240811593830585,-4772.34814453125,304.1528015136719,0.3981072008609772,0.0609540790319442,0.304399162530899,291.17633056640625,291.1499938964844,258.8762512207031,257.4309387207031,279.16363525390625,293.3708801269531,291.1775817871094,1.0,0.4428587257862091,0.6467295289039612,0.6467295289039612,1.0,1.0,-1.7424863576889038,0.7178761959075928,1.024610161781311,0.3157183825969696,0.0,0.0,0.8894472718238831,153.65521240234375,134.0,19.73520278930664,-21105.6640625,830.2692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6603088378906,309.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,19161.921875,18000.0,0.0,0.0,0.4867809414863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721836566925049,1.272197723388672,-1.4161488252284473e-05,0.0,0.0004940207581967,0.0,0.0,238.1029663085937,0.0,0.0,0.0,0.6884788274765015,4.0,0.0,1.0
558960,293.1473083496094,297.1499938964844,293.1499938964844,0.1033220887184143,-2352.061767578125,304.14923095703125,0.5912743806838989,0.1604926437139511,0.1499063521623611,293.5794372558594,297.1499938964844,293.1499938964844,0.0107140187174081,-685.4487915039062,301.7923583984375,0.3620954155921936,0.050000000745058,0.0535115003585815,293.2254333496094,297.1499938964844,293.1499938964844,0.424894630908966,-5620.9169921875,304.1607971191406,0.8592187762260437,0.5069803595542908,0.3579243123531341,293.2521057128906,297.1499938964844,293.1499938964844,0.539906919002533,-9174.296875,304.1648864746094,0.9163414835929872,0.6129207015037537,0.5840099453926086,293.1731262207031,297.1499938964844,293.1499938964844,0.023814458400011,-4747.583984375,304.1527709960937,0.399501770734787,0.0607216618955135,0.3024993240833282,291.1643371582031,291.1499938964844,258.8752136230469,257.42999267578125,279.1629333496094,293.374267578125,291.16180419921875,1.0,0.4389584958553314,0.6473236083984375,0.6473236083984375,1.0,1.0,-1.7377700805664062,0.7160485982894897,1.0217214822769165,0.3148243129253387,0.0,0.0,0.8894541263580322,149.1929168701172,122.0,-12.92121410369873,-20965.884765625,813.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949157714844,309.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18386.27734375,18000.0,0.0,0.0,0.4853816032409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243256688117981,1.2432702779769895,-1.3544219655159395e-05,0.0,0.0004926006076857,0.0,0.0,222.44625854492188,0.0,0.0,0.0,0.6873450875282288,4.0,0.0,1.0
559020,293.1441345214844,297.1499938964844,293.1499938964844,0.1035409197211265,-2356.08056640625,304.1491394042969,0.5988758206367493,0.1612014025449752,0.1501609683036804,293.59112548828125,297.1499938964844,293.1499938964844,0.0102826263755559,-669.0262451171875,301.6109619140625,0.3675844371318817,0.050000000745058,0.0531336031854152,293.2239990234375,297.1499938964844,293.1499938964844,0.4227678775787353,-5598.83447265625,304.16082763671875,0.8672572374343872,0.5053594708442688,0.3565113246440887,293.2501220703125,297.1499938964844,293.1499938964844,0.5370224714279175,-9136.0634765625,304.1648254394531,0.9262742400169371,0.6107348203659058,0.5815685391426086,293.1723022460937,297.1499938964844,293.1499938964844,0.0232152249664068,-4688.98583984375,304.1528625488281,0.4029889702796936,0.0603029876947402,0.2987591326236725,291.1625366210937,291.1499938964844,258.8705749511719,257.42596435546875,279.1614685058594,293.38092041015625,291.16339111328125,1.0,0.4304232001304626,0.6483971476554871,0.6483971476554871,1.0,1.0,-1.7285032272338867,0.7124059200286865,1.0160973072052002,0.3130144774913788,0.0,0.0,0.8883912563323975,139.41864013671875,110.0,2.959000587463379,-20897.115234375,776.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7591247558594,309.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18108.626953125,18000.0,0.0,0.0,0.4824235439300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2339637279510498,1.2339770793914795,-1.3341636076802388e-05,0.0,0.0004895985475741,0.0,0.0,217.48562622070312,0.0,0.0,0.0,0.6825740933418274,4.0,0.0,1.0
559080,293.1441345214844,297.1499938964844,293.1499938964844,0.1035409197211265,-2356.08056640625,304.1491394042969,0.5988758206367493,0.1612014025449752,0.1501609683036804,293.59112548828125,297.1499938964844,293.1499938964844,0.0102826263755559,-669.0262451171875,301.6109619140625,0.3675844371318817,0.050000000745058,0.0531336031854152,293.2239990234375,297.1499938964844,293.1499938964844,0.4227678775787353,-5598.83447265625,304.16082763671875,0.8672572374343872,0.5053594708442688,0.3565113246440887,293.2501220703125,297.1499938964844,293.1499938964844,0.5370224714279175,-9136.0634765625,304.1648254394531,0.9262742400169371,0.6107348203659058,0.5815685391426086,293.1723022460937,297.1499938964844,293.1499938964844,0.0232152249664068,-4688.98583984375,304.1528625488281,0.4029889702796936,0.0603029876947402,0.2987591326236725,291.1625366210937,291.1499938964844,258.8705749511719,257.42596435546875,279.1614685058594,293.38092041015625,291.16339111328125,1.0,0.4304232001304626,0.6483971476554871,0.6483971476554871,1.0,1.0,-1.7285032272338867,0.7124059200286865,1.0160973072052002,0.3130144774913788,0.0,0.0,0.8883912563323975,139.41864013671875,110.0,2.959000587463379,-20897.115234375,776.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7591247558594,309.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18108.626953125,18000.0,0.0,0.0,0.4824235439300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2339637279510498,1.2339770793914795,-1.3341636076802388e-05,0.0,0.0004895985475741,0.0,0.0,217.48562622070312,0.0,0.0,0.0,0.6825740933418274,4.0,0.0,1.0
559140,293.1409606933594,297.1499938964844,293.1499938964844,0.1036773473024368,-2358.35595703125,304.1492004394531,0.6074765920639038,0.161997839808464,0.150470495223999,293.6023864746094,297.1499938964844,293.1499938964844,0.009850132279098,-651.4183349609375,301.429931640625,0.3740475177764892,0.050000000745058,0.0527272373437881,293.2225646972656,297.1499938964844,293.1499938964844,0.4201270937919616,-5571.00341796875,304.16162109375,0.8769371509552002,0.5037744641304016,0.3551071584224701,293.2481994628906,297.1499938964844,293.1499938964844,0.5335009098052979,-9088.6748046875,304.1657409667969,0.9381176233291626,0.6085910797119141,0.5791460871696472,293.1713256835937,297.1499938964844,293.1499938964844,0.0226004514843225,-4626.7919921875,304.1529235839844,0.4073249101638794,0.0599326938390731,0.2951188087463379,291.1767272949219,291.1499938964844,258.8629150390625,257.4193725585937,279.1600646972656,293.38751220703125,291.177734375,1.0,0.4211663007736206,0.649333119392395,0.649333119392395,1.0,1.0,-1.7194215059280396,0.7087695002555847,1.01065194606781,0.3111923635005951,0.0,0.0,0.8838900923728943,128.92933654785156,98.0,14.995699882507324,-20825.572265625,739.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79962158203125,309.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.80859375,18000.0,0.0,0.0,0.479493498802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270410060882568,1.227054238319397,-1.3232566743681671e-05,0.0,0.0004866249510087,0.0,0.0,214.2929229736328,0.0,0.0,0.0,0.6792142987251282,4.0,0.0,1.0
559200,293.1409606933594,297.1499938964844,293.1499938964844,0.1036773473024368,-2358.35595703125,304.1492004394531,0.6074765920639038,0.161997839808464,0.150470495223999,293.6023864746094,297.1499938964844,293.1499938964844,0.009850132279098,-651.4183349609375,301.429931640625,0.3740475177764892,0.050000000745058,0.0527272373437881,293.2225646972656,297.1499938964844,293.1499938964844,0.4201270937919616,-5571.00341796875,304.16162109375,0.8769371509552002,0.5037744641304016,0.3551071584224701,293.2481994628906,297.1499938964844,293.1499938964844,0.5335009098052979,-9088.6748046875,304.1657409667969,0.9381176233291626,0.6085910797119141,0.5791460871696472,293.1713256835937,297.1499938964844,293.1499938964844,0.0226004514843225,-4626.7919921875,304.1529235839844,0.4073249101638794,0.0599326938390731,0.2951188087463379,291.1767272949219,291.1499938964844,258.8629150390625,257.4193725585937,279.1600646972656,293.38751220703125,291.177734375,1.0,0.4211663007736206,0.649333119392395,0.649333119392395,1.0,1.0,-1.7194215059280396,0.7087695002555847,1.01065194606781,0.3111923635005951,0.0,0.0,0.8838900923728943,128.92933654785156,98.0,14.995699882507324,-20825.572265625,739.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79962158203125,309.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.80859375,18000.0,0.0,0.0,0.479493498802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270410060882568,1.227054238319397,-1.3232566743681671e-05,0.0,0.0004866249510087,0.0,0.0,214.2929229736328,0.0,0.0,0.0,0.6792142987251282,4.0,0.0,1.0
559260,293.13775634765625,297.1499938964844,293.1499938964844,0.1038798317313194,-2361.89208984375,304.14910888671875,0.6167730689048767,0.1628730446100235,0.1508371829986572,293.6133117675781,297.1499938964844,293.1499938964844,0.0094350082799792,-633.7714233398438,301.24591064453125,0.3814573287963867,0.050000000745058,0.0523047633469104,293.2210998535156,297.1499938964844,293.1499938964844,0.4175745248794555,-5544.22802734375,304.1619873046875,0.8882490992546082,0.5022318959236145,0.3537189662456512,293.2462463378906,297.1499938964844,293.1499938964844,0.5300894379615784,-9043.0078125,304.1661682128906,0.951394498348236,0.6064992547035217,0.5767531394958496,293.1703186035156,297.1499938964844,293.1499938964844,0.0220184978097677,-4567.00341796875,304.1529235839844,0.4125878810882568,0.0595985651016235,0.2915764153003692,291.1889343261719,291.1499938964844,258.8526611328125,257.41064453125,279.1588134765625,293.3940734863281,291.1896057128906,1.0,0.4113776087760925,0.6501486301422119,0.6501486301422119,1.0,1.0,-1.7105611562728882,0.7051630020141602,1.005398154258728,0.3093918561935425,0.0,0.0,0.8778287768363953,118.03922271728516,86.0,15.413418769836426,-20737.314453125,700.6160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8227233886719,309.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.376953125,18000.0,0.0,0.0,0.4766133725643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184467315673828,1.2184598445892334,-1.3108912753523327e-05,0.0,0.0004837019951082,0.0,0.0,210.49598693847656,0.0,0.0,0.0,0.6751372218132019,4.0,0.0,1.0
559320,293.13775634765625,297.1499938964844,293.1499938964844,0.1038798317313194,-2361.89208984375,304.14910888671875,0.6167730689048767,0.1628730446100235,0.1508371829986572,293.6133117675781,297.1499938964844,293.1499938964844,0.0094350082799792,-633.7714233398438,301.24591064453125,0.3814573287963867,0.050000000745058,0.0523047633469104,293.2210998535156,297.1499938964844,293.1499938964844,0.4175745248794555,-5544.22802734375,304.1619873046875,0.8882490992546082,0.5022318959236145,0.3537189662456512,293.2462463378906,297.1499938964844,293.1499938964844,0.5300894379615784,-9043.0078125,304.1661682128906,0.951394498348236,0.6064992547035217,0.5767531394958496,293.1703186035156,297.1499938964844,293.1499938964844,0.0220184978097677,-4567.00341796875,304.1529235839844,0.4125878810882568,0.0595985651016235,0.2915764153003692,291.1889343261719,291.1499938964844,258.8526611328125,257.41064453125,279.1588134765625,293.3940734863281,291.1896057128906,1.0,0.4113776087760925,0.6501486301422119,0.6501486301422119,1.0,1.0,-1.7105611562728882,0.7051630020141602,1.005398154258728,0.3093918561935425,0.0,0.0,0.8778287768363953,118.03922271728516,86.0,15.413418769836426,-20737.314453125,700.6160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8227233886719,309.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.376953125,18000.0,0.0,0.0,0.4766133725643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184467315673828,1.2184598445892334,-1.3108912753523327e-05,0.0,0.0004837019951082,0.0,0.0,210.49598693847656,0.0,0.0,0.0,0.6751372218132019,4.0,0.0,1.0
559380,293.1346130371094,297.1499938964844,293.1499938964844,0.1041764393448829,-2367.246826171875,304.14892578125,0.6265029907226562,0.1638192236423492,0.1512606292963028,293.6239624023437,297.1499938964844,293.1499938964844,0.0090388739481568,-616.2888793945312,301.0579833984375,0.389834314584732,0.050000000745058,0.0518732145428657,293.2196044921875,297.1499938964844,293.1499938964844,0.4152406454086303,-5519.916015625,304.161865234375,0.9012800455093384,0.5007343292236328,0.3523550927639007,293.2442626953125,297.1499938964844,293.1499938964844,0.5269543528556824,-9001.3486328125,304.1659851074219,0.965621292591095,0.6044650077819824,0.5744041204452515,293.1692810058594,297.1499938964844,293.1499938964844,0.0214754864573478,-4510.5849609375,304.1528625488281,0.4190392792224884,0.059292983263731,0.2881265878677368,291.1958923339844,291.1499938964844,258.8402404785156,257.40008544921875,279.15771484375,293.400634765625,291.1961669921875,1.0,0.4011628031730652,0.6508625745773315,0.6508625745773315,1.0,1.0,-1.701951265335083,0.7016077041625977,1.000343680381775,0.3076413869857788,0.0,0.0,0.8711888790130615,106.92728424072266,74.0,10.145339012145996,-20637.046875,662.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8353576660156,309.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18117.501953125,18000.0,0.0,0.0,0.473768413066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082512378692627,1.2082641124725342,-1.296231675951276e-05,0.0,0.0004808147205039,0.0,0.0,206.0430908203125,0.0,0.0,0.0,0.6703250408172607,4.0,0.0,1.0
559440,293.1346130371094,297.1499938964844,293.1499938964844,0.1041764393448829,-2367.246826171875,304.14892578125,0.6265029907226562,0.1638192236423492,0.1512606292963028,293.6239624023437,297.1499938964844,293.1499938964844,0.0090388739481568,-616.2888793945312,301.0579833984375,0.389834314584732,0.050000000745058,0.0518732145428657,293.2196044921875,297.1499938964844,293.1499938964844,0.4152406454086303,-5519.916015625,304.161865234375,0.9012800455093384,0.5007343292236328,0.3523550927639007,293.2442626953125,297.1499938964844,293.1499938964844,0.5269543528556824,-9001.3486328125,304.1659851074219,0.965621292591095,0.6044650077819824,0.5744041204452515,293.1692810058594,297.1499938964844,293.1499938964844,0.0214754864573478,-4510.5849609375,304.1528625488281,0.4190392792224884,0.059292983263731,0.2881265878677368,291.1958923339844,291.1499938964844,258.8402404785156,257.40008544921875,279.15771484375,293.400634765625,291.1961669921875,1.0,0.4011628031730652,0.6508625745773315,0.6508625745773315,1.0,1.0,-1.701951265335083,0.7016077041625977,1.000343680381775,0.3076413869857788,0.0,0.0,0.8711888790130615,106.92728424072266,74.0,10.145339012145996,-20637.046875,662.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8353576660156,309.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18117.501953125,18000.0,0.0,0.0,0.473768413066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082512378692627,1.2082641124725342,-1.296231675951276e-05,0.0,0.0004808147205039,0.0,0.0,206.0430908203125,0.0,0.0,0.0,0.6703250408172607,4.0,0.0,1.0
559500,293.1330871582031,297.1499938964844,293.1499938964844,0.1043603792786598,-2370.60986328125,304.1487731933594,0.631747841835022,0.1643173843622207,0.1514934003353119,293.6291809082031,297.1499938964844,293.1499938964844,0.008847645483911,-607.6168823242188,300.9624328613281,0.394108772277832,0.050000000745058,0.0516552329063415,293.2188415527344,297.1499938964844,293.1499938964844,0.4141605198383331,-5508.71875,304.16168212890625,0.9086925387382508,0.5000023245811462,0.3516833782196045,293.2432556152344,297.1499938964844,293.1499938964844,0.5254977345466614,-8982.08984375,304.1657409667969,0.9729393124580384,0.603469729423523,0.5732481479644775,293.16876220703125,297.1499938964844,293.1499938964844,0.0212178938090801,-4483.61328125,304.1528015136719,0.4228410422801971,0.0591496266424655,0.2864355444908142,291.1973876953125,291.1499938964844,258.8333740234375,257.3942565917969,279.1572265625,293.4039306640625,291.1974792480469,1.0,0.3959104716777801,0.6511866450309753,0.6511866450309753,1.0,1.0,-1.6977441310882568,0.6998534798622131,0.9978907108306884,0.3067904114723205,0.0,0.0,0.8678733706474304,101.318603515625,74.0,6.947611808776856,-20584.453125,642.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390808105469,309.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.673828125,18000.0,0.0,0.0,0.4723561108112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028261423110962,1.2028390169143677,-1.2883831004728565e-05,0.0,0.0004793814150616,0.0,0.0,203.690658569336,0.0,0.0,0.0,0.6677679419517517,4.0,0.0,1.0
559560,293.1315612792969,297.1499938964844,293.1499938964844,0.1045650616288185,-2374.368408203125,304.14862060546875,0.6373781561851501,0.1648303419351577,0.1517392098903656,293.6343078613281,297.1499938964844,293.1499938964844,0.0086611490696668,-599.003173828125,300.865966796875,0.398310512304306,0.050000000745058,0.0514364168047905,293.21807861328125,297.1499938964844,293.1499938964844,0.4131295084953308,-5498.0546875,304.16143798828125,0.917149782180786,0.4992804527282715,0.3510182201862335,293.2422180175781,297.1499938964844,293.1499938964844,0.524104654788971,-8963.7099609375,304.1654052734375,0.9803009033203124,0.6024879813194275,0.5721041560173035,293.16827392578125,297.1499938964844,293.1499938964844,0.0209684316068887,-4457.3486328125,304.1527404785156,0.4271106421947479,0.0590117461979389,0.284766137599945,291.1977844238281,291.1499938964844,258.8261108398437,257.3880920410156,279.15679931640625,293.4072265625,291.1977233886719,1.0,0.3905695080757141,0.6514922976493835,0.6514922976493835,1.0,1.0,-1.6935999393463137,0.6981157064437866,0.9954842925071716,0.3059569597244262,0.0,0.0,0.8646427392959595,95.69068145751952,62.0,3.9111058712005615,-20531.23046875,623.6766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.841552734375,309.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.341796875,18000.0,0.0,0.0,0.4709503650665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973484754562378,1.1973612308502195,-1.2804371181118768e-05,0.0,0.0004779547452926,0.0,0.0,201.3287811279297,0.0,0.0,0.0,0.6651874780654907,4.0,0.0,1.0
559620,293.1286315917969,297.1499938964844,293.1499938964844,0.1050260812044143,-2382.862060546875,304.1483154296875,0.6501871347427368,0.165895327925682,0.1522660702466964,293.64434814453125,297.1499938964844,293.1499938964844,0.0083010187372565,-581.9036254882812,300.67041015625,0.4070636630058288,0.050000000745058,0.0509975627064704,293.2165832519531,297.1499938964844,293.1499938964844,0.4111840426921844,-5477.96923828125,304.1608581542969,0.93662691116333,0.4978634715080261,0.34970623254776,293.2402038574219,297.1499938964844,293.1499938964844,0.5214710235595703,-8929.0205078125,304.1646728515625,0.9948723912239076,0.6005604267120361,0.5698497295379639,293.1672668457031,297.1499938964844,293.1499938964844,0.0204905718564987,-4406.580078125,304.1526184082031,0.4373618364334106,0.0587504990398883,0.2814891040325165,291.1961975097656,291.1499938964844,258.8106994628906,257.37506103515625,279.1560363769531,293.413818359375,291.19598388671875,1.0,0.3796347677707672,0.6520577073097229,0.6520577073097229,1.0,1.0,-1.685489058494568,0.6946897506713867,0.9907993078231812,0.3043420016765594,0.0,0.0,0.8585600852966309,84.4095458984375,50.0,-1.081337571144104,-20424.744140625,585.6957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432922363281,309.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.76953125,18000.0,0.0,0.0,0.4681621193885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865757703781128,1.1865884065628052,-1.2647840776480734e-05,0.0,0.000475125038065,0.0,0.0,196.72677612304688,0.0,0.0,0.0,0.6601164937019348,4.0,0.0,1.0
559680,293.1286315917969,297.1499938964844,293.1499938964844,0.1050260812044143,-2382.862060546875,304.1483154296875,0.6501871347427368,0.165895327925682,0.1522660702466964,293.64434814453125,297.1499938964844,293.1499938964844,0.0083010187372565,-581.9036254882812,300.67041015625,0.4070636630058288,0.050000000745058,0.0509975627064704,293.2165832519531,297.1499938964844,293.1499938964844,0.4111840426921844,-5477.96923828125,304.1608581542969,0.93662691116333,0.4978634715080261,0.34970623254776,293.2402038574219,297.1499938964844,293.1499938964844,0.5214710235595703,-8929.0205078125,304.1646728515625,0.9948723912239076,0.6005604267120361,0.5698497295379639,293.1672668457031,297.1499938964844,293.1499938964844,0.0204905718564987,-4406.580078125,304.1526184082031,0.4373618364334106,0.0587504990398883,0.2814891040325165,291.1961975097656,291.1499938964844,258.8106994628906,257.37506103515625,279.1560363769531,293.413818359375,291.19598388671875,1.0,0.3796347677707672,0.6520577073097229,0.6520577073097229,1.0,1.0,-1.685489058494568,0.6946897506713867,0.9907993078231812,0.3043420016765594,0.0,0.0,0.8585600852966309,84.4095458984375,50.0,-1.081337571144104,-20424.744140625,585.6957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432922363281,309.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.76953125,18000.0,0.0,0.0,0.4681621193885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865757703781128,1.1865884065628052,-1.2647840776480734e-05,0.0,0.000475125038065,0.0,0.0,196.72677612304688,0.0,0.0,0.0,0.6601164937019348,4.0,0.0,1.0
559740,293.1255798339844,297.1499938964844,293.1499938964844,0.1054730489850044,-2390.84228515625,304.1481628417969,0.6631112098693848,0.1670506596565246,0.1529327630996704,293.654052734375,297.1499938964844,293.1499938964844,0.0079656420275568,-565.1265258789062,300.4759826660156,0.4154727756977081,0.050000000745058,0.0506336502730846,293.2149353027344,297.1499938964844,293.1499938964844,0.4088708460330963,-5453.541015625,304.16119384765625,0.9544177055358888,0.4965100586414337,0.3484898805618286,293.22900390625,297.1499938964844,293.1499938964844,0.5023837089538574,-8654.9697265625,304.1932678222656,0.9990000128746032,0.600486159324646,0.5516735911369324,293.1660461425781,297.1499938964844,293.1499938964844,0.0200679264962673,-4359.86474609375,304.1524658203125,0.4479852616786957,0.0585604645311832,0.2787911593914032,291.20770263671875,291.1499938964844,258.7944641113281,257.361328125,279.1634216308594,293.4223022460937,291.21099853515625,1.0,0.367719829082489,0.6536460518836975,0.6536460518836975,1.0,1.0,-1.6593475341796875,0.6834704279899597,0.9758771657943726,0.2991214096546173,0.0,0.0,0.850678563117981,74.66417694091797,53.0,25.35234832763672,-20188.736328125,540.8308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.856201171875,309.7512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18136.783203125,18000.0,0.0,0.0,0.4652496874332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755179166793823,1.1755304336547852,-1.24928492368781e-05,0.0,0.0004721693112514,0.0,0.0,192.1265106201172,0.0,0.0,0.0,0.6548481583595276,4.0,0.0,1.0
559800,293.1255798339844,297.1499938964844,293.1499938964844,0.1054730489850044,-2390.84228515625,304.1481628417969,0.6631112098693848,0.1670506596565246,0.1529327630996704,293.654052734375,297.1499938964844,293.1499938964844,0.0079656420275568,-565.1265258789062,300.4759826660156,0.4154727756977081,0.050000000745058,0.0506336502730846,293.2149353027344,297.1499938964844,293.1499938964844,0.4088708460330963,-5453.541015625,304.16119384765625,0.9544177055358888,0.4965100586414337,0.3484898805618286,293.22900390625,297.1499938964844,293.1499938964844,0.5023837089538574,-8654.9697265625,304.1932678222656,0.9990000128746032,0.600486159324646,0.5516735911369324,293.1660461425781,297.1499938964844,293.1499938964844,0.0200679264962673,-4359.86474609375,304.1524658203125,0.4479852616786957,0.0585604645311832,0.2787911593914032,291.20770263671875,291.1499938964844,258.7944641113281,257.361328125,279.1634216308594,293.4223022460937,291.21099853515625,1.0,0.367719829082489,0.6536460518836975,0.6536460518836975,1.0,1.0,-1.6593475341796875,0.6834704279899597,0.9758771657943726,0.2991214096546173,0.0,0.0,0.850678563117981,74.66417694091797,53.0,25.35234832763672,-20188.736328125,540.8308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.856201171875,309.7512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18136.783203125,18000.0,0.0,0.0,0.4652496874332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755179166793823,1.1755304336547852,-1.24928492368781e-05,0.0,0.0004721693112514,0.0,0.0,192.1265106201172,0.0,0.0,0.0,0.6548481583595276,4.0,0.0,1.0
559860,293.1228942871094,297.1499938964844,293.1499938964844,0.1058249548077583,-2396.639892578125,304.1481628417969,0.672149121761322,0.1682177782058715,0.1537902355194091,293.6640319824219,297.1499938964844,293.1499938964844,0.007657476235181,-548.7459716796875,300.2868347167969,0.4210756421089172,0.050000000745058,0.0504275299608707,293.21392822265625,297.1499938964844,293.1499938964844,0.4056896269321441,-5419.349609375,304.1626892089844,0.9644831418991088,0.4950706958770752,0.3473629951477051,293.1942749023437,297.1499938964844,293.1499938964844,0.4813032150268554,-8358.3642578125,304.21319580078125,0.9990000128746032,0.6055066585540771,0.5336532592773438,293.16473388671875,297.1499938964844,293.1499938964844,0.0197379253804683,-4320.5947265625,304.1521911621094,0.4549650549888611,0.0584221445024013,0.2771630585193634,291.2492370605469,291.1499938964844,258.77783203125,257.3472595214844,279.1678466796875,293.4379272460937,291.2511901855469,1.0,0.3600748181343078,0.6556864976882935,0.6556864976882935,1.0,1.0,-1.635175347328186,0.6734456419944763,0.9617297053337096,0.2943218052387237,0.0,0.0,0.8343973755836487,68.9534683227539,56.0,42.1489372253418,-19946.1796875,509.6584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222717285156,309.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18275.19921875,18000.0,0.0,0.0,0.4616444408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530221700668335,1.1530343294143677,-1.2206061001052149e-05,0.0,0.0004685104067903,0.0,0.0,183.25827026367188,0.0,0.0,0.0,0.6443015336990356,4.0,0.0,1.0
559920,293.1228942871094,297.1499938964844,293.1499938964844,0.1058249548077583,-2396.639892578125,304.1481628417969,0.672149121761322,0.1682177782058715,0.1537902355194091,293.6640319824219,297.1499938964844,293.1499938964844,0.007657476235181,-548.7459716796875,300.2868347167969,0.4210756421089172,0.050000000745058,0.0504275299608707,293.21392822265625,297.1499938964844,293.1499938964844,0.4056896269321441,-5419.349609375,304.1626892089844,0.9644831418991088,0.4950706958770752,0.3473629951477051,293.1942749023437,297.1499938964844,293.1499938964844,0.4813032150268554,-8358.3642578125,304.21319580078125,0.9990000128746032,0.6055066585540771,0.5336532592773438,293.16473388671875,297.1499938964844,293.1499938964844,0.0197379253804683,-4320.5947265625,304.1521911621094,0.4549650549888611,0.0584221445024013,0.2771630585193634,291.2492370605469,291.1499938964844,258.77783203125,257.3472595214844,279.1678466796875,293.4379272460937,291.2511901855469,1.0,0.3600748181343078,0.6556864976882935,0.6556864976882935,1.0,1.0,-1.635175347328186,0.6734456419944763,0.9617297053337096,0.2943218052387237,0.0,0.0,0.8343973755836487,68.9534683227539,56.0,42.1489372253418,-19946.1796875,509.6584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222717285156,309.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18275.19921875,18000.0,0.0,0.0,0.4616444408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530221700668335,1.1530343294143677,-1.2206061001052149e-05,0.0,0.0004685104067903,0.0,0.0,183.25827026367188,0.0,0.0,0.0,0.6443015336990356,4.0,0.0,1.0
559980,293.12060546875,297.1499938964844,293.1499938964844,0.1064722090959549,-2408.2841796875,304.1476745605469,0.6784106492996216,0.1693658828735351,0.1547138541936874,293.6743469238281,297.1499938964844,293.1499938964844,0.0073838550597429,-534.2623901367188,300.08624267578125,0.4246852397918701,0.050000000745058,0.0503084138035774,293.21319580078125,297.1499938964844,293.1499938964844,0.4034461975097656,-5395.90380859375,304.16217041015625,0.9699633717536926,0.4935972392559051,0.3462564647197723,293.1579284667969,297.1499938964844,293.1499938964844,0.4683418571949005,-8181.818359375,304.2133483886719,0.9990000128746032,0.6117601990699768,0.5229560732841492,293.1634521484375,297.1499938964844,293.1499938964844,0.0195470601320266,-4298.41552734375,304.1517639160156,0.4592326581478119,0.0583056770265102,0.2760534882545471,291.26434326171875,291.1499938964844,258.76123046875,257.3332824707031,279.16943359375,293.46258544921875,291.2644958496094,1.0,0.3554485142230987,0.6577298641204834,0.6577298641204834,1.0,1.0,-1.6206331253051758,0.667756199836731,0.9528769850730896,0.2918174564838409,0.0,0.0,0.8178801536560059,65.64701080322266,59.0,21.47063636779785,-19749.962890625,491.6441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0109558105469,309.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18337.998046875,18000.0,0.0,0.0,0.4574931263923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230112314224243,1.1230230331420898,-1.1805476788140368e-05,0.0,0.0004642973653972,0.0,0.0,171.62400817871094,0.0,0.0,0.0,0.6303765177726746,4.0,0.0,1.0
560040,293.12060546875,297.1499938964844,293.1499938964844,0.1064722090959549,-2408.2841796875,304.1476745605469,0.6784106492996216,0.1693658828735351,0.1547138541936874,293.6743469238281,297.1499938964844,293.1499938964844,0.0073838550597429,-534.2623901367188,300.08624267578125,0.4246852397918701,0.050000000745058,0.0503084138035774,293.21319580078125,297.1499938964844,293.1499938964844,0.4034461975097656,-5395.90380859375,304.16217041015625,0.9699633717536926,0.4935972392559051,0.3462564647197723,293.1579284667969,297.1499938964844,293.1499938964844,0.4683418571949005,-8181.818359375,304.2133483886719,0.9990000128746032,0.6117601990699768,0.5229560732841492,293.1634521484375,297.1499938964844,293.1499938964844,0.0195470601320266,-4298.41552734375,304.1517639160156,0.4592326581478119,0.0583056770265102,0.2760534882545471,291.26434326171875,291.1499938964844,258.76123046875,257.3332824707031,279.16943359375,293.46258544921875,291.2644958496094,1.0,0.3554485142230987,0.6577298641204834,0.6577298641204834,1.0,1.0,-1.6206331253051758,0.667756199836731,0.9528769850730896,0.2918174564838409,0.0,0.0,0.8178801536560059,65.64701080322266,59.0,21.47063636779785,-19749.962890625,491.6441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0109558105469,309.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18337.998046875,18000.0,0.0,0.0,0.4574931263923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230112314224243,1.1230230331420898,-1.1805476788140368e-05,0.0,0.0004642973653972,0.0,0.0,171.62400817871094,0.0,0.0,0.0,0.6303765177726746,4.0,0.0,1.0
560100,293.11968994140625,297.1499938964844,293.1499938964844,0.1068875417113304,-2415.921630859375,304.1473693847656,0.6806731820106506,0.1699210554361343,0.1551842987537384,293.6796264648437,297.1499938964844,293.1499938964844,0.0072570475749671,-527.5780639648438,299.9814758300781,0.4258479475975036,0.050000000745058,0.0502720959484577,293.2128601074219,297.1499938964844,293.1499938964844,0.4026688933372497,-5388.0537109375,304.1613464355469,0.9714672565460204,0.4928636848926544,0.3457203507423401,293.1422424316406,297.1499938964844,293.1499938964844,0.4642819762229919,-8128.71630859375,304.2091979980469,0.9990000128746032,0.6147417426109314,0.5196505784988403,293.162841796875,297.1499938964844,293.1499938964844,0.0194945782423019,-4292.75244140625,304.15155029296875,0.4605329632759094,0.0582580082118511,0.2756515741348266,291.26275634765625,291.1499938964844,258.7530822753906,257.326416015625,279.1692810058594,293.47613525390625,291.26202392578125,1.0,0.3540262281894684,0.658684253692627,0.658684253692627,1.0,1.0,-1.6160578727722168,0.6660979390144348,0.949959933757782,0.2911688387393951,0.0,0.0,0.8104915618896484,64.63690185546875,59.0,7.047879219055176,-19668.666015625,486.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555419921875,309.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18339.201171875,18000.0,0.0,0.0,0.4552795588970184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1076651811599731,1.1076767444610596,-1.1597874618018976e-05,0.0,0.000462050869828,0.0,0.0,165.8168487548828,0.0,0.0,0.0,0.6232749819755554,4.0,0.0,1.0
560160,293.118896484375,297.1499938964844,293.1499938964844,0.1073518022894859,-2424.529052734375,304.1470031738281,0.6824275255203247,0.1704589873552322,0.1556523144245147,293.6849975585937,297.1499938964844,293.1499938964844,0.0071354699321091,-521.1825561523438,299.8738098144531,0.4266318380832672,0.050000000745058,0.0502481423318386,293.2125244140625,297.1499938964844,293.1499938964844,0.4021008312702179,-5382.5263671875,304.16033935546875,0.9723103046417236,0.4921341836452484,0.3451958000659942,293.1289978027344,297.1499938964844,293.1499938964844,0.4615967869758606,-8095.33349609375,304.20330810546875,0.9990000128746032,0.6174437403678894,0.5174584984779358,293.1622314453125,297.1499938964844,293.1499938964844,0.0194656364619731,-4290.11376953125,304.1513061523437,0.461350530385971,0.0582117810845375,0.2753291428089142,291.2557678222656,291.1499938964844,258.7451171875,257.3197021484375,279.1684265136719,293.4890441894531,291.2542724609375,1.0,0.3530866801738739,0.6595427989959717,0.6595427989959717,1.0,1.0,-1.6129409074783323,0.6650556325912476,0.947885274887085,0.2908220589160919,0.0,0.0,0.8041180968284607,63.96903991699219,77.0,-7.447810173034668,-19599.2265625,482.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0963439941406,309.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18321.818359375,18000.0,0.0,0.0,0.4530186653137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093227505683899,1.0932389497756958,-1.1400986295484472e-05,0.0,0.0004597563529387,0.0,0.0,160.44248962402344,0.0,0.0,0.0,0.6166051626205444,4.0,0.0,1.0
560220,293.1180725097656,297.1499938964844,293.1499938964844,0.1086190044879913,-2448.38330078125,304.1458740234375,0.6791739463806152,0.1714195311069488,0.1566588133573532,293.6961669921875,297.1499938964844,293.1499938964844,0.0069294087588787,-510.8504333496094,299.64410400390625,0.4230039715766907,0.050000000745058,0.0503627322614192,293.21209716796875,297.1499938964844,293.1499938964844,0.4021478593349457,-5384.716796875,304.15673828125,0.9651105403900146,0.4906354248523712,0.3442501127719879,293.1191711425781,297.1499938964844,293.1499938964844,0.4722736179828644,-8262.8544921875,304.1670837402344,0.9990000128746032,0.6200345754623413,0.5278548002243042,293.1617431640625,297.1499938964844,293.1499938964844,0.0195413101464509,-4301.99072265625,304.1507568359375,0.4559197723865509,0.05800461769104,0.275157481431961,291.21319580078125,291.1499938964844,258.7299499511719,257.30694580078125,279.1565246582031,293.50213623046875,291.20806884765625,1.0,0.3581149578094482,0.6596820950508118,0.6596820950508118,1.0,1.0,-1.6254122257232666,0.670816957950592,0.9545952081680298,0.2938273847103119,0.0,0.0,0.797911524772644,67.11629486083984,95.0,-57.322547912597656,-19609.306640625,498.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396179199219,309.7669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18204.794921875,18000.0,0.0,0.0,0.4486882090568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071558713912964,1.071569800376892,-1.1089670806541108e-05,0.0,0.0004553614999167,0.0,0.0,152.41249084472656,0.0,0.0,0.0,0.606666088104248,4.0,0.0,1.0
560280,293.1180725097656,297.1499938964844,293.1499938964844,0.1086190044879913,-2448.38330078125,304.1458740234375,0.6791739463806152,0.1714195311069488,0.1566588133573532,293.6961669921875,297.1499938964844,293.1499938964844,0.0069294087588787,-510.8504333496094,299.64410400390625,0.4230039715766907,0.050000000745058,0.0503627322614192,293.21209716796875,297.1499938964844,293.1499938964844,0.4021478593349457,-5384.716796875,304.15673828125,0.9651105403900146,0.4906354248523712,0.3442501127719879,293.1191711425781,297.1499938964844,293.1499938964844,0.4722736179828644,-8262.8544921875,304.1670837402344,0.9990000128746032,0.6200345754623413,0.5278548002243042,293.1617431640625,297.1499938964844,293.1499938964844,0.0195413101464509,-4301.99072265625,304.1507568359375,0.4559197723865509,0.05800461769104,0.275157481431961,291.21319580078125,291.1499938964844,258.7299499511719,257.30694580078125,279.1565246582031,293.50213623046875,291.20806884765625,1.0,0.3581149578094482,0.6596820950508118,0.6596820950508118,1.0,1.0,-1.6254122257232666,0.670816957950592,0.9545952081680298,0.2938273847103119,0.0,0.0,0.797911524772644,67.11629486083984,95.0,-57.322547912597656,-19609.306640625,498.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396179199219,309.7669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18204.794921875,18000.0,0.0,0.0,0.4486882090568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071558713912964,1.071569800376892,-1.1089670806541108e-05,0.0,0.0004553614999167,0.0,0.0,152.41249084472656,0.0,0.0,0.0,0.606666088104248,4.0,0.0,1.0
560340,293.1180725097656,297.1499938964844,293.1499938964844,0.1102669090032577,-2479.693603515625,304.1445007324219,0.6704527735710144,0.1722308695316314,0.1576724797487259,293.7079772949219,297.1499938964844,293.1499938964844,0.0067602223716676,-503.102294921875,299.3931579589844,0.4156511127948761,0.050000000745058,0.0506268180906772,293.2119140625,297.1499938964844,293.1499938964844,0.40369912981987,-5403.46240234375,304.15191650390625,0.9496708512306212,0.4891005754470825,0.3433867990970611,293.1424865722656,297.1499938964844,293.1499938964844,0.4984017610549927,-8648.3408203125,304.11767578125,0.9990000128746032,0.6161623597145081,0.5510727763175964,293.1628723144531,297.1499938964844,293.1499938964844,0.0196349006146192,-4318.69189453125,304.1503601074219,0.4444039463996887,0.0574812181293964,0.2744821012020111,291.1314392089844,291.1499938964844,258.71612548828125,257.2953491210937,279.13885498046875,293.49249267578125,291.124755859375,1.0,0.3683270514011383,0.6576985716819763,0.6576985716819763,1.0,1.0,-1.6529675722122192,0.6824658513069153,0.970501720905304,0.2996017038822174,0.0,0.0,0.8055985569953918,74.36125183105469,98.0,-102.54462432861328,-19780.13671875,535.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07958984375,309.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.505859375,18000.0,0.0,0.0,0.4454095065593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0722171068191528,1.072228193283081,-1.1039377568522468e-05,0.0,0.0004520340298768,0.0,0.0,152.0723114013672,0.0,0.0,0.0,0.6069239377975464,4.0,0.0,1.0
