time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560400,293.1180725097656,297.1499938964844,293.1499938964844,0.1102669090032577,-2479.693603515625,304.1445007324219,0.6704527735710144,0.1722308695316314,0.1576724797487259,293.7079772949219,297.1499938964844,293.1499938964844,0.0067602223716676,-503.102294921875,299.3931579589844,0.4156511127948761,0.050000000745058,0.0506268180906772,293.2119140625,297.1499938964844,293.1499938964844,0.40369912981987,-5403.46240234375,304.15191650390625,0.9496708512306212,0.4891005754470825,0.3433867990970611,293.1424865722656,297.1499938964844,293.1499938964844,0.4984017610549927,-8648.3408203125,304.11767578125,0.9990000128746032,0.6161623597145081,0.5510727763175964,293.1628723144531,297.1499938964844,293.1499938964844,0.0196349006146192,-4318.69189453125,304.1503601074219,0.4444039463996887,0.0574812181293964,0.2744821012020111,291.1314392089844,291.1499938964844,258.71612548828125,257.2953491210937,279.13885498046875,293.49249267578125,291.124755859375,1.0,0.3683270514011383,0.6576985716819763,0.6576985716819763,1.0,1.0,-1.6529675722122192,0.6824658513069153,0.970501720905304,0.2996017038822174,0.0,0.0,0.8055985569953918,74.36125183105469,98.0,-102.54462432861328,-19780.13671875,535.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07958984375,309.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.505859375,18000.0,0.0,0.0,0.4454095065593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0722171068191528,1.072228193283081,-1.1039377568522468e-05,0.0,0.0004520340298768,0.0,0.0,152.0723114013672,0.0,0.0,0.0,0.6069239377975464,4.0,0.0,1.0
560460,293.1187438964844,297.1499938964844,293.1499938964844,0.1117655932903289,-2508.039306640625,304.14385986328125,0.6632336974143982,0.1729035079479217,0.1585373878479004,293.72027587890625,297.1499938964844,293.1499938964844,0.0065828976221382,-494.4611206054688,299.1351013183594,0.4098526239395141,0.050000000745058,0.0508695766329765,293.2117919921875,297.1499938964844,293.1499938964844,0.4051434099674225,-5420.31787109375,304.1489562988281,0.9356901049613952,0.4875557422637939,0.3424946069717407,293.18994140625,297.1499938964844,293.1499938964844,0.5233185291290283,-9003.220703125,304.0875549316406,0.9990000128746032,0.6067561507225037,0.5715852379798889,293.1654357910156,297.1499938964844,293.1499938964844,0.0194847136735916,-4307.8505859375,304.1505126953125,0.4338400065898895,0.0566418096423149,0.2721675634384155,291.0528564453125,291.1499938964844,258.7041015625,257.2852783203125,279.1301574707031,293.4771423339844,291.0484619140625,1.0,0.376575231552124,0.6551917791366577,0.6551917791366577,1.0,1.0,-1.67507004737854,0.6913201212882996,0.9837499260902404,0.3039216995239258,0.0,0.0,0.8241824507713318,80.96959686279297,101.0,-99.5964584350586,-19963.56640625,568.9393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89923095703125,309.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17693.8984375,18000.0,0.0,0.0,0.4438217878341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972776412963867,1.097288966178894,-1.1312855349387974e-05,0.0,0.0004504226963035,0.0,0.0,160.5139617919922,0.0,0.0,0.0,0.6183621883392334,4.0,0.0,1.0
560520,293.1187438964844,297.1499938964844,293.1499938964844,0.1117655932903289,-2508.039306640625,304.14385986328125,0.6632336974143982,0.1729035079479217,0.1585373878479004,293.72027587890625,297.1499938964844,293.1499938964844,0.0065828976221382,-494.4611206054688,299.1351013183594,0.4098526239395141,0.050000000745058,0.0508695766329765,293.2117919921875,297.1499938964844,293.1499938964844,0.4051434099674225,-5420.31787109375,304.1489562988281,0.9356901049613952,0.4875557422637939,0.3424946069717407,293.18994140625,297.1499938964844,293.1499938964844,0.5233185291290283,-9003.220703125,304.0875549316406,0.9990000128746032,0.6067561507225037,0.5715852379798889,293.1654357910156,297.1499938964844,293.1499938964844,0.0194847136735916,-4307.8505859375,304.1505126953125,0.4338400065898895,0.0566418096423149,0.2721675634384155,291.0528564453125,291.1499938964844,258.7041015625,257.2852783203125,279.1301574707031,293.4771423339844,291.0484619140625,1.0,0.376575231552124,0.6551917791366577,0.6551917791366577,1.0,1.0,-1.67507004737854,0.6913201212882996,0.9837499260902404,0.3039216995239258,0.0,0.0,0.8241824507713318,80.96959686279297,101.0,-99.5964584350586,-19963.56640625,568.9393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89923095703125,309.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17693.8984375,18000.0,0.0,0.0,0.4438217878341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972776412963867,1.097288966178894,-1.1312855349387974e-05,0.0,0.0004504226963035,0.0,0.0,160.5139617919922,0.0,0.0,0.0,0.6183621883392334,4.0,0.0,1.0
560580,293.119873046875,297.1499938964844,293.1499938964844,0.1127221956849098,-2525.555419921875,304.14434814453125,0.6548124551773071,0.1734638959169387,0.1593552529811859,293.7328186035156,297.1499938964844,293.1499938964844,0.0063954698853194,-483.9592590332031,298.8905029296875,0.4034012854099273,0.050000000745058,0.0511758774518966,293.21173095703125,297.1499938964844,293.1499938964844,0.404847502708435,-5417.00927734375,304.14996337890625,0.9194594025611876,0.4860041737556457,0.3416517972946167,293.2290954589844,297.1499938964844,293.1499938964844,0.5232967138290405,-8988.6513671875,304.1097106933594,0.9880187511444092,0.5977357029914856,0.5686545968055725,293.1680908203125,297.1499938964844,293.1499938964844,0.0191605817526578,-4273.212890625,304.15087890625,0.4226702451705932,0.0557112358510494,0.2694930732250213,291.02703857421875,291.1499938964844,258.6943664550781,257.27716064453125,279.13983154296875,293.4777526855469,291.0281066894531,1.0,0.3826483488082886,0.6545553207397461,0.6545553207397461,1.0,1.0,-1.6686875820159912,0.6880427598953247,0.9806448817253112,0.3022685348987579,0.0,0.0,0.8433123826980591,88.6015625,104.0,-35.266624450683594,-19953.03515625,586.4237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617126464844,309.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17614.650390625,18000.0,0.0,0.0,0.4436783492565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328387260437012,1.1328504085540771,-1.177651483885711e-05,0.0,0.0004502771189436,0.0,0.0,173.74082946777344,0.0,0.0,0.0,0.6347463130950928,4.0,0.0,1.0
560640,293.119873046875,297.1499938964844,293.1499938964844,0.1127221956849098,-2525.555419921875,304.14434814453125,0.6548124551773071,0.1734638959169387,0.1593552529811859,293.7328186035156,297.1499938964844,293.1499938964844,0.0063954698853194,-483.9592590332031,298.8905029296875,0.4034012854099273,0.050000000745058,0.0511758774518966,293.21173095703125,297.1499938964844,293.1499938964844,0.404847502708435,-5417.00927734375,304.14996337890625,0.9194594025611876,0.4860041737556457,0.3416517972946167,293.2290954589844,297.1499938964844,293.1499938964844,0.5232967138290405,-8988.6513671875,304.1097106933594,0.9880187511444092,0.5977357029914856,0.5686545968055725,293.1680908203125,297.1499938964844,293.1499938964844,0.0191605817526578,-4273.212890625,304.15087890625,0.4226702451705932,0.0557112358510494,0.2694930732250213,291.02703857421875,291.1499938964844,258.6943664550781,257.27716064453125,279.13983154296875,293.4777526855469,291.0281066894531,1.0,0.3826483488082886,0.6545553207397461,0.6545553207397461,1.0,1.0,-1.6686875820159912,0.6880427598953247,0.9806448817253112,0.3022685348987579,0.0,0.0,0.8433123826980591,88.6015625,104.0,-35.266624450683594,-19953.03515625,586.4237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617126464844,309.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17614.650390625,18000.0,0.0,0.0,0.4436783492565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328387260437012,1.1328504085540771,-1.177651483885711e-05,0.0,0.0004502771189436,0.0,0.0,173.74082946777344,0.0,0.0,0.0,0.6347463130950928,4.0,0.0,1.0
560700,293.12060546875,297.1499938964844,293.1499938964844,0.1129604503512382,-2529.62548828125,304.1449584960937,0.6514442563056946,0.1737054586410522,0.159708172082901,293.73931884765625,297.1499938964844,293.1499938964844,0.0062902620993554,-477.5159606933594,298.7743225097656,0.4007514715194702,0.050000000745058,0.0513103492558002,293.2119445800781,297.1499938964844,293.1499938964844,0.4039472937583923,-5406.892578125,304.151611328125,0.9128342270851136,0.4851792156696319,0.3411917090415954,293.2374267578125,297.1499938964844,293.1499938964844,0.52070152759552,-8946.2255859375,304.1217041015625,0.9817264080047609,0.5950892567634583,0.5658149719238281,293.1693725585937,297.1499938964844,293.1499938964844,0.0189316011965274,-4246.56884765625,304.151123046875,0.4181048274040222,0.0552296638488769,0.2679807841777801,291.035400390625,291.1499938964844,258.6904602050781,257.27392578125,279.1446228027344,293.4823608398437,291.0366516113281,1.0,0.3850055038928985,0.6546502113342285,0.6546502113342285,1.0,1.0,-1.663515567779541,0.6857411861419678,0.9777743220329284,0.3010569810867309,0.0,0.0,0.8501173853874207,91.8992919921875,104.0,-8.092964172363281,-19921.779296875,592.3073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,309.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17658.23046875,18000.0,0.0,0.0,0.4438670873641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477949619293213,1.1478068828582764,-1.1993501175311394e-05,0.0,0.0004504686512518,0.0,0.0,179.7144775390625,0.0,0.0,0.0,0.6417331695556641,4.0,0.0,1.0
560760,293.1212463378906,297.1499938964844,293.1499938964844,0.1131759732961654,-2533.294189453125,304.1454772949219,0.6486674547195435,0.1739484667778015,0.1600371301174163,293.7458801269531,297.1499938964844,293.1499938964844,0.0061820079572498,-470.783447265625,298.6570129394531,0.3984735608100891,0.050000000745058,0.0514282770454883,293.21221923828125,297.1499938964844,293.1499938964844,0.4029883444309234,-5396.2275390625,304.1530456542969,0.9073283076286316,0.4843399822711944,0.3407017886638641,293.2421264648437,297.1499938964844,293.1499938964844,0.518688440322876,-8913.7431640625,304.1304626464844,0.9762598872184752,0.5930585265159607,0.5637515783309937,293.1705017089844,297.1499938964844,293.1499938964844,0.0186958611011505,-4218.9091796875,304.1513671875,0.414182186126709,0.0547606348991394,0.2664035856723785,291.0439147949219,291.1499938964844,258.6872863769531,257.27130126953125,279.1483459472656,293.4875183105469,291.0451354980469,1.0,0.3870741724967956,0.6548500657081604,0.6548500657081604,1.0,1.0,-1.6590921878814695,0.6838268041610718,0.9752653241157532,0.3000755906105041,0.0,0.0,0.8563377857208252,94.79403686523438,107.0,6.869925022125244,-19890.2734375,597.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506530761719,309.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17699.869140625,18000.0,0.0,0.0,0.4441767334938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160725474357605,1.1607376337051392,-1.2184184015495704e-05,0.0,0.0004507829435169,0.0,0.0,185.0039978027344,0.0,0.0,0.0,0.6478264331817627,4.0,0.0,1.0
560820,293.1223449707031,297.1499938964844,293.1499938964844,0.1135850995779037,-2540.26171875,304.14630126953125,0.644326388835907,0.1744582951068878,0.1606786549091339,293.759033203125,297.1499938964844,293.1499938964844,0.0059606782160699,-456.7104797363281,298.4195556640625,0.3946124613285064,0.050000000745058,0.051629576832056,293.2126770019531,297.1499938964844,293.1499938964844,0.4009765088558197,-5374.10791015625,304.1553649902344,0.8986810445785522,0.48267462849617,0.3396918177604675,293.2462463378906,297.1499938964844,293.1499938964844,0.515405535697937,-8862.29296875,304.1423034667969,0.9669491648674012,0.589878499507904,0.5607320666313171,293.1723022460937,297.1499938964844,293.1499938964844,0.0182392131537199,-4164.52783203125,304.15167236328125,0.4076652526855469,0.0538774095475673,0.2633100152015686,291.0611267089844,291.1499938964844,258.6833190917969,257.26812744140625,279.15350341796875,293.4981384277344,291.0623779296875,1.0,0.3905814588069916,0.655478298664093,0.655478298664093,1.0,1.0,-1.6515512466430664,0.6806980967521667,0.9708532094955444,0.2985199391841888,0.0,0.0,0.8670411705970764,99.73576354980467,110.0,19.80559539794922,-19831.826171875,606.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,309.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17764.478515625,18000.0,0.0,0.0,0.4450569450855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182358741760254,1.1823712587356567,-1.2506600796768907e-05,0.0,0.0004516762273851,0.0,0.0,194.08477783203125,0.0,0.0,0.0,0.6580331325531006,4.0,0.0,1.0
560880,293.1223449707031,297.1499938964844,293.1499938964844,0.1135850995779037,-2540.26171875,304.14630126953125,0.644326388835907,0.1744582951068878,0.1606786549091339,293.759033203125,297.1499938964844,293.1499938964844,0.0059606782160699,-456.7104797363281,298.4195556640625,0.3946124613285064,0.050000000745058,0.051629576832056,293.2126770019531,297.1499938964844,293.1499938964844,0.4009765088558197,-5374.10791015625,304.1553649902344,0.8986810445785522,0.48267462849617,0.3396918177604675,293.2462463378906,297.1499938964844,293.1499938964844,0.515405535697937,-8862.29296875,304.1423034667969,0.9669491648674012,0.589878499507904,0.5607320666313171,293.1723022460937,297.1499938964844,293.1499938964844,0.0182392131537199,-4164.52783203125,304.15167236328125,0.4076652526855469,0.0538774095475673,0.2633100152015686,291.0611267089844,291.1499938964844,258.6833190917969,257.26812744140625,279.15350341796875,293.4981384277344,291.0623779296875,1.0,0.3905814588069916,0.655478298664093,0.655478298664093,1.0,1.0,-1.6515512466430664,0.6806980967521667,0.9708532094955444,0.2985199391841888,0.0,0.0,0.8670411705970764,99.73576354980467,110.0,19.80559539794922,-19831.826171875,606.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,309.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17764.478515625,18000.0,0.0,0.0,0.4450569450855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182358741760254,1.1823712587356567,-1.2506600796768907e-05,0.0,0.0004516762273851,0.0,0.0,194.08477783203125,0.0,0.0,0.0,0.6580331325531006,4.0,0.0,1.0
560940,293.1231994628906,297.1499938964844,293.1499938964844,0.1139773875474929,-2546.94921875,304.1468811035156,0.640995442867279,0.1749848872423172,0.1613121479749679,293.7719421386719,297.1499938964844,293.1499938964844,0.0057364348322153,-442.0498046875,298.1789245605469,0.3912757337093353,0.050000000745058,0.0518012009561061,293.2128601074219,297.1499938964844,293.1499938964844,0.3989082276821136,-5351.61669921875,304.1570129394531,0.8916222453117371,0.4810464382171631,0.3386842012405395,293.2474975585937,297.1499938964844,293.1499938964844,0.5123860836029053,-8817.03515625,304.1498107910156,0.9589294195175172,0.5871877074241638,0.5583024024963379,293.173583984375,297.1499938964844,293.1499938964844,0.0178106296807527,-4112.4365234375,304.1518249511719,0.4021668136119842,0.0530532523989677,0.2603645324707031,291.0787658691406,291.1499938964844,258.6829528808594,257.2680053710937,279.1568908691406,293.508544921875,291.080078125,1.0,0.3935146033763885,0.6563472747802734,0.6563472747802734,1.0,1.0,-1.6448543071746826,0.6780628561973572,0.9667914509773254,0.2972595393657684,0.0,0.0,0.8753626942634583,103.94367980957033,113.0,23.77801322937012,-19779.064453125,613.6121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,309.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.810546875,18000.0,0.0,0.0,0.4461343884468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199081301689148,1.19909405708313,-1.2760718163917772e-05,0.0,0.0004527696873992,0.0,0.0,201.3265686035156,0.0,0.0,0.0,0.6659359335899353,4.0,0.0,1.0
561000,293.1231994628906,297.1499938964844,293.1499938964844,0.1139773875474929,-2546.94921875,304.1468811035156,0.640995442867279,0.1749848872423172,0.1613121479749679,293.7719421386719,297.1499938964844,293.1499938964844,0.0057364348322153,-442.0498046875,298.1789245605469,0.3912757337093353,0.050000000745058,0.0518012009561061,293.2128601074219,297.1499938964844,293.1499938964844,0.3989082276821136,-5351.61669921875,304.1570129394531,0.8916222453117371,0.4810464382171631,0.3386842012405395,293.2474975585937,297.1499938964844,293.1499938964844,0.5123860836029053,-8817.03515625,304.1498107910156,0.9589294195175172,0.5871877074241638,0.5583024024963379,293.173583984375,297.1499938964844,293.1499938964844,0.0178106296807527,-4112.4365234375,304.1518249511719,0.4021668136119842,0.0530532523989677,0.2603645324707031,291.0787658691406,291.1499938964844,258.6829528808594,257.2680053710937,279.1568908691406,293.508544921875,291.080078125,1.0,0.3935146033763885,0.6563472747802734,0.6563472747802734,1.0,1.0,-1.6448543071746826,0.6780628561973572,0.9667914509773254,0.2972595393657684,0.0,0.0,0.8753626942634583,103.94367980957033,113.0,23.77801322937012,-19779.064453125,613.6121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,309.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.810546875,18000.0,0.0,0.0,0.4461343884468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199081301689148,1.19909405708313,-1.2760718163917772e-05,0.0,0.0004527696873992,0.0,0.0,201.3265686035156,0.0,0.0,0.0,0.6659359335899353,4.0,0.0,1.0
561060,293.1239929199219,297.1499938964844,293.1499938964844,0.114341951906681,-2553.14208984375,304.1473083496094,0.6382444500923157,0.1755038648843765,0.1619271636009216,293.7846069335937,297.1499938964844,293.1499938964844,0.0055109206587076,-426.9110412597656,297.93560791015625,0.3881989121437073,0.050000000745058,0.0519550926983356,293.2129211425781,297.1499938964844,293.1499938964844,0.3967928290367126,-5328.76611328125,304.158203125,0.8854647278785706,0.4794434309005737,0.3376831114292145,293.2476501464844,297.1499938964844,293.1499938964844,0.5093433260917664,-8772.9384765625,304.1549072265625,0.9516441822052002,0.5846842527389526,0.5560781955718994,293.1745300292969,297.1499938964844,293.1499938964844,0.0174022689461708,-4061.7822265625,304.1518859863281,0.3970669507980346,0.0522640012204647,0.2575188279151916,291.0971374511719,291.1499938964844,258.68658447265625,257.2712707519531,279.1594543457031,293.5186767578125,291.0985412597656,1.0,0.3960819244384765,0.6574262380599976,0.6574262380599976,1.0,1.0,-1.638488531112671,0.6756703853607178,0.9628181457519532,0.2961575984954834,0.0,0.0,0.8811861872673035,107.70964050292967,116.0,25.591102600097656,-19731.326171875,619.7929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,309.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.3203125,18000.0,0.0,0.0,0.4472502768039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113022804260254,1.2113151550292969,-1.2951019016327336e-05,0.0,0.00045390217565,0.0,0.0,206.76417541503903,0.0,0.0,0.0,0.671719491481781,4.0,0.0,1.0
561120,293.1239929199219,297.1499938964844,293.1499938964844,0.114341951906681,-2553.14208984375,304.1473083496094,0.6382444500923157,0.1755038648843765,0.1619271636009216,293.7846069335937,297.1499938964844,293.1499938964844,0.0055109206587076,-426.9110412597656,297.93560791015625,0.3881989121437073,0.050000000745058,0.0519550926983356,293.2129211425781,297.1499938964844,293.1499938964844,0.3967928290367126,-5328.76611328125,304.158203125,0.8854647278785706,0.4794434309005737,0.3376831114292145,293.2476501464844,297.1499938964844,293.1499938964844,0.5093433260917664,-8772.9384765625,304.1549072265625,0.9516441822052002,0.5846842527389526,0.5560781955718994,293.1745300292969,297.1499938964844,293.1499938964844,0.0174022689461708,-4061.7822265625,304.1518859863281,0.3970669507980346,0.0522640012204647,0.2575188279151916,291.0971374511719,291.1499938964844,258.68658447265625,257.2712707519531,279.1594543457031,293.5186767578125,291.0985412597656,1.0,0.3960819244384765,0.6574262380599976,0.6574262380599976,1.0,1.0,-1.638488531112671,0.6756703853607178,0.9628181457519532,0.2961575984954834,0.0,0.0,0.8811861872673035,107.70964050292967,116.0,25.591102600097656,-19731.326171875,619.7929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,309.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.3203125,18000.0,0.0,0.0,0.4472502768039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113022804260254,1.2113151550292969,-1.2951019016327336e-05,0.0,0.00045390217565,0.0,0.0,206.76417541503903,0.0,0.0,0.0,0.671719491481781,4.0,0.0,1.0
561180,293.1247863769531,297.1499938964844,293.1499938964844,0.1146675422787666,-2558.624755859375,304.14764404296875,0.6358379125595093,0.1759993880987167,0.1625138521194458,293.7970275878906,297.1499938964844,293.1499938964844,0.0052850735373795,-411.3639831542969,297.6897888183594,0.3853782415390014,0.050000000745058,0.0520981736481189,293.212890625,297.1499938964844,293.1499938964844,0.3946264684200287,-5305.4521484375,304.1590576171875,0.87989741563797,0.4778575003147125,0.3366869688034057,293.2473449707031,297.1499938964844,293.1499938964844,0.5062138438224792,-8728.5732421875,304.158447265625,0.9448205828666688,0.5822733640670776,0.5539451837539673,293.1752624511719,297.1499938964844,293.1499938964844,0.0170054994523525,-4011.551513671875,304.15191650390625,0.3919233679771423,0.0514915138483047,0.2547149658203125,291.1166687011719,291.1499938964844,258.6946716308594,257.2783203125,279.1617126464844,293.528564453125,291.1181335449219,1.0,0.3984127044677734,0.6587125658988953,0.6587125658988953,1.0,1.0,-1.6322413682937622,0.673418402671814,0.9588229656219482,0.2951636612415313,0.0,0.0,0.8843328356742859,111.20462036132812,119.0,27.145309448242188,-19687.056640625,625.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,309.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1875,18000.0,0.0,0.0,0.4482722282409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191264629364014,1.219139575958252,-1.3077772564429324e-05,0.0,0.0004549393197521,0.0,0.0,210.3426971435547,0.0,0.0,0.0,0.6754260063171387,4.0,0.0,1.0
561240,293.1247863769531,297.1499938964844,293.1499938964844,0.1146675422787666,-2558.624755859375,304.14764404296875,0.6358379125595093,0.1759993880987167,0.1625138521194458,293.7970275878906,297.1499938964844,293.1499938964844,0.0052850735373795,-411.3639831542969,297.6897888183594,0.3853782415390014,0.050000000745058,0.0520981736481189,293.212890625,297.1499938964844,293.1499938964844,0.3946264684200287,-5305.4521484375,304.1590576171875,0.87989741563797,0.4778575003147125,0.3366869688034057,293.2473449707031,297.1499938964844,293.1499938964844,0.5062138438224792,-8728.5732421875,304.158447265625,0.9448205828666688,0.5822733640670776,0.5539451837539673,293.1752624511719,297.1499938964844,293.1499938964844,0.0170054994523525,-4011.551513671875,304.15191650390625,0.3919233679771423,0.0514915138483047,0.2547149658203125,291.1166687011719,291.1499938964844,258.6946716308594,257.2783203125,279.1617126464844,293.528564453125,291.1181335449219,1.0,0.3984127044677734,0.6587125658988953,0.6587125658988953,1.0,1.0,-1.6322413682937622,0.673418402671814,0.9588229656219482,0.2951636612415313,0.0,0.0,0.8843328356742859,111.20462036132812,119.0,27.145309448242188,-19687.056640625,625.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,309.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1875,18000.0,0.0,0.0,0.4482722282409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191264629364014,1.219139575958252,-1.3077772564429324e-05,0.0,0.0004549393197521,0.0,0.0,210.3426971435547,0.0,0.0,0.0,0.6754260063171387,4.0,0.0,1.0
561300,293.1252136230469,297.1499938964844,293.1499938964844,0.1148145794868469,-2561.078369140625,304.1478271484375,0.634720504283905,0.176235631108284,0.1627948731184005,293.8031616210937,297.1499938964844,293.1499938964844,0.0051722060889005,-403.4552612304688,297.56597900390625,0.3840560615062713,0.050000000745058,0.0521669909358024,293.2128295898437,297.1499938964844,293.1499938964844,0.3935267627239227,-5293.6376953125,304.159423828125,0.8772770762443542,0.4770693778991699,0.3361905515193939,293.2470703125,297.1499938964844,293.1499938964844,0.5046186447143555,-8706.21484375,304.1597900390625,0.9415371417999268,0.5810913443565369,0.5529003739356995,293.17559814453125,297.1499938964844,293.1499938964844,0.0168099608272314,-3986.418701171875,304.15191650390625,0.3892180919647217,0.0511080734431743,0.2533167898654938,291.1268310546875,291.1499938964844,258.70050048828125,257.28338623046875,279.1628112792969,293.5334167480469,291.1283569335937,1.0,0.3995154798030853,0.6594371199607849,0.6594371199607849,1.0,1.0,-1.6291323900222778,0.6723315715789795,0.9568008184432985,0.2947021722793579,0.0,0.0,0.8848521709442139,112.88373565673828,119.0,27.85148811340332,-19665.533203125,627.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,309.14129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.294921875,18000.0,0.0,0.0,0.4487135708332062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221374273300171,1.2213873863220217,-1.3116761692799628e-05,0.0,0.0004553872277028,0.0,0.0,211.4055633544922,0.0,0.0,0.0,0.6764914989471436,4.0,0.0,1.0
561360,293.1256408691406,297.1499938964844,293.1499938964844,0.1149517446756362,-2563.353271484375,304.14794921875,0.6336446404457092,0.1764636188745498,0.163067415356636,293.8092346191406,297.1499938964844,293.1499938964844,0.0050593330524861,-395.4580078125,297.4415283203125,0.3827798962593078,0.050000000745058,0.0522345192730426,293.2127685546875,297.1499938964844,293.1499938964844,0.3924197554588318,-5281.75439453125,304.1596984863281,0.8747438788414001,0.4762839376926422,0.3356951177120209,293.24676513671875,297.1499938964844,293.1499938964844,0.5030094385147095,-8683.78515625,304.16094970703125,0.9383239150047302,0.5799218416213989,0.5518667697906494,293.1758728027344,297.1499938964844,293.1499938964844,0.0166159849613904,-3961.239990234375,304.15191650390625,0.3864409923553467,0.0507252924144268,0.2519172132015228,291.1371765136719,291.1499938964844,258.7076416015625,257.28955078125,279.1639404296875,293.53826904296875,291.13873291015625,1.0,0.4005869328975677,0.6602188944816589,0.6602188944816589,1.0,1.0,-1.626024603843689,0.6712673306465149,0.954757273197174,0.2942637503147125,0.0,0.0,0.8846645951271057,114.53034973144533,122.0,28.431489944458008,-19643.966796875,630.1929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,309.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.568359375,18000.0,0.0,0.0,0.4490933418273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222514510154724,1.2225276231765747,-1.3139399925421458e-05,0.0,0.0004557726497296,0.0,0.0,211.9775390625,0.0,0.0,0.0,0.6770325899124146,4.0,0.0,1.0
561420,293.1265563964844,297.1499938964844,293.1499938964844,0.115200936794281,-2567.453125,304.1482238769531,0.6315953731536865,0.176894411444664,0.1635869145393371,293.8212890625,297.1499938964844,293.1499938964844,0.0048338202759623,-379.2319641113281,297.19049072265625,0.3803481757640838,0.050000000745058,0.0523663163185119,293.212646484375,297.1499938964844,293.1499938964844,0.3902012407779693,-5257.9677734375,304.16015625,0.869908332824707,0.4747205078601837,0.3347072005271911,293.2460632324219,297.1499938964844,293.1499938964844,0.4997756481170654,-8639.009765625,304.16265869140625,0.9321009516716005,0.5776153206825256,0.5498284697532654,293.1764221191406,297.1499938964844,293.1499938964844,0.0162991285324096,-3917.064697265625,304.1512451171875,0.3810378015041351,0.050000000745058,0.2491781413555145,291.15802001953125,291.1499938964844,258.7259216308594,257.3052978515625,279.166259765625,293.54791259765625,291.1595764160156,1.0,0.4026588797569275,0.6619619131088257,0.6619619131088257,1.0,1.0,-1.6198844909667969,0.6692404747009277,0.9506439566612244,0.2934749722480774,0.0,0.0,0.8821901082992554,117.74308013916016,125.0,28.834348678588867,-19599.978515625,634.8350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,309.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.294921875,18000.0,0.0,0.0,0.4496301114559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221448540687561,1.2214616537094116,-1.3135052540746985e-05,0.0,0.0004563174152281,0.0,0.0,211.6289825439453,0.0,0.0,0.0,0.6765303611755371,4.0,0.0,1.0
561480,293.1265563964844,297.1499938964844,293.1499938964844,0.115200936794281,-2567.453125,304.1482238769531,0.6315953731536865,0.176894411444664,0.1635869145393371,293.8212890625,297.1499938964844,293.1499938964844,0.0048338202759623,-379.2319641113281,297.19049072265625,0.3803481757640838,0.050000000745058,0.0523663163185119,293.212646484375,297.1499938964844,293.1499938964844,0.3902012407779693,-5257.9677734375,304.16015625,0.869908332824707,0.4747205078601837,0.3347072005271911,293.2460632324219,297.1499938964844,293.1499938964844,0.4997756481170654,-8639.009765625,304.16265869140625,0.9321009516716005,0.5776153206825256,0.5498284697532654,293.1764221191406,297.1499938964844,293.1499938964844,0.0162991285324096,-3917.064697265625,304.1512451171875,0.3810378015041351,0.050000000745058,0.2491781413555145,291.15802001953125,291.1499938964844,258.7259216308594,257.3052978515625,279.166259765625,293.54791259765625,291.1595764160156,1.0,0.4026588797569275,0.6619619131088257,0.6619619131088257,1.0,1.0,-1.6198844909667969,0.6692404747009277,0.9506439566612244,0.2934749722480774,0.0,0.0,0.8821901082992554,117.74308013916016,125.0,28.834348678588867,-19599.978515625,634.8350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,309.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.294921875,18000.0,0.0,0.0,0.4496301114559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221448540687561,1.2214616537094116,-1.3135052540746985e-05,0.0,0.0004563174152281,0.0,0.0,211.6289825439453,0.0,0.0,0.0,0.6765303611755371,4.0,0.0,1.0
561540,293.1275634765625,297.1499938964844,293.1499938964844,0.1154463440179824,-2571.559326171875,304.1484069824219,0.6298481225967407,0.1772839576005935,0.1640580296516418,293.833251953125,297.1499938964844,293.1499938964844,0.0046077901497483,-362.7105407714844,296.93426513671875,0.3782464265823364,0.050000000745058,0.0524836704134941,293.2125244140625,297.1499938964844,293.1499938964844,0.3881047070026397,-5235.6083984375,304.1602478027344,0.8656406998634338,0.4731609225273132,0.3337120115756988,293.2452697753906,297.1499938964844,293.1499938964844,0.4966939091682434,-8596.759765625,304.1635437011719,0.926524579524994,0.575342059135437,0.547808825969696,293.1773376464844,297.1499938964844,293.1499938964844,0.0161376614123582,-3899.123779296875,304.13922119140625,0.3782537877559662,0.050000000745058,0.2489681839942932,291.17510986328125,291.1499938964844,258.75,257.325927734375,279.1679077148437,293.5582580566406,291.176025390625,1.0,0.404771089553833,0.6638361811637878,0.6638361811637878,1.0,1.0,-1.6167174577713013,0.6686034202575684,0.9481140375137328,0.2934465110301971,0.0,0.0,0.8776001930236816,120.6497802734375,128.0,22.99754905700684,-19573.400390625,640.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,309.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.82421875,18000.0,0.0,0.0,0.4498585164546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216225028038025,1.2162381410598757,-1.3067799955024384e-05,0.0,0.0004565492272377,0.0,0.0,209.41995239257807,0.0,0.0,0.0,0.6740735173225403,4.0,0.0,1.0
561600,293.1275634765625,297.1499938964844,293.1499938964844,0.1154463440179824,-2571.559326171875,304.1484069824219,0.6298481225967407,0.1772839576005935,0.1640580296516418,293.833251953125,297.1499938964844,293.1499938964844,0.0046077901497483,-362.7105407714844,296.93426513671875,0.3782464265823364,0.050000000745058,0.0524836704134941,293.2125244140625,297.1499938964844,293.1499938964844,0.3881047070026397,-5235.6083984375,304.1602478027344,0.8656406998634338,0.4731609225273132,0.3337120115756988,293.2452697753906,297.1499938964844,293.1499938964844,0.4966939091682434,-8596.759765625,304.1635437011719,0.926524579524994,0.575342059135437,0.547808825969696,293.1773376464844,297.1499938964844,293.1499938964844,0.0161376614123582,-3899.123779296875,304.13922119140625,0.3782537877559662,0.050000000745058,0.2489681839942932,291.17510986328125,291.1499938964844,258.75,257.325927734375,279.1679077148437,293.5582580566406,291.176025390625,1.0,0.404771089553833,0.6638361811637878,0.6638361811637878,1.0,1.0,-1.6167174577713013,0.6686034202575684,0.9481140375137328,0.2934465110301971,0.0,0.0,0.8776001930236816,120.6497802734375,128.0,22.99754905700684,-19573.400390625,640.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,309.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.82421875,18000.0,0.0,0.0,0.4498585164546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216225028038025,1.2162381410598757,-1.3067799955024384e-05,0.0,0.0004565492272377,0.0,0.0,209.41995239257807,0.0,0.0,0.0,0.6740735173225403,4.0,0.0,1.0
561660,293.1238708496094,297.1499938964844,293.1499938964844,0.116353653371334,-2587.84326171875,304.1473999023437,0.6291460990905762,0.1786137670278549,0.1651958525180816,293.83935546875,297.1499938964844,293.1499938964844,0.0043979631736874,-347.22528076171875,296.68505859375,0.3763771057128906,0.050000000745058,0.0525908470153808,293.20770263671875,297.1499938964844,293.1499938964844,0.3870500326156616,-5224.98876953125,304.1585693359375,0.8622388243675232,0.472564160823822,0.333251953125,293.2396240234375,297.1499938964844,293.1499938964844,0.494776040315628,-8571.6181640625,304.16217041015625,0.9219281077384948,0.5740810632705688,0.5465485453605652,293.173095703125,297.1499938964844,293.1499938964844,0.0161987673491239,-3906.02392578125,304.1410217285156,0.3763771057128906,0.050000000745058,0.2494683414697647,291.1822204589844,291.1499938964844,258.778076171875,257.34991455078125,279.1669616699219,293.5625305175781,291.1823425292969,1.0,0.4070325493812561,0.6654858589172363,0.6654858589172363,1.0,1.0,-1.616745948791504,0.6693102121353149,0.9474356770515442,0.2941100001335144,0.0,0.0,0.8726999163627625,123.36337280273438,131.0,11.075074195861816,-19567.091796875,648.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,309.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.634765625,18000.0,0.0,0.0,0.4498521089553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2087984085083008,1.2088112831115725,-1.2962915207026526e-05,0.0,0.0004565426788758,0.0,0.0,206.20103454589844,0.0,0.0,0.0,0.6705853939056396,4.0,0.0,1.0
561720,293.1238708496094,297.1499938964844,293.1499938964844,0.116353653371334,-2587.84326171875,304.1473999023437,0.6291460990905762,0.1786137670278549,0.1651958525180816,293.83935546875,297.1499938964844,293.1499938964844,0.0043979631736874,-347.22528076171875,296.68505859375,0.3763771057128906,0.050000000745058,0.0525908470153808,293.20770263671875,297.1499938964844,293.1499938964844,0.3870500326156616,-5224.98876953125,304.1585693359375,0.8622388243675232,0.472564160823822,0.333251953125,293.2396240234375,297.1499938964844,293.1499938964844,0.494776040315628,-8571.6181640625,304.16217041015625,0.9219281077384948,0.5740810632705688,0.5465485453605652,293.173095703125,297.1499938964844,293.1499938964844,0.0161987673491239,-3906.02392578125,304.1410217285156,0.3763771057128906,0.050000000745058,0.2494683414697647,291.1822204589844,291.1499938964844,258.778076171875,257.34991455078125,279.1669616699219,293.5625305175781,291.1823425292969,1.0,0.4070325493812561,0.6654858589172363,0.6654858589172363,1.0,1.0,-1.616745948791504,0.6693102121353149,0.9474356770515442,0.2941100001335144,0.0,0.0,0.8726999163627625,123.36337280273438,131.0,11.075074195861816,-19567.091796875,648.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,309.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.634765625,18000.0,0.0,0.0,0.4498521089553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2087984085083008,1.2088112831115725,-1.2962915207026526e-05,0.0,0.0004565426788758,0.0,0.0,206.20103454589844,0.0,0.0,0.0,0.6705853939056396,4.0,0.0,1.0
561780,293.12371826171875,297.1499938964844,293.1499938964844,0.1170704364776611,-2600.6640625,304.1470947265625,0.6279767155647278,0.1793116182088852,0.1660361588001251,293.84765625,297.1499938964844,293.1499938964844,0.0041837445460259,-331.2355651855469,296.4245910644531,0.374420017004013,0.050000000745058,0.052706055343151,293.206298828125,297.1499938964844,293.1499938964844,0.3859570026397705,-5213.736328125,304.1575622558594,0.858552873134613,0.4713918566703796,0.3325962722301483,293.2371520996094,297.1499938964844,293.1499938964844,0.4929336309432983,-8547.232421875,304.1612243652344,0.9170691967010498,0.5723153948783875,0.5450938940048218,293.1715087890625,297.1499938964844,293.1499938964844,0.016247171908617,-3912.74951171875,304.1371154785156,0.374420017004013,0.050000000745058,0.2500148415565491,291.1836853027344,291.1499938964844,258.8079833984375,257.3754272460937,279.1675109863281,293.567626953125,291.1838073730469,1.0,0.4093493223190307,0.6672519445419312,0.6672519445419312,1.0,1.0,-1.616016149520874,0.6696990728378296,0.9463171362876892,0.2946382462978363,0.0,0.0,0.8681047558784485,126.26598358154295,134.0,4.598611831665039,-19553.998046875,655.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,309.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.35546875,18000.0,0.0,0.0,0.4496618509292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201190948486328,1.20120370388031,-1.285197231482016e-05,0.0,0.0004563496331684,0.0,0.0,202.8953094482422,0.0,0.0,0.0,0.6669960618019104,4.0,0.0,1.0
561840,293.12371826171875,297.1499938964844,293.1499938964844,0.1170704364776611,-2600.6640625,304.1470947265625,0.6279767155647278,0.1793116182088852,0.1660361588001251,293.84765625,297.1499938964844,293.1499938964844,0.0041837445460259,-331.2355651855469,296.4245910644531,0.374420017004013,0.050000000745058,0.052706055343151,293.206298828125,297.1499938964844,293.1499938964844,0.3859570026397705,-5213.736328125,304.1575622558594,0.858552873134613,0.4713918566703796,0.3325962722301483,293.2371520996094,297.1499938964844,293.1499938964844,0.4929336309432983,-8547.232421875,304.1612243652344,0.9170691967010498,0.5723153948783875,0.5450938940048218,293.1715087890625,297.1499938964844,293.1499938964844,0.016247171908617,-3912.74951171875,304.1371154785156,0.374420017004013,0.050000000745058,0.2500148415565491,291.1836853027344,291.1499938964844,258.8079833984375,257.3754272460937,279.1675109863281,293.567626953125,291.1838073730469,1.0,0.4093493223190307,0.6672519445419312,0.6672519445419312,1.0,1.0,-1.616016149520874,0.6696990728378296,0.9463171362876892,0.2946382462978363,0.0,0.0,0.8681047558784485,126.26598358154295,134.0,4.598611831665039,-19553.998046875,655.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,309.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.35546875,18000.0,0.0,0.0,0.4496618509292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201190948486328,1.20120370388031,-1.285197231482016e-05,0.0,0.0004563496331684,0.0,0.0,202.8953094482422,0.0,0.0,0.0,0.6669960618019104,4.0,0.0,1.0
561900,293.1241149902344,297.1499938964844,293.1499938964844,0.1173330023884773,-2605.328125,304.14715576171875,0.627237856388092,0.1795635372400283,0.1663430482149124,293.85235595703125,297.1499938964844,293.1499938964844,0.0040755029767751,-323.0657653808594,296.29180908203125,0.3734281063079834,0.050000000745058,0.0527656711637973,293.2060546875,297.1499938964844,293.1499938964844,0.3853168785572052,-5207.01220703125,304.1573486328125,0.8566343188285828,0.4707233309745788,0.3321922421455383,293.23638916015625,297.1499938964844,293.1499938964844,0.49193274974823,-8533.7958984375,304.1610107421875,0.9145852327346802,0.5713622570037842,0.5442782044410706,293.1714172363281,297.1499938964844,293.1499938964844,0.0162672847509384,-3915.779296875,304.133544921875,0.3734281063079834,0.050000000745058,0.2502976357936859,291.1844482421875,291.1499938964844,258.8235778808594,257.3887023925781,279.16827392578125,293.5712280273437,291.1845703125,1.0,0.4105058312416076,0.6682217717170715,0.6682217717170715,1.0,1.0,-1.615331530570984,0.6697794198989868,0.9455521106719972,0.2948530912399292,0.0,0.0,0.8657296299934387,127.7617645263672,134.0,3.3910486698150635,-19544.6953125,659.2413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,309.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.091796875,18000.0,0.0,0.0,0.4494964778423309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1972919702529907,1.1973047256469729,-1.2795576367352623e-05,0.0,0.0004561817913781,0.0,0.0,201.21792602539065,0.0,0.0,0.0,0.6651553511619568,4.0,0.0,1.0
561960,293.12469482421875,297.1499938964844,293.1499938964844,0.1175604164600372,-2609.35546875,304.1472473144531,0.6264510750770569,0.1797778606414795,0.166608452796936,293.8573913574219,297.1499938964844,293.1499938964844,0.0039664665237069,-314.7796325683594,296.1573486328125,0.3724400997161865,0.050000000745058,0.0528258979320526,293.2059936523437,297.1499938964844,293.1499938964844,0.3846470415592193,-5199.93798828125,304.1572265625,0.8547083735466003,0.4700271785259247,0.3317630589008331,293.2357788085937,297.1499938964844,293.1499938964844,0.4909084737300873,-8519.9873046875,304.1608581542969,0.9121193885803224,0.5703871250152588,0.5434345602989197,293.1716613769531,297.1499938964844,293.1499938964844,0.016284804791212,-3918.591064453125,304.1290588378906,0.3724400997161865,0.050000000745058,0.2505833208560943,291.1852111816406,291.1499938964844,258.839599609375,257.4022827148437,279.1692199707031,293.57550048828125,291.1853332519531,1.0,0.4116581678390503,0.6692569851875305,0.6692569851875305,1.0,1.0,-1.6145373582839966,0.6698328852653503,0.9447044730186462,0.2950634062290191,0.0,0.0,0.863301694393158,129.27078247070312,137.0,2.7223238945007324,-19534.103515625,662.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15606689453125,309.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.3203125,18000.0,0.0,0.0,0.449281096458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193278670310974,1.193291425704956,-1.273782163480064e-05,0.0,0.0004559631925076,0.0,0.0,199.5028533935547,0.0,0.0,0.0,0.6632627844810486,4.0,0.0,1.0
562020,293.1260986328125,297.1499938964844,293.1499938964844,0.1179561540484428,-2616.348876953125,304.14752197265625,0.6248136162757874,0.1801373958587646,0.1670675575733184,293.8680114746094,297.1499938964844,293.1499938964844,0.0037464250344783,-297.90264892578125,295.8841857910156,0.3704925775527954,0.050000000745058,0.0529471673071384,293.2060852050781,297.1499938964844,293.1499938964844,0.3832715451717376,-5185.361328125,304.1571350097656,0.8508927226066589,0.4685913324356079,0.3308674097061157,293.2348327636719,297.1499938964844,293.1499938964844,0.4888418316841125,-8492.046875,304.16070556640625,0.9073325991630554,0.5684089660644531,0.541711151599884,293.17291259765625,297.1499938964844,293.1499938964844,0.0163141805678606,-3923.759033203125,304.1180725097656,0.3704925775527954,0.050000000745058,0.2511585652828216,291.1864929199219,291.1499938964844,258.8727722167969,257.4304504394531,279.1714172363281,293.58575439453125,291.1865539550781,1.0,0.4139482676982879,0.6715090274810791,0.6715090274810791,1.0,1.0,-1.6127805709838867,0.6699228286743164,0.9428577423095704,0.2955017387866974,0.0,0.0,0.8583479523658752,132.30616760253906,140.0,1.8267490863800049,-19510.068359375,669.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,309.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.865234375,18000.0,0.0,0.0,0.4487202763557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849480867385864,1.1849607229232788,-1.2618540495168418e-05,0.0,0.0004553940379992,0.0,0.0,195.97604370117188,0.0,0.0,0.0,0.659339189529419,4.0,0.0,1.0
562080,293.1260986328125,297.1499938964844,293.1499938964844,0.1179561540484428,-2616.348876953125,304.14752197265625,0.6248136162757874,0.1801373958587646,0.1670675575733184,293.8680114746094,297.1499938964844,293.1499938964844,0.0037464250344783,-297.90264892578125,295.8841857910156,0.3704925775527954,0.050000000745058,0.0529471673071384,293.2060852050781,297.1499938964844,293.1499938964844,0.3832715451717376,-5185.361328125,304.1571350097656,0.8508927226066589,0.4685913324356079,0.3308674097061157,293.2348327636719,297.1499938964844,293.1499938964844,0.4888418316841125,-8492.046875,304.16070556640625,0.9073325991630554,0.5684089660644531,0.541711151599884,293.17291259765625,297.1499938964844,293.1499938964844,0.0163141805678606,-3923.759033203125,304.1180725097656,0.3704925775527954,0.050000000745058,0.2511585652828216,291.1864929199219,291.1499938964844,258.8727722167969,257.4304504394531,279.1714172363281,293.58575439453125,291.1865539550781,1.0,0.4139482676982879,0.6715090274810791,0.6715090274810791,1.0,1.0,-1.6127805709838867,0.6699228286743164,0.9428577423095704,0.2955017387866974,0.0,0.0,0.8583479523658752,132.30616760253906,140.0,1.8267490863800049,-19510.068359375,669.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,309.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.865234375,18000.0,0.0,0.0,0.4487202763557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849480867385864,1.1849607229232788,-1.2618540495168418e-05,0.0,0.0004553940379992,0.0,0.0,195.97604370117188,0.0,0.0,0.0,0.659339189529419,4.0,0.0,1.0
