time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562140,293.1276550292969,297.1499938964844,293.1499938964844,0.1182977557182312,-2622.383544921875,304.14776611328125,0.6231292486190796,0.180426150560379,0.167456567287445,293.8792419433594,297.1499938964844,293.1499938964844,0.0035233988892287,-280.6143798828125,295.60528564453125,0.368592232465744,0.050000000745058,0.0530689023435115,293.20635986328125,297.1499938964844,293.1499938964844,0.3818798065185547,-5170.58251953125,304.1570739746094,0.8471530675888062,0.4671140313148498,0.3299395740032196,293.23406982421875,297.1499938964844,293.1499938964844,0.4867911636829376,-8464.279296875,304.1605529785156,0.9028193950653076,0.5664174556732178,0.5399686098098755,293.1748046875,297.1499938964844,293.1499938964844,0.0163375046104192,-3928.49072265625,304.10479736328125,0.368592232465744,0.050000000745058,0.2517360150814056,291.18707275390625,291.1499938964844,258.90740966796875,257.45977783203125,279.1737670898437,293.5978698730469,291.18707275390625,1.0,0.4162161350250244,0.6740067601203918,0.6740067601203918,1.0,1.0,-1.610880970954895,0.6700240969657898,0.94085693359375,0.2959814369678497,0.0,0.0,0.8533562421798706,135.3505401611328,128.0,0.8647335767745972,-19482.619140625,676.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.95703125,18000.0,0.0,0.0,0.4479894638061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176297307014465,1.1763098239898682,-1.2495201190176886e-05,0.0,0.0004546523559838,0.0,0.0,192.35731506347656,0.0,0.0,0.0,0.6552712917327881,4.0,0.0,1.0
562200,293.1276550292969,297.1499938964844,293.1499938964844,0.1182977557182312,-2622.383544921875,304.14776611328125,0.6231292486190796,0.180426150560379,0.167456567287445,293.8792419433594,297.1499938964844,293.1499938964844,0.0035233988892287,-280.6143798828125,295.60528564453125,0.368592232465744,0.050000000745058,0.0530689023435115,293.20635986328125,297.1499938964844,293.1499938964844,0.3818798065185547,-5170.58251953125,304.1570739746094,0.8471530675888062,0.4671140313148498,0.3299395740032196,293.23406982421875,297.1499938964844,293.1499938964844,0.4867911636829376,-8464.279296875,304.1605529785156,0.9028193950653076,0.5664174556732178,0.5399686098098755,293.1748046875,297.1499938964844,293.1499938964844,0.0163375046104192,-3928.49072265625,304.10479736328125,0.368592232465744,0.050000000745058,0.2517360150814056,291.18707275390625,291.1499938964844,258.90740966796875,257.45977783203125,279.1737670898437,293.5978698730469,291.18707275390625,1.0,0.4162161350250244,0.6740067601203918,0.6740067601203918,1.0,1.0,-1.610880970954895,0.6700240969657898,0.94085693359375,0.2959814369678497,0.0,0.0,0.8533562421798706,135.3505401611328,128.0,0.8647335767745972,-19482.619140625,676.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.95703125,18000.0,0.0,0.0,0.4479894638061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176297307014465,1.1763098239898682,-1.2495201190176886e-05,0.0,0.0004546523559838,0.0,0.0,192.35731506347656,0.0,0.0,0.0,0.6552712917327881,4.0,0.0,1.0
562260,293.1290283203125,297.1499938964844,293.1499938964844,0.1184350922703743,-2624.713134765625,304.1482849121094,0.624865710735321,0.1807136535644531,0.1676232665777206,293.8907165527344,297.1499938964844,293.1499938964844,0.0032846059184521,-261.9108581542969,295.3227233886719,0.3699586987495422,0.050000000745058,0.0529810711741447,293.20660400390625,297.1499938964844,293.1499938964844,0.380230963230133,-5152.8779296875,304.157470703125,0.8483831286430359,0.4656395316123962,0.3288479447364807,293.2331848144531,297.1499938964844,293.1499938964844,0.4844995737075805,-8432.91796875,304.1608581542969,0.9041517972946168,0.5644607543945312,0.5380339622497559,293.1769104003906,297.1499938964844,293.1499938964844,0.0162356235086917,-3917.075439453125,304.0905456542969,0.3699586987495422,0.050000000745058,0.251319408416748,291.1888732910156,291.1499938964844,258.9433288574219,257.4901733398437,279.1769104003906,293.6112365722656,291.1891784667969,1.0,0.4135485589504242,0.6768507361412048,0.6768507361412048,1.0,1.0,-1.6068438291549685,0.6692558526992798,0.9375879764556884,0.2960564494132995,0.0,0.0,0.8480979800224304,133.04632568359375,116.0,3.02029037475586,-19437.48046875,667.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882080078125,309.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.873046875,18000.0,0.0,0.0,0.4470874965190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673319339752195,1.167344331741333,-1.2368719580990728e-05,0.0,0.0004537369823083,0.0,0.0,188.661849975586,0.0,0.0,0.0,0.6510533690452576,4.0,0.0,1.0
562320,293.1290283203125,297.1499938964844,293.1499938964844,0.1184350922703743,-2624.713134765625,304.1482849121094,0.624865710735321,0.1807136535644531,0.1676232665777206,293.8907165527344,297.1499938964844,293.1499938964844,0.0032846059184521,-261.9108581542969,295.3227233886719,0.3699586987495422,0.050000000745058,0.0529810711741447,293.20660400390625,297.1499938964844,293.1499938964844,0.380230963230133,-5152.8779296875,304.157470703125,0.8483831286430359,0.4656395316123962,0.3288479447364807,293.2331848144531,297.1499938964844,293.1499938964844,0.4844995737075805,-8432.91796875,304.1608581542969,0.9041517972946168,0.5644607543945312,0.5380339622497559,293.1769104003906,297.1499938964844,293.1499938964844,0.0162356235086917,-3917.075439453125,304.0905456542969,0.3699586987495422,0.050000000745058,0.251319408416748,291.1888732910156,291.1499938964844,258.9433288574219,257.4901733398437,279.1769104003906,293.6112365722656,291.1891784667969,1.0,0.4135485589504242,0.6768507361412048,0.6768507361412048,1.0,1.0,-1.6068438291549685,0.6692558526992798,0.9375879764556884,0.2960564494132995,0.0,0.0,0.8480979800224304,133.04632568359375,116.0,3.02029037475586,-19437.48046875,667.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882080078125,309.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.873046875,18000.0,0.0,0.0,0.4470874965190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673319339752195,1.167344331741333,-1.2368719580990728e-05,0.0,0.0004537369823083,0.0,0.0,188.661849975586,0.0,0.0,0.0,0.6510533690452576,4.0,0.0,1.0
562380,293.12994384765625,297.1499938964844,293.1499938964844,0.1184649914503097,-2625.0888671875,304.1488037109375,0.6291196942329407,0.1810597032308578,0.1677016764879226,293.9022216796875,297.1499938964844,293.1499938964844,0.003036466659978,-242.3056182861328,295.03826904296875,0.3736837804317474,0.050000000745058,0.0527503602206707,293.20660400390625,297.1499938964844,293.1499938964844,0.3783742785453796,-5132.85205078125,304.1580810546875,0.8532223701477051,0.4641995728015899,0.3276739120483398,293.2320861816406,297.1499938964844,293.1499938964844,0.482007771730423,-8398.6591796875,304.1614074707031,0.9098528623580932,0.5625773072242737,0.5360212326049805,293.1788024902344,297.1499938964844,293.1499938964844,0.0160490013659,-3894.29638671875,304.0763244628906,0.3736837804317474,0.050000000745058,0.2502250075340271,291.1935729980469,291.1499938964844,258.9804382324219,257.5215148925781,279.1799621582031,293.62518310546875,291.1939392089844,1.0,0.4080249965190887,0.6800020337104797,0.6800020337104797,1.0,1.0,-1.6015217304229736,0.6679902076721191,0.9335315227508544,0.2958893775939941,0.0,0.0,0.841987669467926,127.09850311279295,104.0,5.787556171417236,-19379.21484375,647.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,309.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.966796875,18000.0,0.0,0.0,0.445967823266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1571134328842163,1.1571255922317505,-1.2227897059347017e-05,0.0,0.0004526006232481,0.0,0.0,184.5348663330078,0.0,0.0,0.0,0.6462581157684326,4.0,0.0,1.0
562440,293.12994384765625,297.1499938964844,293.1499938964844,0.1184649914503097,-2625.0888671875,304.1488037109375,0.6291196942329407,0.1810597032308578,0.1677016764879226,293.9022216796875,297.1499938964844,293.1499938964844,0.003036466659978,-242.3056182861328,295.03826904296875,0.3736837804317474,0.050000000745058,0.0527503602206707,293.20660400390625,297.1499938964844,293.1499938964844,0.3783742785453796,-5132.85205078125,304.1580810546875,0.8532223701477051,0.4641995728015899,0.3276739120483398,293.2320861816406,297.1499938964844,293.1499938964844,0.482007771730423,-8398.6591796875,304.1614074707031,0.9098528623580932,0.5625773072242737,0.5360212326049805,293.1788024902344,297.1499938964844,293.1499938964844,0.0160490013659,-3894.29638671875,304.0763244628906,0.3736837804317474,0.050000000745058,0.2502250075340271,291.1935729980469,291.1499938964844,258.9804382324219,257.5215148925781,279.1799621582031,293.62518310546875,291.1939392089844,1.0,0.4080249965190887,0.6800020337104797,0.6800020337104797,1.0,1.0,-1.6015217304229736,0.6679902076721191,0.9335315227508544,0.2958893775939941,0.0,0.0,0.841987669467926,127.09850311279295,104.0,5.787556171417236,-19379.21484375,647.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,309.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.966796875,18000.0,0.0,0.0,0.445967823266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1571134328842163,1.1571255922317505,-1.2227897059347017e-05,0.0,0.0004526006232481,0.0,0.0,184.5348663330078,0.0,0.0,0.0,0.6462581157684326,4.0,0.0,1.0
562500,293.1302490234375,297.1499938964844,293.1499938964844,0.1184636130928993,-2624.98828125,304.1490173339844,0.6319519281387329,0.181250974535942,0.1677264720201492,293.90789794921875,297.1499938964844,293.1499938964844,0.002910676645115,-232.32383728027344,294.8949279785156,0.3762028515338897,0.050000000745058,0.0526011511683464,293.20660400390625,297.1499938964844,293.1499938964844,0.3774091899394989,-5122.44287109375,304.1583557128906,0.8566643595695496,0.4634872078895569,0.3270685076713562,293.2314453125,297.1499938964844,293.1499938964844,0.4807385802268982,-8381.2138671875,304.16162109375,0.9140547513961792,0.5616623163223267,0.535006582736969,293.1795959472656,297.1499938964844,293.1499938964844,0.0159374941140413,-3880.3779296875,304.0693054199219,0.3762028515338897,0.050000000745058,0.2495172172784805,291.1961975097656,291.1499938964844,258.9993896484375,257.5375061035156,279.1813659667969,293.6321716308594,291.19659423828125,1.0,0.4045129716396332,0.6816765069961548,0.6816765069961548,1.0,1.0,-1.5985777378082275,0.6672512292861938,0.9313264489173888,0.2957577705383301,0.0,0.0,0.8386427164077759,123.26187133789062,104.0,6.51398229598999,-19346.189453125,635.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,309.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.6796875,18000.0,0.0,0.0,0.4453185498714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151408553123474,1.1514207124710083,-1.2149893336754758e-05,0.0,0.0004519417125266,0.0,0.0,182.2600555419922,0.0,0.0,0.0,0.643587052822113,4.0,0.0,1.0
562560,293.1304931640625,297.1499938964844,293.1499938964844,0.1184572279453277,-2624.804443359375,304.1492004394531,0.6352008581161499,0.1814516484737396,0.1677454859018325,293.91357421875,297.1499938964844,293.1499938964844,0.0027843080461025,-222.27560424804688,294.7507629394531,0.3790957033634186,0.050000000745058,0.0524360798299312,293.2065734863281,297.1499938964844,293.1499938964844,0.3764310479164123,-5111.8994140625,304.1586303710937,0.860703706741333,0.4627764523029327,0.3264533281326294,293.23077392578125,297.1499938964844,293.1499938964844,0.4794698357582092,-8363.7900390625,304.1618347167969,0.9190698862075806,0.560763955116272,0.5339919924736023,293.1803283691406,297.1499938964844,293.1499938964844,0.0158183798193931,-3865.35009765625,304.0623779296875,0.3790957033634186,0.050000000745058,0.248734176158905,291.1987609863281,291.1499938964844,259.0185852050781,257.5537109375,279.18267822265625,293.6391296386719,291.1991271972656,1.0,0.4006270468235016,0.6834093928337097,0.6834093928337097,1.0,1.0,-1.595505714416504,0.6664651036262512,0.9290406107902528,0.2956052422523498,0.0,0.0,0.8351317048072815,119.02111053466795,92.0,6.7709503173828125,-19310.958984375,621.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,309.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.365234375,18000.0,0.0,0.0,0.4446076154708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145309329032898,1.145321488380432,-1.2066793715348467e-05,0.0,0.0004512201994657,0.0,0.0,179.84906005859375,0.0,0.0,0.0,0.6407350897789001,4.0,0.0,1.0
562620,293.130859375,297.1499938964844,293.1499938964844,0.1184405162930488,-2624.392578125,304.1495056152344,0.6429308652877808,0.1818740665912628,0.1677722483873367,293.9247436523437,297.1499938964844,293.1499938964844,0.0025308136828243,-202.07781982421875,294.4595031738281,0.3859044909477234,0.050000000745058,0.0520715489983558,293.20654296875,297.1499938964844,293.1499938964844,0.3744586706161499,-5090.66455078125,304.1590270996094,0.8704759478569031,0.4613502621650696,0.3251969218254089,293.22930908203125,297.1499938964844,293.1499938964844,0.4769677221775055,-8329.490234375,304.1620483398437,0.931287169456482,0.5590130090713501,0.5319727659225464,293.1815795898437,297.1499938964844,293.1499938964844,0.0155660500749945,-3833.0986328125,304.0487060546875,0.3859044909477234,0.050000000745058,0.2470050156116485,291.2032165527344,291.1499938964844,259.0576171875,257.5866394042969,279.1850280761719,293.65283203125,291.2034606933594,1.0,0.391973465681076,0.6870349645614624,0.6870349645614624,1.0,1.0,-1.5890918970108032,0.6647942066192627,0.9242976903915404,0.295257031917572,0.0,0.0,0.8277278542518616,109.66413879394533,80.0,6.0542755126953125,-19234.765625,591.9735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,309.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.974609375,18000.0,0.0,0.0,0.442997545003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1320372819900513,1.1320492029190063,-1.1886782885994762e-05,0.0,0.0004495861940085,0.0,0.0,174.67477416992188,0.0,0.0,0.0,0.6345410346984863,4.0,0.0,1.0
562680,293.130859375,297.1499938964844,293.1499938964844,0.1184405162930488,-2624.392578125,304.1495056152344,0.6429308652877808,0.1818740665912628,0.1677722483873367,293.9247436523437,297.1499938964844,293.1499938964844,0.0025308136828243,-202.07781982421875,294.4595031738281,0.3859044909477234,0.050000000745058,0.0520715489983558,293.20654296875,297.1499938964844,293.1499938964844,0.3744586706161499,-5090.66455078125,304.1590270996094,0.8704759478569031,0.4613502621650696,0.3251969218254089,293.22930908203125,297.1499938964844,293.1499938964844,0.4769677221775055,-8329.490234375,304.1620483398437,0.931287169456482,0.5590130090713501,0.5319727659225464,293.1815795898437,297.1499938964844,293.1499938964844,0.0155660500749945,-3833.0986328125,304.0487060546875,0.3859044909477234,0.050000000745058,0.2470050156116485,291.2032165527344,291.1499938964844,259.0576171875,257.5866394042969,279.1850280761719,293.65283203125,291.2034606933594,1.0,0.391973465681076,0.6870349645614624,0.6870349645614624,1.0,1.0,-1.5890918970108032,0.6647942066192627,0.9242976903915404,0.295257031917572,0.0,0.0,0.8277278542518616,109.66413879394533,80.0,6.0542755126953125,-19234.765625,591.9735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,309.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.974609375,18000.0,0.0,0.0,0.442997545003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1320372819900513,1.1320492029190063,-1.1886782885994762e-05,0.0,0.0004495861940085,0.0,0.0,174.67477416992188,0.0,0.0,0.0,0.6345410346984863,4.0,0.0,1.0
562740,293.1310729980469,297.1499938964844,293.1499938964844,0.1184298768639564,-2624.12939453125,304.1496887207031,0.6523996591567993,0.1823151558637619,0.1677897572517395,293.9356994628906,297.1499938964844,293.1499938964844,0.0022772303782403,-181.84396362304688,294.1639404296875,0.3937117159366607,0.050000000745058,0.0516769625246524,293.20660400390625,297.1499938964844,293.1499938964844,0.3724870085716247,-5069.47412109375,304.1593017578125,0.8824665546417236,0.459903746843338,0.3239071369171142,293.227783203125,297.1499938964844,293.1499938964844,0.4745495617389679,-8296.431640625,304.1620483398437,0.945894420146942,0.5573169589042664,0.5299767255783081,293.1825561523437,297.1499938964844,293.1499938964844,0.0153048876672983,-3799.229736328125,304.0352478027344,0.3937117159366607,0.050000000745058,0.2451332509517669,291.20611572265625,291.1499938964844,259.0974426269531,257.6202087402344,279.1871337890625,293.6662292480469,291.20623779296875,1.0,0.382414847612381,0.6908548474311829,0.6908548474311829,1.0,1.0,-1.582447171211243,0.6630388498306274,0.9194082617759703,0.2948720455169678,0.0,0.0,0.8200343251228333,99.5420913696289,68.0,4.180255889892578,-19152.3046875,560.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,309.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18162.29296875,18000.0,0.0,0.0,0.4411392211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117640256881714,1.1176519393920898,-1.169266124634305e-05,0.0,0.0004477002366911,0.0,0.0,169.171630859375,0.0,0.0,0.0,0.6278389692306519,4.0,0.0,1.0
562800,293.1310729980469,297.1499938964844,293.1499938964844,0.1184298768639564,-2624.12939453125,304.1496887207031,0.6523996591567993,0.1823151558637619,0.1677897572517395,293.9356994628906,297.1499938964844,293.1499938964844,0.0022772303782403,-181.84396362304688,294.1639404296875,0.3937117159366607,0.050000000745058,0.0516769625246524,293.20660400390625,297.1499938964844,293.1499938964844,0.3724870085716247,-5069.47412109375,304.1593017578125,0.8824665546417236,0.459903746843338,0.3239071369171142,293.227783203125,297.1499938964844,293.1499938964844,0.4745495617389679,-8296.431640625,304.1620483398437,0.945894420146942,0.5573169589042664,0.5299767255783081,293.1825561523437,297.1499938964844,293.1499938964844,0.0153048876672983,-3799.229736328125,304.0352478027344,0.3937117159366607,0.050000000745058,0.2451332509517669,291.20611572265625,291.1499938964844,259.0974426269531,257.6202087402344,279.1871337890625,293.6662292480469,291.20623779296875,1.0,0.382414847612381,0.6908548474311829,0.6908548474311829,1.0,1.0,-1.582447171211243,0.6630388498306274,0.9194082617759703,0.2948720455169678,0.0,0.0,0.8200343251228333,99.5420913696289,68.0,4.180255889892578,-19152.3046875,560.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,309.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18162.29296875,18000.0,0.0,0.0,0.4411392211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117640256881714,1.1176519393920898,-1.169266124634305e-05,0.0,0.0004477002366911,0.0,0.0,169.171630859375,0.0,0.0,0.0,0.6278389692306519,4.0,0.0,1.0
562860,293.1312255859375,297.1499938964844,293.1499938964844,0.1184318140149116,-2624.13134765625,304.1497802734375,0.6638302206993103,0.1827661097049713,0.1678013652563095,293.9465026855469,297.1499938964844,293.1499938964844,0.0020245285704731,-161.6715087890625,293.86376953125,0.4016551971435547,0.050000000745058,0.0512649901211261,293.20684814453125,297.1499938964844,293.1499938964844,0.370525985956192,-5048.42626953125,304.1594543457031,0.8967468738555908,0.4584222733974457,0.3225827217102051,293.22613525390625,297.1499938964844,293.1499938964844,0.4722445011138916,-8265.001953125,304.161865234375,0.9621451497077942,0.5556809902191162,0.5280165672302246,293.1833801269531,297.1499938964844,293.1499938964844,0.0150420926511287,-3764.7119140625,304.0218505859375,0.4016551971435547,0.050000000745058,0.2431790381669998,291.2071533203125,291.1499938964844,259.13787841796875,257.654296875,279.1889953613281,293.67926025390625,291.2071533203125,1.0,0.3721666038036346,0.6948519349098206,0.6948519349098206,1.0,1.0,-1.5756770372390747,0.6612363457679749,0.9144406914711,0.2944658398628235,0.0,0.0,0.8123238682746887,88.97811126708984,56.0,1.7741607427597046,-19065.2109375,527.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55718994140625,309.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18168.10546875,18000.0,0.0,0.0,0.4390478432178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102603316307068,1.1026148796081543,-1.1491242730699014e-05,0.0,0.0004455777525436,0.0,0.0,163.5452117919922,0.0,0.0,0.0,0.6208570003509521,4.0,0.0,1.0
562920,293.1312255859375,297.1499938964844,293.1499938964844,0.1184318140149116,-2624.13134765625,304.1497802734375,0.6638302206993103,0.1827661097049713,0.1678013652563095,293.9465026855469,297.1499938964844,293.1499938964844,0.0020245285704731,-161.6715087890625,293.86376953125,0.4016551971435547,0.050000000745058,0.0512649901211261,293.20684814453125,297.1499938964844,293.1499938964844,0.370525985956192,-5048.42626953125,304.1594543457031,0.8967468738555908,0.4584222733974457,0.3225827217102051,293.22613525390625,297.1499938964844,293.1499938964844,0.4722445011138916,-8265.001953125,304.161865234375,0.9621451497077942,0.5556809902191162,0.5280165672302246,293.1833801269531,297.1499938964844,293.1499938964844,0.0150420926511287,-3764.7119140625,304.0218505859375,0.4016551971435547,0.050000000745058,0.2431790381669998,291.2071533203125,291.1499938964844,259.13787841796875,257.654296875,279.1889953613281,293.67926025390625,291.2071533203125,1.0,0.3721666038036346,0.6948519349098206,0.6948519349098206,1.0,1.0,-1.5756770372390747,0.6612363457679749,0.9144406914711,0.2944658398628235,0.0,0.0,0.8123238682746887,88.97811126708984,56.0,1.7741607427597046,-19065.2109375,527.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55718994140625,309.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18168.10546875,18000.0,0.0,0.0,0.4390478432178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102603316307068,1.1026148796081543,-1.1491242730699014e-05,0.0,0.0004455777525436,0.0,0.0,163.5452117919922,0.0,0.0,0.0,0.6208570003509521,4.0,0.0,1.0
562980,293.1313171386719,297.1499938964844,293.1499938964844,0.1184476166963577,-2624.417236328125,304.1498413085937,0.6775277256965637,0.1832213103771209,0.1678084135055542,293.9571533203125,297.1499938964844,293.1499938964844,0.0017730218823999,-141.5950164794922,293.5588073730469,0.4104744791984558,0.050000000745058,0.0508430004119873,293.207275390625,297.1499938964844,293.1499938964844,0.3685712814331054,-5027.458984375,304.1595764160156,0.9141576886177064,0.4568934440612793,0.3212200701236725,293.2243957519531,297.1499938964844,293.1499938964844,0.4700669646263122,-8235.3818359375,304.1615295410156,0.9792256951332092,0.554103434085846,0.5261042714118958,293.18408203125,297.1499938964844,293.1499938964844,0.0147812403738498,-3730.031005859375,304.0083923339844,0.4104744791984558,0.050000000745058,0.2411773055791854,291.2064208984375,291.1499938964844,259.1788635253906,257.68878173828125,279.19073486328125,293.69189453125,291.2062683105469,1.0,0.3613449931144714,0.6990123987197876,0.6990123987197876,1.0,1.0,-1.568843960762024,0.6594060659408569,0.909437894821167,0.294045478105545,0.0,0.0,0.8048380017280579,78.16004180908203,44.0,-0.6780082583427429,-18974.9453125,494.59869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.177734375,18000.0,0.0,0.0,0.4367479383945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087438941001892,1.08745014667511,-1.1289586836937817e-05,0.0,0.0004432436544448,0.0,0.0,157.9962158203125,0.0,0.0,0.0,0.613834023475647,4.0,0.0,1.0
563040,293.1313171386719,297.1499938964844,293.1499938964844,0.1184476166963577,-2624.417236328125,304.1498413085937,0.6775277256965637,0.1832213103771209,0.1678084135055542,293.9571533203125,297.1499938964844,293.1499938964844,0.0017730218823999,-141.5950164794922,293.5588073730469,0.4104744791984558,0.050000000745058,0.0508430004119873,293.207275390625,297.1499938964844,293.1499938964844,0.3685712814331054,-5027.458984375,304.1595764160156,0.9141576886177064,0.4568934440612793,0.3212200701236725,293.2243957519531,297.1499938964844,293.1499938964844,0.4700669646263122,-8235.3818359375,304.1615295410156,0.9792256951332092,0.554103434085846,0.5261042714118958,293.18408203125,297.1499938964844,293.1499938964844,0.0147812403738498,-3730.031005859375,304.0083923339844,0.4104744791984558,0.050000000745058,0.2411773055791854,291.2064208984375,291.1499938964844,259.1788635253906,257.68878173828125,279.19073486328125,293.69189453125,291.2062683105469,1.0,0.3613449931144714,0.6990123987197876,0.6990123987197876,1.0,1.0,-1.568843960762024,0.6594060659408569,0.909437894821167,0.294045478105545,0.0,0.0,0.8048380017280579,78.16004180908203,44.0,-0.6780082583427429,-18974.9453125,494.59869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.177734375,18000.0,0.0,0.0,0.4367479383945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087438941001892,1.08745014667511,-1.1289586836937817e-05,0.0,0.0004432436544448,0.0,0.0,157.9962158203125,0.0,0.0,0.0,0.613834023475647,4.0,0.0,1.0
563100,293.13134765625,297.1499938964844,293.1499938964844,0.1184601411223411,-2624.65380859375,304.1498413085937,0.6853287816047668,0.1834491491317749,0.1678104251623153,293.9624328613281,297.1499938964844,293.1499938964844,0.0016475735465064,-131.58203125,293.4045715332031,0.4155954718589782,0.050000000745058,0.050629798322916,293.20758056640625,297.1499938964844,293.1499938964844,0.3675922751426697,-5016.95703125,304.1596069335937,0.9247970581054688,0.456108033657074,0.3205232620239258,293.2235412597656,297.1499938964844,293.1499938964844,0.469020128250122,-8221.154296875,304.1613464355469,0.98779958486557,0.5533310770988464,0.5251626372337341,293.1844177246094,297.1499938964844,293.1499938964844,0.0146521320566535,-3712.70751953125,304.0016174316406,0.4155954718589782,0.050000000745058,0.2401659786701202,291.2054443359375,291.1499938964844,259.199462890625,257.7061767578125,279.1915283203125,293.6980285644531,291.2052307128906,1.0,0.3557404577732086,0.701151430606842,0.701151430606842,1.0,1.0,-1.5654091835021973,0.6584809422492981,0.9069282412528992,0.2938293814659118,0.0,0.0,0.8012399673461914,72.69500732421875,44.0,-1.7954723834991455,-18928.974609375,477.9961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392517089844,309.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18166.224609375,18000.0,0.0,0.0,0.4355303645133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0799603462219238,1.0799715518951416,-1.1190716577402782e-05,0.0,0.0004420079349074,0.0,0.0,155.30584716796875,0.0,0.0,0.0,0.6103772521018982,4.0,0.0,1.0
563160,293.13140869140625,297.1499938964844,293.1499938964844,0.118475042283535,-2624.9384765625,304.1498413085937,0.6938173174858093,0.1836766749620437,0.1678114831447601,293.9676818847656,297.1499938964844,293.1499938964844,0.0015226555988192,-121.61172485351562,293.24920654296875,0.4214394688606262,0.050000000745058,0.0504157841205596,293.2079467773437,297.1499938964844,293.1499938964844,0.3666091561317444,-5006.4072265625,304.1596374511719,0.9364936947822572,0.4553076028823852,0.3198156356811523,293.2226867675781,297.1499938964844,293.1499938964844,0.4679968655109405,-8207.2490234375,304.1611328125,0.9962397813796996,0.5525678992271423,0.5242291688919067,293.18475341796875,297.1499938964844,293.1499938964844,0.0145241003483533,-3695.41845703125,303.9947814941406,0.4214394688606262,0.050000000745058,0.2391507625579834,291.2041320800781,291.1499938964844,259.2201843261719,257.7236022949219,279.1923217773437,293.7041015625,291.2038879394531,1.0,0.3500155508518219,0.7033286690711975,0.7033286690711975,1.0,1.0,-1.561964511871338,0.6575493216514587,0.9044151306152344,0.2936090230941772,0.0,0.0,0.7977597117424011,67.2093276977539,32.0,-2.799307107925415,-18882.607421875,461.4034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643371582031,309.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.185546875,18000.0,0.0,0.0,0.4342751204967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726171731948853,1.0726282596588137,-1.1094041838077828e-05,0.0,0.0004407340602483,0.0,0.0,152.6939697265625,0.0,0.0,0.0,0.6069872379302979,4.0,0.0,1.0
563220,293.1311950683594,297.1499938964844,293.1499938964844,0.1183469071984291,-2622.242919921875,304.150146484375,0.7088351249694824,0.1841866970062255,0.1679325699806213,293.97784423828125,297.1499938964844,293.1499938964844,0.0012795258080586,-102.1064910888672,292.9566955566406,0.4326193630695343,0.050000000745058,0.0500784628093242,293.2087097167969,297.1499938964844,293.1499938964844,0.3639194071292877,-4976.80712890625,304.1610412597656,0.9561274647712708,0.4536879956722259,0.3184537291526794,293.20660400390625,297.1499938964844,293.1499938964844,0.4444515109062195,-7861.86376953125,304.1980285644531,0.9990000128746032,0.5539032816886902,0.5016175508499146,293.1849975585937,297.1499938964844,293.1499938964844,0.0142850941047072,-3660.6826171875,303.9823913574219,0.4326193630695343,0.050000000745058,0.237550675868988,291.22479248046875,291.1499938964844,259.2617492675781,257.7586364746094,279.2110900878906,293.7347106933594,291.2294921875,1.0,0.337373822927475,0.7101545929908752,0.7101545929908752,1.0,1.0,-1.530977725982666,0.6452481150627136,0.8857296109199524,0.2879321873188019,0.0,0.0,0.787217378616333,58.08465194702149,35.0,38.240177154541016,-18610.048828125,420.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734130859375,309.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.30078125,18000.0,0.0,0.0,0.4314009547233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056209683418274,1.056220531463623,-1.0891689271375071e-05,0.0,0.0004378171288408,0.0,0.0,147.08071899414062,0.0,0.0,0.0,0.5993238687515259,4.0,0.0,1.0
563280,293.1311950683594,297.1499938964844,293.1499938964844,0.1183469071984291,-2622.242919921875,304.150146484375,0.7088351249694824,0.1841866970062255,0.1679325699806213,293.97784423828125,297.1499938964844,293.1499938964844,0.0012795258080586,-102.1064910888672,292.9566955566406,0.4326193630695343,0.050000000745058,0.0500784628093242,293.2087097167969,297.1499938964844,293.1499938964844,0.3639194071292877,-4976.80712890625,304.1610412597656,0.9561274647712708,0.4536879956722259,0.3184537291526794,293.20660400390625,297.1499938964844,293.1499938964844,0.4444515109062195,-7861.86376953125,304.1980285644531,0.9990000128746032,0.5539032816886902,0.5016175508499146,293.1849975585937,297.1499938964844,293.1499938964844,0.0142850941047072,-3660.6826171875,303.9823913574219,0.4326193630695343,0.050000000745058,0.237550675868988,291.22479248046875,291.1499938964844,259.2617492675781,257.7586364746094,279.2110900878906,293.7347106933594,291.2294921875,1.0,0.337373822927475,0.7101545929908752,0.7101545929908752,1.0,1.0,-1.530977725982666,0.6452481150627136,0.8857296109199524,0.2879321873188019,0.0,0.0,0.787217378616333,58.08465194702149,35.0,38.240177154541016,-18610.048828125,420.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734130859375,309.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.30078125,18000.0,0.0,0.0,0.4314009547233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056209683418274,1.056220531463623,-1.0891689271375071e-05,0.0,0.0004378171288408,0.0,0.0,147.08071899414062,0.0,0.0,0.0,0.5993238687515259,4.0,0.0,1.0
563340,293.1310729980469,297.1499938964844,293.1499938964844,0.1180557832121849,-2616.20166015625,304.1505432128906,0.7186873555183411,0.1846894174814224,0.1681982278823852,293.9881896972656,297.1499938964844,293.1499938964844,0.0010332971578463,-82.30245208740234,292.6887512207031,0.4409216940402984,0.050000000745058,0.0498739369213581,293.2103576660156,297.1499938964844,293.1499938964844,0.3603217005729675,-4936.8486328125,304.16326904296875,0.967984974384308,0.4518690109252929,0.3170812726020813,293.1632385253906,297.1499938964844,293.1499938964844,0.4218161404132843,-7535.24169921875,304.2189025878906,0.9990000128746032,0.5612409710884094,0.481884241104126,293.18426513671875,297.1499938964844,293.1499938964844,0.0140854530036449,-3628.72119140625,303.97296142578125,0.4409216940402984,0.050000000745058,0.236580491065979,291.2763366699219,291.1499938964844,259.30340576171875,257.79376220703125,279.232421875,293.80029296875,291.27886962890625,1.0,0.3290101587772369,0.7195157408714294,0.7195157408714294,1.0,1.0,-1.504581093788147,0.6356589198112488,0.8689221143722534,0.2836632132530212,0.0,0.0,0.7665455341339111,52.41098785400391,38.0,53.11579132080078,-18313.69921875,391.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706359863281,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18408.814453125,18000.0,0.0,0.0,0.4274438321590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213279724121094,1.0213384628295898,-1.0497426046640612e-05,0.0,0.0004338011494837,0.0,0.0,135.88455200195312,0.0,0.0,0.0,0.5834780931472778,4.0,0.0,1.0
563400,293.1310729980469,297.1499938964844,293.1499938964844,0.1180557832121849,-2616.20166015625,304.1505432128906,0.7186873555183411,0.1846894174814224,0.1681982278823852,293.9881896972656,297.1499938964844,293.1499938964844,0.0010332971578463,-82.30245208740234,292.6887512207031,0.4409216940402984,0.050000000745058,0.0498739369213581,293.2103576660156,297.1499938964844,293.1499938964844,0.3603217005729675,-4936.8486328125,304.16326904296875,0.967984974384308,0.4518690109252929,0.3170812726020813,293.1632385253906,297.1499938964844,293.1499938964844,0.4218161404132843,-7535.24169921875,304.2189025878906,0.9990000128746032,0.5612409710884094,0.481884241104126,293.18426513671875,297.1499938964844,293.1499938964844,0.0140854530036449,-3628.72119140625,303.97296142578125,0.4409216940402984,0.050000000745058,0.236580491065979,291.2763366699219,291.1499938964844,259.30340576171875,257.79376220703125,279.232421875,293.80029296875,291.27886962890625,1.0,0.3290101587772369,0.7195157408714294,0.7195157408714294,1.0,1.0,-1.504581093788147,0.6356589198112488,0.8689221143722534,0.2836632132530212,0.0,0.0,0.7665455341339111,52.41098785400391,38.0,53.11579132080078,-18313.69921875,391.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706359863281,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18408.814453125,18000.0,0.0,0.0,0.4274438321590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213279724121094,1.0213384628295898,-1.0497426046640612e-05,0.0,0.0004338011494837,0.0,0.0,135.88455200195312,0.0,0.0,0.0,0.5834780931472778,4.0,0.0,1.0
563460,293.13140869140625,297.1499938964844,293.1499938964844,0.1181511059403419,-2617.729248046875,304.15020751953125,0.7248511910438538,0.1851059049367904,0.1684838384389877,293.9979553222656,297.1499938964844,293.1499938964844,0.0007902154466137,-62.90802001953125,292.3880920410156,0.4465381801128387,0.050000000745058,0.0497520044445991,293.21246337890625,297.1499938964844,293.1499938964844,0.3577673733234405,-4909.2314453125,304.1630554199219,0.9745627045631408,0.4499121308326721,0.3156551718711853,293.119140625,297.1499938964844,293.1499938964844,0.4077251255512237,-7337.1240234375,304.2190246582031,0.9990000128746032,0.5698568820953369,0.4697250127792358,293.18231201171875,297.1499938964844,293.1499938964844,0.0139889968559145,-3614.137939453125,303.96649169921875,0.4465381801128387,0.050000000745058,0.2360020875930786,291.2916259765625,291.1499938964844,259.3450622558594,257.828857421875,279.24420166015625,293.8636474609375,291.2914733886719,1.0,0.3237207531929016,0.729629635810852,0.729629635810852,1.0,1.0,-1.4877697229385376,0.6303897500038147,0.8573799729347229,0.2818086445331573,0.0,0.0,0.7462737560272217,49.01461791992188,56.0,22.345928192138672,-18057.439453125,374.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436096191406,309.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18472.53515625,18000.0,0.0,0.0,0.4224891662597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977455735206604,0.9774656891822816,-9.979332389775664e-06,0.0,0.0004287727933842,0.0,0.0,122.34326171875,0.0,0.0,0.0,0.5637597441673279,4.0,0.0,1.0
563520,293.13140869140625,297.1499938964844,293.1499938964844,0.1181511059403419,-2617.729248046875,304.15020751953125,0.7248511910438538,0.1851059049367904,0.1684838384389877,293.9979553222656,297.1499938964844,293.1499938964844,0.0007902154466137,-62.90802001953125,292.3880920410156,0.4465381801128387,0.050000000745058,0.0497520044445991,293.21246337890625,297.1499938964844,293.1499938964844,0.3577673733234405,-4909.2314453125,304.1630554199219,0.9745627045631408,0.4499121308326721,0.3156551718711853,293.119140625,297.1499938964844,293.1499938964844,0.4077251255512237,-7337.1240234375,304.2190246582031,0.9990000128746032,0.5698568820953369,0.4697250127792358,293.18231201171875,297.1499938964844,293.1499938964844,0.0139889968559145,-3614.137939453125,303.96649169921875,0.4465381801128387,0.050000000745058,0.2360020875930786,291.2916259765625,291.1499938964844,259.3450622558594,257.828857421875,279.24420166015625,293.8636474609375,291.2914733886719,1.0,0.3237207531929016,0.729629635810852,0.729629635810852,1.0,1.0,-1.4877697229385376,0.6303897500038147,0.8573799729347229,0.2818086445331573,0.0,0.0,0.7462737560272217,49.01461791992188,56.0,22.345928192138672,-18057.439453125,374.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436096191406,309.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18472.53515625,18000.0,0.0,0.0,0.4224891662597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977455735206604,0.9774656891822816,-9.979332389775664e-06,0.0,0.0004287727933842,0.0,0.0,122.34326171875,0.0,0.0,0.0,0.5637597441673279,4.0,0.0,1.0
563580,293.1326599121094,297.1499938964844,293.1499938964844,0.1186900958418846,-2627.923583984375,304.1492004394531,0.7225934863090515,0.1853233128786087,0.1687785387039184,294.0071716308594,297.1499938964844,293.1499938964844,0.0005487619782797,-43.685523986816406,292.0471496582031,0.4439186155796051,0.050000000745058,0.0498074926435947,293.21502685546875,297.1499938964844,293.1499938964844,0.3565811216831207,-4897.51708984375,304.1606140136719,0.96953022480011,0.4478097856044769,0.3142655193805694,293.0928955078125,297.1499938964844,293.1499938964844,0.412542462348938,-7421.84814453125,304.1872253417969,0.9990000128746032,0.5760252475738525,0.4752907752990722,293.1805419921875,297.1499938964844,293.1499938964844,0.014036726206541,-3624.17138671875,303.9595642089844,0.4439186155796051,0.050000000745058,0.2362653017044067,291.2651062011719,291.1499938964844,259.38653564453125,257.8638916015625,279.259033203125,293.88739013671875,291.2607421875,1.0,0.3266005218029022,0.7311465740203857,0.7311465740203857,1.0,1.0,-1.4935044050216677,0.6334611773490906,0.8600432276725769,0.2835259139537811,0.0,0.0,0.7320923209190369,50.519325256347656,74.0,-33.99610900878906,-17962.80859375,381.0018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2029113769531,309.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18387.78125,18000.0,0.0,0.0,0.4169849455356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384116530418396,0.9384211897850036,-9.50592311710352e-06,0.0,0.0004231867205817,0.0,0.0,110.87931060791016,0.0,0.0,0.0,0.5463463068008423,4.0,0.0,1.0
563640,293.1326599121094,297.1499938964844,293.1499938964844,0.1186900958418846,-2627.923583984375,304.1492004394531,0.7225934863090515,0.1853233128786087,0.1687785387039184,294.0071716308594,297.1499938964844,293.1499938964844,0.0005487619782797,-43.685523986816406,292.0471496582031,0.4439186155796051,0.050000000745058,0.0498074926435947,293.21502685546875,297.1499938964844,293.1499938964844,0.3565811216831207,-4897.51708984375,304.1606140136719,0.96953022480011,0.4478097856044769,0.3142655193805694,293.0928955078125,297.1499938964844,293.1499938964844,0.412542462348938,-7421.84814453125,304.1872253417969,0.9990000128746032,0.5760252475738525,0.4752907752990722,293.1805419921875,297.1499938964844,293.1499938964844,0.014036726206541,-3624.17138671875,303.9595642089844,0.4439186155796051,0.050000000745058,0.2362653017044067,291.2651062011719,291.1499938964844,259.38653564453125,257.8638916015625,279.259033203125,293.88739013671875,291.2607421875,1.0,0.3266005218029022,0.7311465740203857,0.7311465740203857,1.0,1.0,-1.4935044050216677,0.6334611773490906,0.8600432276725769,0.2835259139537811,0.0,0.0,0.7320923209190369,50.519325256347656,74.0,-33.99610900878906,-17962.80859375,381.0018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2029113769531,309.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18387.78125,18000.0,0.0,0.0,0.4169849455356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384116530418396,0.9384211897850036,-9.50592311710352e-06,0.0,0.0004231867205817,0.0,0.0,110.87931060791016,0.0,0.0,0.0,0.5463463068008423,4.0,0.0,1.0
563700,293.1334533691406,297.1499938964844,293.1499938964844,0.1191620007157325,-2636.95751953125,304.14849853515625,0.7187764644622803,0.1853892505168914,0.1689276546239853,294.0116271972656,297.1499938964844,293.1499938964844,0.0006068891379982,-48.42529296875,291.8565673828125,0.4400790929794311,0.050000000745058,0.0498933754861354,293.2164306640625,297.1499938964844,293.1499938964844,0.356604129076004,-4898.75341796875,304.1586303710937,0.963097095489502,0.4467087984085083,0.3135759830474853,293.0928955078125,297.1499938964844,293.1499938964844,0.4215194284915924,-7560.572265625,304.1640930175781,0.9990000128746032,0.5767587423324585,0.4837850630283355,293.18035888671875,297.1499938964844,293.1499938964844,0.0141107589006423,-3638.287841796875,303.9540710449219,0.4400790929794311,0.050000000745058,0.2366726994514465,291.2323913574219,291.1499938964844,259.4071655273437,257.8813171386719,279.2572937011719,293.8802490234375,291.22613525390625,1.0,0.3303914666175842,0.7308778762817383,0.7308778762817383,1.0,1.0,-1.5036407709121704,0.638042688369751,0.8655980825424194,0.285968005657196,0.0,0.0,0.7298128008842468,52.87847518920898,74.0,-66.2362289428711,-17990.8984375,392.2208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2522888183594,309.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18275.3125,18000.0,0.0,0.0,0.4143310487270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92631733417511,0.9263266921043396,-9.343538295070177e-06,0.0,0.0004204933356959,0.0,0.0,107.327880859375,0.0,0.0,0.0,0.5409373641014099,4.0,0.0,1.0
563760,293.1342163085937,297.1499938964844,293.1499938964844,0.1197530627250671,-2648.27001953125,304.147705078125,0.7135753035545349,0.1854441910982132,0.1690942049026489,294.0160827636719,297.1499938964844,293.1499938964844,0.0004383441701065,-24.42724227905273,291.6549987792969,0.4351916015148163,0.050000000745058,0.0500117167830467,293.2179260253906,297.1499938964844,293.1499938964844,0.3569468557834625,-4903.61083984375,304.15643310546875,0.9544620513916016,0.4455773830413818,0.3128886222839355,293.1021423339844,297.1499938964844,293.1499938964844,0.4340799748897552,-7750.54296875,304.1387023925781,0.9990000128746032,0.5756774544715881,0.4952514767646789,293.1809387207031,297.1499938964844,293.1499938964844,0.014209377579391,-3656.964599609375,303.9464111328125,0.4351916015148163,0.050000000745058,0.2372340559959411,291.1895446777344,291.1499938964844,259.4277038574219,257.898681640625,279.2475280761719,293.8633728027344,291.1820678710937,1.0,0.3354699611663818,0.7304967045783997,0.7304967045783997,1.0,1.0,-1.5175933837890625,0.6443494558334351,0.8732439279556274,0.289351612329483,0.0,0.0,0.7314301133155823,56.13202667236328,77.0,-94.6044464111328,-18072.3828125,407.8987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2690734863281,309.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.37109375,18000.0,0.0,0.0,0.411935955286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216620922088624,0.9216713905334472,-9.25761469261488e-06,0.0,0.0004180626419838,0.0,0.0,105.78262329101562,0.0,0.0,0.0,0.5387839674949646,4.0,0.0,1.0
563820,293.1357727050781,297.1499938964844,293.1499938964844,0.1208469271659851,-2669.1240234375,304.14666748046875,0.7051623463630676,0.1855330616235733,0.1693674623966217,294.0253295898437,297.1499938964844,293.1499938964844,0.0003134807338938,-4.952798366546631,291.24786376953125,0.428097128868103,0.050000000745058,0.0502051413059234,293.2208251953125,297.1499938964844,293.1499938964844,0.3574406802654266,-4910.685546875,304.153564453125,0.940098762512207,0.4432674348354339,0.3114397227764129,293.1383361816406,297.1499938964844,293.1499938964844,0.4555403888225555,-8066.9130859375,304.1072998046875,0.9990000128746032,0.5695769786834717,0.5134441256523132,293.18426513671875,297.1499938964844,293.1499938964844,0.0143632506951689,-3688.15771484375,303.9248962402344,0.428097128868103,0.050000000745058,0.2381515800952911,291.1064758300781,291.1499938964844,259.46844482421875,257.9331359863281,279.22772216796875,293.8205261230469,291.10137939453125,1.0,0.3430149257183075,0.7297343611717224,0.7297343611717224,1.0,1.0,-1.5393621921539309,0.6541306972503662,0.8852314949035645,0.2947053909301758,0.0,0.0,0.743161678314209,61.44038391113281,80.0,-101.3973617553711,-18263.62890625,433.4754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1921691894531,309.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17828.611328125,18000.0,0.0,0.0,0.408336877822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347336292266846,0.9347429275512696,-9.33763112698216e-06,0.0,0.0004144099948462,0.0,0.0,108.78485107421876,0.0,0.0,0.0,0.5442748069763184,4.0,0.0,1.0
