time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563880,293.1357727050781,297.1499938964844,293.1499938964844,0.1208469271659851,-2669.1240234375,304.14666748046875,0.7051623463630676,0.1855330616235733,0.1693674623966217,294.0253295898437,297.1499938964844,293.1499938964844,0.0003134807338938,-4.952798366546631,291.24786376953125,0.428097128868103,0.050000000745058,0.0502051413059234,293.2208251953125,297.1499938964844,293.1499938964844,0.3574406802654266,-4910.685546875,304.153564453125,0.940098762512207,0.4432674348354339,0.3114397227764129,293.1383361816406,297.1499938964844,293.1499938964844,0.4555403888225555,-8066.9130859375,304.1072998046875,0.9990000128746032,0.5695769786834717,0.5134441256523132,293.18426513671875,297.1499938964844,293.1499938964844,0.0143632506951689,-3688.15771484375,303.9248962402344,0.428097128868103,0.050000000745058,0.2381515800952911,291.1064758300781,291.1499938964844,259.46844482421875,257.9331359863281,279.22772216796875,293.8205261230469,291.10137939453125,1.0,0.3430149257183075,0.7297343611717224,0.7297343611717224,1.0,1.0,-1.5393621921539309,0.6541306972503662,0.8852314949035645,0.2947053909301758,0.0,0.0,0.743161678314209,61.44038391113281,80.0,-101.3973617553711,-18263.62890625,433.4754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1921691894531,309.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17828.611328125,18000.0,0.0,0.0,0.408336877822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347336292266846,0.9347429275512696,-9.33763112698216e-06,0.0,0.0004144099948462,0.0,0.0,108.78485107421876,0.0,0.0,0.0,0.5442748069763184,4.0,0.0,1.0
563940,293.13775634765625,297.1499938964844,293.1499938964844,0.1215693801641464,-2682.789306640625,304.1466064453125,0.6978642344474792,0.1854878664016723,0.1695287376642227,294.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8304748535156,0.4225289821624756,0.050000000745058,0.0503791160881519,293.223876953125,297.1499938964844,293.1499938964844,0.3570206463336944,-4906.826171875,304.1531066894531,0.9273452758789062,0.4408574402332306,0.3099141418933868,293.1834411621094,297.1499938964844,293.1499938964844,0.4745550155639648,-8339.369140625,304.0901184082031,0.9990000128746032,0.5607430338859558,0.5292674899101257,293.1898803710937,297.1499938964844,293.1499938964844,0.0144488885998725,-3708.065185546875,303.896240234375,0.4225289821624756,0.050000000745058,0.2389768213033676,291.0513610839844,291.1499938964844,259.5086364746094,257.9671936035156,279.21368408203125,293.7836608886719,291.0478210449219,1.0,0.3497303128242492,0.7289719581604004,0.7289719581604004,1.0,1.0,-1.557916283607483,0.6624623537063599,0.895453929901123,0.2992158532142639,0.0,0.0,0.7601932883262634,66.19985961914062,83.0,-79.53791046142578,-18457.521484375,456.4082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9876708984375,309.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17659.677734375,18000.0,0.0,0.0,0.4065867662429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647740125656128,0.9647836089134216,-9.645934369473252e-06,0.0,0.0004126338753849,0.0,0.0,116.97706604003906,0.0,0.0,0.0,0.55756014585495,4.0,0.0,1.0
564000,293.13775634765625,297.1499938964844,293.1499938964844,0.1215693801641464,-2682.789306640625,304.1466064453125,0.6978642344474792,0.1854878664016723,0.1695287376642227,294.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8304748535156,0.4225289821624756,0.050000000745058,0.0503791160881519,293.223876953125,297.1499938964844,293.1499938964844,0.3570206463336944,-4906.826171875,304.1531066894531,0.9273452758789062,0.4408574402332306,0.3099141418933868,293.1834411621094,297.1499938964844,293.1499938964844,0.4745550155639648,-8339.369140625,304.0901184082031,0.9990000128746032,0.5607430338859558,0.5292674899101257,293.1898803710937,297.1499938964844,293.1499938964844,0.0144488885998725,-3708.065185546875,303.896240234375,0.4225289821624756,0.050000000745058,0.2389768213033676,291.0513610839844,291.1499938964844,259.5086364746094,257.9671936035156,279.21368408203125,293.7836608886719,291.0478210449219,1.0,0.3497303128242492,0.7289719581604004,0.7289719581604004,1.0,1.0,-1.557916283607483,0.6624623537063599,0.895453929901123,0.2992158532142639,0.0,0.0,0.7601932883262634,66.19985961914062,83.0,-79.53791046142578,-18457.521484375,456.4082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9876708984375,309.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17659.677734375,18000.0,0.0,0.0,0.4065867662429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647740125656128,0.9647836089134216,-9.645934369473252e-06,0.0,0.0004126338753849,0.0,0.0,116.97706604003906,0.0,0.0,0.0,0.55756014585495,4.0,0.0,1.0
564060,293.14019775390625,297.1499938964844,293.1499938964844,0.121787816286087,-2686.68603515625,304.1473999023437,0.688332200050354,0.1853093206882476,0.1696265190839767,294.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.415842592716217,0.050000000745058,0.0506202429533004,293.2268981933594,297.1499938964844,293.1499938964844,0.3552689552307129,-4887.32568359375,304.1551208496094,0.9117243885993958,0.4383719563484192,0.3083844482898712,293.2182312011719,297.1499938964844,293.1499938964844,0.472890555858612,-8304.6142578125,304.1138610839844,0.9885314702987672,0.552779495716095,0.5257988572120667,293.1964111328125,297.1499938964844,293.1499938964844,0.0144966142252087,-3719.4453125,303.8638000488281,0.415842592716217,0.050000000745058,0.2401206493377685,291.03814697265625,291.1499938964844,259.5481262207031,258.000732421875,279.2333984375,293.7728881835937,291.0401611328125,1.0,0.3550174832344055,0.727908730506897,0.727908730506897,1.0,1.0,-1.553389310836792,0.6601025462150574,0.8932867050170898,0.2979553937911987,0.0,0.0,0.776954710483551,72.22386169433594,86.0,-16.533857345581055,-18472.720703125,469.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167358398437,309.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17610.53125,18000.0,0.0,0.0,0.4064857959747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021891593933103,1.0021991729736328,-1.0081719665322453e-05,0.0,0.0004125314007978,0.0,0.0,128.15176391601562,0.0,0.0,0.0,0.5743239521980286,4.0,0.0,1.0
564120,293.14019775390625,297.1499938964844,293.1499938964844,0.121787816286087,-2686.68603515625,304.1473999023437,0.688332200050354,0.1853093206882476,0.1696265190839767,294.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.415842592716217,0.050000000745058,0.0506202429533004,293.2268981933594,297.1499938964844,293.1499938964844,0.3552689552307129,-4887.32568359375,304.1551208496094,0.9117243885993958,0.4383719563484192,0.3083844482898712,293.2182312011719,297.1499938964844,293.1499938964844,0.472890555858612,-8304.6142578125,304.1138610839844,0.9885314702987672,0.552779495716095,0.5257988572120667,293.1964111328125,297.1499938964844,293.1499938964844,0.0144966142252087,-3719.4453125,303.8638000488281,0.415842592716217,0.050000000745058,0.2401206493377685,291.03814697265625,291.1499938964844,259.5481262207031,258.000732421875,279.2333984375,293.7728881835937,291.0401611328125,1.0,0.3550174832344055,0.727908730506897,0.727908730506897,1.0,1.0,-1.553389310836792,0.6601025462150574,0.8932867050170898,0.2979553937911987,0.0,0.0,0.776954710483551,72.22386169433594,86.0,-16.533857345581055,-18472.720703125,469.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167358398437,309.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17610.53125,18000.0,0.0,0.0,0.4064857959747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021891593933103,1.0021991729736328,-1.0081719665322453e-05,0.0,0.0004125314007978,0.0,0.0,128.15176391601562,0.0,0.0,0.0,0.5743239521980286,4.0,0.0,1.0
564180,293.1427307128906,297.1499938964844,293.1499938964844,0.1215146481990814,-2681.250732421875,304.1487121582031,0.6807369589805603,0.1850427985191345,0.1695908159017563,294.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.4109023213386535,0.050000000745058,0.0508244335651397,293.2303466796875,297.1499938964844,293.1499938964844,0.3522171676158905,-4852.97021484375,304.1584777832031,0.8999970555305481,0.4357244670391083,0.3067246675491333,293.230712890625,297.1499938964844,293.1499938964844,0.4685880839824676,-8232.4619140625,304.1328125,0.9773438572883606,0.5484906435012817,0.5213349461555481,293.2025756835937,297.1499938964844,293.1499938964844,0.0144717600196599,-3717.620849609375,303.8310546875,0.4109023213386535,0.050000000745058,0.2410892397165298,291.0632629394531,291.1499938964844,259.5867614746094,258.0336303710937,279.2689208984375,293.7889709472656,291.0650939941406,1.0,0.3592322766780853,0.7268455624580383,0.7268455624580383,1.0,1.0,-1.5477265119552612,0.6572538018226624,0.8904727697372437,0.296284556388855,0.0,0.0,0.7867898941040039,77.2861328125,89.0,19.52165603637696,-18415.15625,479.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17725.962890625,18000.0,0.0,0.0,0.4072312712669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285764932632446,1.028586983680725,-1.043322936311597e-05,0.0,0.0004132879839744,0.0,0.0,136.8056182861328,0.0,0.0,0.0,0.5864468812942505,4.0,0.0,1.0
564240,293.1427307128906,297.1499938964844,293.1499938964844,0.1215146481990814,-2681.250732421875,304.1487121582031,0.6807369589805603,0.1850427985191345,0.1695908159017563,294.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.4109023213386535,0.050000000745058,0.0508244335651397,293.2303466796875,297.1499938964844,293.1499938964844,0.3522171676158905,-4852.97021484375,304.1584777832031,0.8999970555305481,0.4357244670391083,0.3067246675491333,293.230712890625,297.1499938964844,293.1499938964844,0.4685880839824676,-8232.4619140625,304.1328125,0.9773438572883606,0.5484906435012817,0.5213349461555481,293.2025756835937,297.1499938964844,293.1499938964844,0.0144717600196599,-3717.620849609375,303.8310546875,0.4109023213386535,0.050000000745058,0.2410892397165298,291.0632629394531,291.1499938964844,259.5867614746094,258.0336303710937,279.2689208984375,293.7889709472656,291.0650939941406,1.0,0.3592322766780853,0.7268455624580383,0.7268455624580383,1.0,1.0,-1.5477265119552612,0.6572538018226624,0.8904727697372437,0.296284556388855,0.0,0.0,0.7867898941040039,77.2861328125,89.0,19.52165603637696,-18415.15625,479.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17725.962890625,18000.0,0.0,0.0,0.4072312712669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285764932632446,1.028586983680725,-1.043322936311597e-05,0.0,0.0004132879839744,0.0,0.0,136.8056182861328,0.0,0.0,0.0,0.5864468812942505,4.0,0.0,1.0
564300,293.1438293457031,297.1499938964844,293.1499938964844,0.1213764101266861,-2678.548583984375,304.1492004394531,0.6775609850883484,0.1849178522825241,0.1695601195096969,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.4088954627513885,0.050000000745058,0.0509139969944953,293.2320861816406,297.1499938964844,293.1499938964844,0.3506563007831573,-4835.5263671875,304.1597595214844,0.8951143622398376,0.4343671202659607,0.305855929851532,293.23345947265625,297.1499938964844,293.1499938964844,0.4668718576431274,-8205.2744140625,304.1390380859375,0.9725054502487184,0.5469302535057068,0.5198172926902771,293.205322265625,297.1499938964844,293.1499938964844,0.0144547838717699,-3716.126953125,303.81475830078125,0.4088954627513885,0.050000000745058,0.2415140718221664,291.0746154785156,291.1499938964844,259.6057434082031,258.0498046875,279.2879333496094,293.80010986328125,291.07635498046875,1.0,0.3610888719558716,0.7263139486312866,0.7263139486312866,1.0,1.0,-1.5454418659210205,0.6560797691345215,0.8893621563911438,0.295587807893753,0.0,0.0,0.7906790971755981,79.51053619384766,89.0,25.48934555053711,-18380.625,484.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,309.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.435546875,18000.0,0.0,0.0,0.4077925086021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386667251586914,1.0386773347854614,-1.056949986377731e-05,0.0,0.0004138575459364,0.0,0.0,140.21771240234375,0.0,0.0,0.0,0.5911093950271606,4.0,0.0,1.0
564360,293.1448059082031,297.1499938964844,293.1499938964844,0.1212418153882026,-2675.930419921875,304.14959716796875,0.6746873259544373,0.1848021894693374,0.1695316135883331,294.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4070911109447479,0.050000000745058,0.0509976781904697,293.2337646484375,297.1499938964844,293.1499938964844,0.3490734994411468,-4817.89453125,304.1608581542969,0.890595555305481,0.4329947829246521,0.304970771074295,293.23504638671875,297.1499938964844,293.1499938964844,0.4653145670890808,-8181.068359375,304.14385986328125,0.9679957628250122,0.5455601811408997,0.5185295939445496,293.2078857421875,297.1499938964844,293.1499938964844,0.0144354216754436,-3714.29638671875,303.79852294921875,0.4070911109447479,0.050000000745058,0.2419110238552093,291.0856018066406,291.1499938964844,259.6244506835937,258.0657653808594,279.3064270019531,293.8119812011719,291.0873107910156,1.0,0.3628229796886444,0.7259384989738464,0.7259384989738464,1.0,1.0,-1.5433759689331057,0.6550400853157043,0.8883358836174011,0.2949821054935455,0.0,0.0,0.7938677072525024,81.59037780761719,92.0,28.114421844482425,-18345.765625,488.6192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,309.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.984375,18000.0,0.0,0.0,0.4084312319755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0471099615097046,1.0471206903457642,-1.068493293132633e-05,0.0,0.0004145057755522,0.0,0.0,143.12306213378906,0.0,0.0,0.0,0.5950141549110413,4.0,0.0,1.0
564420,293.146484375,297.1499938964844,293.1499938964844,0.1209882348775863,-2671.02001953125,304.150146484375,0.6696065068244934,0.1845930367708206,0.1694848388433456,294.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4038954377174377,0.050000000745058,0.0511525571346282,293.237060546875,297.1499938964844,293.1499938964844,0.3458651304244995,-4782.28271484375,304.1625671386719,0.8823592066764832,0.4302090108394623,0.3031620681285858,293.23638916015625,297.1499938964844,293.1499938964844,0.4624241590499878,-8137.32177734375,304.150634765625,0.95963853597641,0.5431287884712219,0.5163172483444214,293.2124938964844,297.1499938964844,293.1499938964844,0.0143919438123703,-3709.98095703125,303.7662048339844,0.4038954377174377,0.050000000745058,0.2426457107067108,291.1065979003906,291.1499938964844,259.6610412597656,258.0971069335937,279.3429870605469,293.83642578125,291.10821533203125,1.0,0.3660098910331726,0.7251875996589661,0.7251875996589661,1.0,1.0,-1.5395601987838743,0.653109610080719,0.8864505887031555,0.2938578128814697,0.0,0.0,0.7982469797134399,85.44023895263672,95.0,29.208255767822266,-18276.591796875,496.4704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,308.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.693359375,18000.0,0.0,0.0,0.4098183810710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594950914382937,1.0595059394836426,-1.085845269699348e-05,0.0,0.0004159135569352,0.0,0.0,147.48655700683594,0.0,0.0,0.0,0.6007546186447144,4.0,0.0,1.0
564480,293.146484375,297.1499938964844,293.1499938964844,0.1209882348775863,-2671.02001953125,304.150146484375,0.6696065068244934,0.1845930367708206,0.1694848388433456,294.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4038954377174377,0.050000000745058,0.0511525571346282,293.237060546875,297.1499938964844,293.1499938964844,0.3458651304244995,-4782.28271484375,304.1625671386719,0.8823592066764832,0.4302090108394623,0.3031620681285858,293.23638916015625,297.1499938964844,293.1499938964844,0.4624241590499878,-8137.32177734375,304.150634765625,0.95963853597641,0.5431287884712219,0.5163172483444214,293.2124938964844,297.1499938964844,293.1499938964844,0.0143919438123703,-3709.98095703125,303.7662048339844,0.4038954377174377,0.050000000745058,0.2426457107067108,291.1065979003906,291.1499938964844,259.6610412597656,258.0971069335937,279.3429870605469,293.83642578125,291.10821533203125,1.0,0.3660098910331726,0.7251875996589661,0.7251875996589661,1.0,1.0,-1.5395601987838743,0.653109610080719,0.8864505887031555,0.2938578128814697,0.0,0.0,0.7982469797134399,85.44023895263672,95.0,29.208255767822266,-18276.591796875,496.4704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,308.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.693359375,18000.0,0.0,0.0,0.4098183810710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594950914382937,1.0595059394836426,-1.085845269699348e-05,0.0,0.0004159135569352,0.0,0.0,147.48655700683594,0.0,0.0,0.0,0.6007546186447144,4.0,0.0,1.0
564540,293.1478576660156,297.1499938964844,293.1499938964844,0.1207414418458938,-2666.2626953125,304.1505126953125,0.665154218673706,0.1844015270471573,0.1694464534521103,294.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4010514914989471,0.050000000745058,0.051296230405569,293.2402038574219,297.1499938964844,293.1499938964844,0.3425838947296142,-4745.94921875,304.1638488769531,0.8748854398727417,0.4273661673069,0.301305890083313,293.2365417480469,297.1499938964844,293.1499938964844,0.4596189260482788,-8096.0517578125,304.1550598144531,0.951862633228302,0.5409062504768372,0.5143391489982605,293.2165832519531,297.1499938964844,293.1499938964844,0.0143427150323987,-3704.814453125,303.7338562011719,0.4010514914989471,0.050000000745058,0.2433272302150726,291.12725830078125,291.1499938964844,259.6964111328125,258.12750244140625,279.3788757324219,293.8607788085937,291.1288757324219,1.0,0.3689239621162414,0.7244367003440857,0.7244367003440857,1.0,1.0,-1.535901665687561,0.651250422000885,0.884651243686676,0.2927755117416382,0.0,0.0,0.799898624420166,89.00952911376953,98.0,29.132932662963867,-18209.583984375,503.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,308.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.615234375,18000.0,0.0,0.0,0.4111775159835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0661818981170654,1.066192865371704,-1.095899733627448e-05,0.0,0.0004172929329797,0.0,0.0,149.93963623046875,0.0,0.0,0.0,0.6038674712181091,4.0,0.0,1.0
564600,293.1478576660156,297.1499938964844,293.1499938964844,0.1207414418458938,-2666.2626953125,304.1505126953125,0.665154218673706,0.1844015270471573,0.1694464534521103,294.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4010514914989471,0.050000000745058,0.051296230405569,293.2402038574219,297.1499938964844,293.1499938964844,0.3425838947296142,-4745.94921875,304.1638488769531,0.8748854398727417,0.4273661673069,0.301305890083313,293.2365417480469,297.1499938964844,293.1499938964844,0.4596189260482788,-8096.0517578125,304.1550598144531,0.951862633228302,0.5409062504768372,0.5143391489982605,293.2165832519531,297.1499938964844,293.1499938964844,0.0143427150323987,-3704.814453125,303.7338562011719,0.4010514914989471,0.050000000745058,0.2433272302150726,291.12725830078125,291.1499938964844,259.6964111328125,258.12750244140625,279.3788757324219,293.8607788085937,291.1288757324219,1.0,0.3689239621162414,0.7244367003440857,0.7244367003440857,1.0,1.0,-1.535901665687561,0.651250422000885,0.884651243686676,0.2927755117416382,0.0,0.0,0.799898624420166,89.00952911376953,98.0,29.132932662963867,-18209.583984375,503.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,308.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.615234375,18000.0,0.0,0.0,0.4111775159835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0661818981170654,1.066192865371704,-1.095899733627448e-05,0.0,0.0004172929329797,0.0,0.0,149.93963623046875,0.0,0.0,0.0,0.6038674712181091,4.0,0.0,1.0
564660,293.1490478515625,297.1499938964844,293.1499938964844,0.1204947605729103,-2661.52587890625,304.1507568359375,0.6611354351043701,0.184217095375061,0.1694097220897674,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.3984107971191406,0.050000000745058,0.0514328069984912,293.24322509765625,297.1499938964844,293.1499938964844,0.3392344117164612,-4708.890625,304.164794921875,0.8679489493370056,0.4244635105133056,0.2994033098220825,293.2361755371094,297.1499938964844,293.1499938964844,0.4568237066268921,-8055.70556640625,304.1579895019531,0.944477915763855,0.5387880802154541,0.512469470500946,293.22027587890625,297.1499938964844,293.1499938964844,0.0142889469861984,-3698.9736328125,303.7012023925781,0.3984107971191406,0.050000000745058,0.2439751029014587,291.1478576660156,291.1499938964844,259.7303771972656,258.1568603515625,279.4139404296875,293.8847045898437,291.14947509765625,1.0,0.3716504871845245,0.7236891984939575,0.7236891984939575,1.0,1.0,-1.5322705507278442,0.649403989315033,0.882866621017456,0.2917026579380035,0.0,0.0,0.7988074421882629,92.39993286132812,101.0,28.85745620727539,-18143.81640625,510.3208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,308.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.4123336374759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672359466552734,1.067246913909912,-1.0986745110130867e-05,0.0,0.0004184662248007,0.0,0.0,150.4434814453125,0.0,0.0,0.0,0.6043813824653625,4.0,0.0,1.0
564720,293.1490478515625,297.1499938964844,293.1499938964844,0.1204947605729103,-2661.52587890625,304.1507568359375,0.6611354351043701,0.184217095375061,0.1694097220897674,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.3984107971191406,0.050000000745058,0.0514328069984912,293.24322509765625,297.1499938964844,293.1499938964844,0.3392344117164612,-4708.890625,304.164794921875,0.8679489493370056,0.4244635105133056,0.2994033098220825,293.2361755371094,297.1499938964844,293.1499938964844,0.4568237066268921,-8055.70556640625,304.1579895019531,0.944477915763855,0.5387880802154541,0.512469470500946,293.22027587890625,297.1499938964844,293.1499938964844,0.0142889469861984,-3698.9736328125,303.7012023925781,0.3984107971191406,0.050000000745058,0.2439751029014587,291.1478576660156,291.1499938964844,259.7303771972656,258.1568603515625,279.4139404296875,293.8847045898437,291.14947509765625,1.0,0.3716504871845245,0.7236891984939575,0.7236891984939575,1.0,1.0,-1.5322705507278442,0.649403989315033,0.882866621017456,0.2917026579380035,0.0,0.0,0.7988074421882629,92.39993286132812,101.0,28.85745620727539,-18143.81640625,510.3208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,308.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.4123336374759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672359466552734,1.067246913909912,-1.0986745110130867e-05,0.0,0.0004184662248007,0.0,0.0,150.4434814453125,0.0,0.0,0.0,0.6043813824653625,4.0,0.0,1.0
564780,293.1500549316406,297.1499938964844,293.1499938964844,0.1202508881688118,-2656.859619140625,304.1509094238281,0.6574345827102661,0.1840338855981826,0.1693708002567291,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3958807587623596,0.050000000745058,0.0515647828578949,293.2462158203125,297.1499938964844,293.1499938964844,0.3358386754989624,-4671.3251953125,304.16552734375,0.8614162802696228,0.4214994013309479,0.2974547445774078,293.23553466796875,297.1499938964844,293.1499938964844,0.4540504813194275,-8016.181640625,304.1599426269531,0.937401294708252,0.5367357730865479,0.5106635093688965,293.2237243652344,297.1499938964844,293.1499938964844,0.0142321707680821,-3692.735107421875,303.66802978515625,0.3958807587623596,0.050000000745058,0.2446011155843734,291.1678771972656,291.1499938964844,259.76287841796875,258.18505859375,279.4482116699219,293.908203125,291.16943359375,1.0,0.3742451965808868,0.7229416966438293,0.7229416966438293,1.0,1.0,-1.5286264419555664,0.6475511193275452,0.8810753226280212,0.290628045797348,0.0,0.0,0.7950746417045593,95.67375946044922,104.0,27.95070457458496,-18077.0234375,516.6560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,308.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.04296875,18000.0,0.0,0.0,0.4131487309932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627354383468628,1.0627464056015017,-1.094235631171614e-05,0.0,0.0004192934429738,0.0,0.0,149.0113983154297,0.0,0.0,0.0,0.6023352742195129,4.0,0.0,1.0
564840,293.1500549316406,297.1499938964844,293.1499938964844,0.1202508881688118,-2656.859619140625,304.1509094238281,0.6574345827102661,0.1840338855981826,0.1693708002567291,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3958807587623596,0.050000000745058,0.0515647828578949,293.2462158203125,297.1499938964844,293.1499938964844,0.3358386754989624,-4671.3251953125,304.16552734375,0.8614162802696228,0.4214994013309479,0.2974547445774078,293.23553466796875,297.1499938964844,293.1499938964844,0.4540504813194275,-8016.181640625,304.1599426269531,0.937401294708252,0.5367357730865479,0.5106635093688965,293.2237243652344,297.1499938964844,293.1499938964844,0.0142321707680821,-3692.735107421875,303.66802978515625,0.3958807587623596,0.050000000745058,0.2446011155843734,291.1678771972656,291.1499938964844,259.76287841796875,258.18505859375,279.4482116699219,293.908203125,291.16943359375,1.0,0.3742451965808868,0.7229416966438293,0.7229416966438293,1.0,1.0,-1.5286264419555664,0.6475511193275452,0.8810753226280212,0.290628045797348,0.0,0.0,0.7950746417045593,95.67375946044922,104.0,27.95070457458496,-18077.0234375,516.6560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,308.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.04296875,18000.0,0.0,0.0,0.4131487309932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627354383468628,1.0627464056015017,-1.094235631171614e-05,0.0,0.0004192934429738,0.0,0.0,149.0113983154297,0.0,0.0,0.0,0.6023352742195129,4.0,0.0,1.0
564900,293.1505432128906,297.1499938964844,293.1499938964844,0.1201327964663505,-2654.606689453125,304.15093994140625,0.6556799411773682,0.1839417368173599,0.1693499684333801,294.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.3946367502212524,0.050000000745058,0.0516295544803142,293.2476806640625,297.1499938964844,293.1499938964844,0.3341339528560638,-4652.4658203125,304.1658020019531,0.8582739233970642,0.4199939966201782,0.2964634299278259,293.2351379394531,297.1499938964844,293.1499938964844,0.4526859819889068,-7996.87451171875,304.1606140136719,0.9339686036109924,0.5357289910316467,0.5097786784172058,293.22540283203125,297.1499938964844,293.1499938964844,0.0142032308503985,-3689.578369140625,303.65118408203125,0.3946367502212524,0.050000000745058,0.2449083775281906,291.1773986816406,291.1499938964844,259.77850341796875,258.1986999511719,279.46502685546875,293.9198608398437,291.1788635253906,1.0,0.3755050599575043,0.7225679755210876,0.7225679755210876,1.0,1.0,-1.526795744895935,0.6466205716133118,0.8801751732826233,0.2900891304016113,0.0,0.0,0.7922923564910889,97.27986145019533,104.0,27.06549072265625,-18042.447265625,519.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.43359375,18000.0,0.0,0.0,0.413394421339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584700107574463,1.0584808588027954,-1.089405850507319e-05,0.0,0.0004195427754893,0.0,0.0,147.60198974609375,0.0,0.0,0.0,0.6003862023353577,4.0,0.0,1.0
564960,293.1509704589844,297.1499938964844,293.1499938964844,0.1200192496180534,-2652.4453125,304.1509704589844,0.6539799571037292,0.1838490217924118,0.1693280190229416,294.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.3933980166912079,0.050000000745058,0.0516937226057052,293.2491149902344,297.1499938964844,293.1499938964844,0.3324311077594757,-4633.626953125,304.166015625,0.8552030920982361,0.4184731543064117,0.2954607605934143,293.2347106933594,297.1499938964844,293.1499938964844,0.4513457715511322,-7977.986328125,304.1611022949219,0.9306049346923828,0.5347337126731873,0.5089043378829956,293.2270202636719,297.1499938964844,293.1499938964844,0.0141742620617151,-3686.46484375,303.6341552734375,0.3933980166912079,0.050000000745058,0.2452127635478973,291.1863708496094,291.1499938964844,259.7937316894531,258.2120361328125,279.4816589355469,293.93145751953125,291.187744140625,1.0,0.3767447769641876,0.7221996188163757,0.7221996188163757,1.0,1.0,-1.5249584913253784,0.6456881165504456,0.8792703747749329,0.2895501554012298,0.0,0.0,0.7889655232429504,98.87059020996094,107.0,25.81269645690918,-18006.716796875,522.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,308.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.470703125,18000.0,0.0,0.0,0.4135181307792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052938461303711,1.05294930934906,-1.0829477105289698e-05,0.0,0.0004196683294139,0.0,0.0,145.7675018310547,0.0,0.0,0.0,0.5978577733039856,4.0,0.0,1.0
565020,293.1517639160156,297.1499938964844,293.1499938964844,0.1198121383786201,-2648.519287109375,304.1510009765625,0.6507248878479004,0.1836613714694976,0.1692810207605362,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.3909157216548919,0.050000000745058,0.0518206618726253,293.251953125,297.1499938964844,293.1499938964844,0.3290499746799469,-4596.2236328125,304.16632080078125,0.849251925945282,0.4153850376605987,0.2934221625328064,293.2337951660156,297.1499938964844,293.1499938964844,0.4487659037113189,-7941.8193359375,304.16168212890625,0.9240917563438416,0.5327750444412231,0.5071850419044495,293.23016357421875,297.1499938964844,293.1499938964844,0.0141171496361494,-3680.552734375,303.5995178222656,0.3909157216548919,0.050000000745058,0.2458149045705795,291.2021179199219,291.1499938964844,259.82281494140625,258.2376403808594,279.5142822265625,293.9545288085937,291.2032470703125,1.0,0.3791740238666534,0.7214629650115967,0.7214629650115967,1.0,1.0,-1.521265983581543,0.6438148617744446,0.8774510622024536,0.2884688675403595,0.0,0.0,0.7809262871742249,102.0164794921875,95.0,22.18185234069824,-17930.98046875,528.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,308.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18166.578125,18000.0,0.0,0.0,0.4133689105510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03842294216156,1.0384336709976196,-1.0656464837666135e-05,0.0,0.0004195169021841,0.0,0.0,140.98428344726562,0.0,0.0,0.0,0.5912301540374756,4.0,0.0,1.0
565080,293.1517639160156,297.1499938964844,293.1499938964844,0.1198121383786201,-2648.519287109375,304.1510009765625,0.6507248878479004,0.1836613714694976,0.1692810207605362,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.3909157216548919,0.050000000745058,0.0518206618726253,293.251953125,297.1499938964844,293.1499938964844,0.3290499746799469,-4596.2236328125,304.16632080078125,0.849251925945282,0.4153850376605987,0.2934221625328064,293.2337951660156,297.1499938964844,293.1499938964844,0.4487659037113189,-7941.8193359375,304.16168212890625,0.9240917563438416,0.5327750444412231,0.5071850419044495,293.23016357421875,297.1499938964844,293.1499938964844,0.0141171496361494,-3680.552734375,303.5995178222656,0.3909157216548919,0.050000000745058,0.2458149045705795,291.2021179199219,291.1499938964844,259.82281494140625,258.2376403808594,279.5142822265625,293.9545288085937,291.2032470703125,1.0,0.3791740238666534,0.7214629650115967,0.7214629650115967,1.0,1.0,-1.521265983581543,0.6438148617744446,0.8774510622024536,0.2884688675403595,0.0,0.0,0.7809262871742249,102.0164794921875,95.0,22.18185234069824,-17930.98046875,528.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,308.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18166.578125,18000.0,0.0,0.0,0.4133689105510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03842294216156,1.0384336709976196,-1.0656464837666135e-05,0.0,0.0004195169021841,0.0,0.0,140.98428344726562,0.0,0.0,0.0,0.5912301540374756,4.0,0.0,1.0
565140,293.1522521972656,297.1499938964844,293.1499938964844,0.1194784715771675,-2642.33056640625,304.1512145996094,0.6522256135940552,0.1835174262523651,0.1690672487020492,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.3923165798187256,0.050000000745058,0.0517494119703769,293.25457763671875,297.1499938964844,293.1499938964844,0.3254936337471008,-4556.7470703125,304.16680908203125,0.849416196346283,0.4122710525989532,0.2912087142467499,293.2326354980469,297.1499938964844,293.1499938964844,0.4460939764976501,-7904.3447265625,304.1622619628906,0.9257102012634276,0.530886173248291,0.5053220391273499,293.2330322265625,297.1499938964844,293.1499938964844,0.0139693478122353,-3660.97607421875,303.5646667480469,0.3923165798187256,0.050000000745058,0.2454769164323806,291.2162780761719,291.1499938964844,259.8500061035156,258.2618103027344,279.5476379394531,293.9776611328125,291.2174377441406,1.0,0.3764752745628357,0.7207263112068176,0.7207263112068176,1.0,1.0,-1.5156255960464478,0.6410481333732605,0.8745774030685425,0.2869154810905456,0.0,0.0,0.7711583375930786,100.1083526611328,83.0,20.628013610839844,-17834.732421875,520.2926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,308.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.08984375,18000.0,0.0,0.0,0.4126376509666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019831299781799,1.0198416709899902,-1.0434158866701182e-05,0.0,0.0004187747545074,0.0,0.0,134.98736572265625,0.0,0.0,0.0,0.5827583074569702,4.0,0.0,1.0
565200,293.1522521972656,297.1499938964844,293.1499938964844,0.1194784715771675,-2642.33056640625,304.1512145996094,0.6522256135940552,0.1835174262523651,0.1690672487020492,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.3923165798187256,0.050000000745058,0.0517494119703769,293.25457763671875,297.1499938964844,293.1499938964844,0.3254936337471008,-4556.7470703125,304.16680908203125,0.849416196346283,0.4122710525989532,0.2912087142467499,293.2326354980469,297.1499938964844,293.1499938964844,0.4460939764976501,-7904.3447265625,304.1622619628906,0.9257102012634276,0.530886173248291,0.5053220391273499,293.2330322265625,297.1499938964844,293.1499938964844,0.0139693478122353,-3660.97607421875,303.5646667480469,0.3923165798187256,0.050000000745058,0.2454769164323806,291.2162780761719,291.1499938964844,259.8500061035156,258.2618103027344,279.5476379394531,293.9776611328125,291.2174377441406,1.0,0.3764752745628357,0.7207263112068176,0.7207263112068176,1.0,1.0,-1.5156255960464478,0.6410481333732605,0.8745774030685425,0.2869154810905456,0.0,0.0,0.7711583375930786,100.1083526611328,83.0,20.628013610839844,-17834.732421875,520.2926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,308.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.08984375,18000.0,0.0,0.0,0.4126376509666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019831299781799,1.0198416709899902,-1.0434158866701182e-05,0.0,0.0004187747545074,0.0,0.0,134.98736572265625,0.0,0.0,0.0,0.5827583074569702,4.0,0.0,1.0
565260,293.1618347167969,297.1499938964844,293.1499938964844,0.1178205534815788,-2612.099609375,304.15362548828125,0.6550606489181519,0.1814967691898346,0.1673848181962967,294.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.3960584700107574,0.050000000745058,0.0515557304024696,293.2662353515625,297.1499938964844,293.1499938964844,0.3202227652072906,-4497.27978515625,304.1700439453125,0.8524981141090393,0.4072352051734924,0.2878226637840271,293.2406921386719,297.1499938964844,293.1499938964844,0.4416349530220032,-7840.33154296875,304.1656799316406,0.9315744042396544,0.5271363854408264,0.501945972442627,293.2473449707031,297.1499938964844,293.1499938964844,0.0136624248698353,-3619.82568359375,303.49786376953125,0.3960584700107574,0.050000000745058,0.244558185338974,291.2377014160156,291.1499938964844,259.8764953613281,258.2854919433594,279.59918212890625,294.0248107910156,291.2400817871094,1.0,0.3705215752124786,0.7200133204460144,0.7200133204460144,1.0,1.0,-1.5041550397872925,0.6356242299079895,0.8685308694839478,0.2839305996894836,0.0,0.0,0.7582509517669678,94.99349212646484,71.0,31.41644096374512,-17676.6796875,500.2995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,309.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18276.294921875,18000.0,0.0,0.0,0.4111712574958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959362149238586,0.9959463477134703,-1.0156411917705556e-05,0.0,0.0004172865592408,0.0,0.0,127.57445526123048,0.0,0.0,0.0,0.5719012022018433,4.0,0.0,1.0
565320,293.1618347167969,297.1499938964844,293.1499938964844,0.1178205534815788,-2612.099609375,304.15362548828125,0.6550606489181519,0.1814967691898346,0.1673848181962967,294.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.3960584700107574,0.050000000745058,0.0515557304024696,293.2662353515625,297.1499938964844,293.1499938964844,0.3202227652072906,-4497.27978515625,304.1700439453125,0.8524981141090393,0.4072352051734924,0.2878226637840271,293.2406921386719,297.1499938964844,293.1499938964844,0.4416349530220032,-7840.33154296875,304.1656799316406,0.9315744042396544,0.5271363854408264,0.501945972442627,293.2473449707031,297.1499938964844,293.1499938964844,0.0136624248698353,-3619.82568359375,303.49786376953125,0.3960584700107574,0.050000000745058,0.244558185338974,291.2377014160156,291.1499938964844,259.8764953613281,258.2854919433594,279.59918212890625,294.0248107910156,291.2400817871094,1.0,0.3705215752124786,0.7200133204460144,0.7200133204460144,1.0,1.0,-1.5041550397872925,0.6356242299079895,0.8685308694839478,0.2839305996894836,0.0,0.0,0.7582509517669678,94.99349212646484,71.0,31.41644096374512,-17676.6796875,500.2995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,309.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18276.294921875,18000.0,0.0,0.0,0.4111712574958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959362149238586,0.9959463477134703,-1.0156411917705556e-05,0.0,0.0004172865592408,0.0,0.0,127.57445526123048,0.0,0.0,0.0,0.5719012022018433,4.0,0.0,1.0
565380,293.1642150878906,297.1499938964844,293.1499938964844,0.1165483146905899,-2588.90283203125,304.15447998046875,0.6616085171699524,0.1807093322277069,0.166200190782547,294.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.4016383290290832,0.050000000745058,0.0512666143476963,293.2709045410156,297.1499938964844,293.1499938964844,0.3152640759944916,-4441.59423828125,304.17156982421875,0.8596521019935608,0.4033395648002624,0.2847604155540466,293.2420349121094,297.1499938964844,293.1499938964844,0.4374657273292541,-7781.20654296875,304.16729736328125,0.942565143108368,0.5245630145072937,0.4990346133708954,293.256591796875,297.1499938964844,293.1499938964844,0.0133562535047531,-3575.82958984375,303.4403381347656,0.4016383290290832,0.050000000745058,0.243186742067337,291.262451171875,291.1499938964844,259.9034729003906,258.30963134765625,279.6550598144531,294.0805358886719,291.2638244628906,1.0,0.3624054789543152,0.719300389289856,0.719300389289856,1.0,1.0,-1.4935671091079712,0.6306180953979492,0.862949013710022,0.2811376452445984,0.0,0.0,0.7414658665657043,87.47882080078125,59.0,30.09664726257324,-17491.53515625,474.9828796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,309.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18369.599609375,18000.0,0.0,0.0,0.4087613224983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627130031585692,0.9627227783203124,-9.782359484233892e-06,0.0,0.0004148407606408,0.0,0.0,117.77874755859376,0.0,0.0,0.0,0.557010293006897,4.0,0.0,1.0
565440,293.1642150878906,297.1499938964844,293.1499938964844,0.1165483146905899,-2588.90283203125,304.15447998046875,0.6616085171699524,0.1807093322277069,0.166200190782547,294.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.4016383290290832,0.050000000745058,0.0512666143476963,293.2709045410156,297.1499938964844,293.1499938964844,0.3152640759944916,-4441.59423828125,304.17156982421875,0.8596521019935608,0.4033395648002624,0.2847604155540466,293.2420349121094,297.1499938964844,293.1499938964844,0.4374657273292541,-7781.20654296875,304.16729736328125,0.942565143108368,0.5245630145072937,0.4990346133708954,293.256591796875,297.1499938964844,293.1499938964844,0.0133562535047531,-3575.82958984375,303.4403381347656,0.4016383290290832,0.050000000745058,0.243186742067337,291.262451171875,291.1499938964844,259.9034729003906,258.30963134765625,279.6550598144531,294.0805358886719,291.2638244628906,1.0,0.3624054789543152,0.719300389289856,0.719300389289856,1.0,1.0,-1.4935671091079712,0.6306180953979492,0.862949013710022,0.2811376452445984,0.0,0.0,0.7414658665657043,87.47882080078125,59.0,30.09664726257324,-17491.53515625,474.9828796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,309.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18369.599609375,18000.0,0.0,0.0,0.4087613224983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627130031585692,0.9627227783203124,-9.782359484233892e-06,0.0,0.0004148407606408,0.0,0.0,117.77874755859376,0.0,0.0,0.0,0.557010293006897,4.0,0.0,1.0
565500,293.1643371582031,297.1499938964844,293.1499938964844,0.1161367744207382,-2581.456787109375,304.1544189453125,0.6662212610244751,0.1805010139942169,0.1658099293708801,294.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.4050100743770599,0.050000000745058,0.0510981157422065,293.2721862792969,297.1499938964844,293.1499938964844,0.3131102919578552,-4417.58056640625,304.1715393066406,0.8646526336669922,0.401556134223938,0.2833692133426666,293.2416076660156,297.1499938964844,293.1499938964844,0.4357856810092926,-7757.7763671875,304.1672058105469,0.9496327042579652,0.5234761834144592,0.4977961778640747,293.2597961425781,297.1499938964844,293.1499938964844,0.0132089667022228,-3554.490478515625,303.4139709472656,0.4050100743770599,0.050000000745058,0.2423874586820602,291.2694702148437,291.1499938964844,259.9171447753906,258.32183837890625,279.6810913085937,294.10565185546875,291.2702941894531,1.0,0.3577761948108673,0.7189438939094543,0.7189438939094543,1.0,1.0,-1.4887796640396118,0.6283465623855591,0.8604331016540527,0.2798726558685303,0.0,0.0,0.7327772378921509,83.12519073486328,59.0,23.62865447998047,-17395.1328125,461.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252380371094,309.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18394.99609375,18000.0,0.0,0.0,0.4071897864341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439655542373656,0.9439750909805298,-9.571039299771655e-06,0.0,0.0004132458707317,0.0,0.0,112.45121002197266,0.0,0.0,0.0,0.5486668944358826,4.0,0.0,1.0
565560,293.1641540527344,297.1499938964844,293.1499938964844,0.1158107370138168,-2575.60595703125,304.1542053222656,0.6716071367263794,0.1803550720214843,0.1654814332723617,294.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.4087980985641479,0.050000000745058,0.0509189888834953,293.27313232421875,297.1499938964844,293.1499938964844,0.3110970854759216,-4395.20361328125,304.1712951660156,0.8705134987831116,0.3998189568519592,0.2820153832435608,293.2408752441406,297.1499938964844,293.1499938964844,0.4343037903308868,-7737.30029296875,304.1667785644531,0.957455277442932,0.5224623680114746,0.496632844209671,293.2622985839844,297.1499938964844,293.1499938964844,0.0130661269649863,-3533.734130859375,303.3887634277344,0.4087980985641479,0.050000000745058,0.2415377646684646,291.2732238769531,291.1499938964844,259.93084716796875,258.3341064453125,279.7053527832031,294.1282653808594,291.2735290527344,1.0,0.3528445959091186,0.7186397314071655,0.7186397314071655,1.0,1.0,-1.48412823677063,0.6261496543884277,0.8579786419868469,0.2786558270454407,0.0,0.0,0.7241730093955994,78.50537872314453,47.0,15.991026878356934,-17297.853515625,446.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62139892578125,309.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.66796875,18000.0,0.0,0.0,0.4053810834884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924713134765625,0.9247224926948548,-9.35521165956743e-06,0.0,0.000411410263041,0.0,0.0,107.14010620117188,0.0,0.0,0.0,0.5401337742805481,4.0,0.0,1.0
565620,293.16326904296875,297.1499938964844,293.1499938964844,0.1153299733996391,-2567.111572265625,304.1535949707031,0.6846484541893005,0.1801778525114059,0.1649291217327118,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27294921875,0.4180071651935577,0.050000000745058,0.0505386814475059,293.27459716796875,297.1499938964844,293.1499938964844,0.3073599934577942,-4353.76904296875,304.17041015625,0.8848400712013245,0.3964034616947174,0.2793515920639038,293.23883056640625,297.1499938964844,293.1499938964844,0.4317914247512817,-7702.962890625,304.1653747558594,0.97463196516037,0.520573079586029,0.4944404363632202,293.2657775878906,297.1499938964844,293.1499938964844,0.0127923851832747,-3493.792724609375,303.3405456542969,0.4180071651935577,0.050000000745058,0.2397337406873703,291.27252197265625,291.1499938964844,259.95849609375,258.3587951660156,279.74981689453125,294.16656494140625,291.27203369140625,1.0,0.3422271311283111,0.7180314064025879,0.7180314064025879,1.0,1.0,-1.475013017654419,0.621845006942749,0.8531680107116699,0.2762759923934936,0.0,0.0,0.7077879309654236,68.71160888671875,35.0,1.4053624868392944,-17103.86328125,417.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208312988281,309.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18398.33203125,18000.0,0.0,0.0,0.4011010527610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8866063952445984,0.8866152763366699,-8.934182005759794e-06,0.0,0.000407066574553,0.0,0.0,97.11813354492188,0.0,0.0,0.0,0.5233634114265442,4.0,0.0,1.0
