time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565680,293.16326904296875,297.1499938964844,293.1499938964844,0.1153299733996391,-2567.111572265625,304.1535949707031,0.6846484541893005,0.1801778525114059,0.1649291217327118,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27294921875,0.4180071651935577,0.050000000745058,0.0505386814475059,293.27459716796875,297.1499938964844,293.1499938964844,0.3073599934577942,-4353.76904296875,304.17041015625,0.8848400712013245,0.3964034616947174,0.2793515920639038,293.23883056640625,297.1499938964844,293.1499938964844,0.4317914247512817,-7702.962890625,304.1653747558594,0.97463196516037,0.520573079586029,0.4944404363632202,293.2657775878906,297.1499938964844,293.1499938964844,0.0127923851832747,-3493.792724609375,303.3405456542969,0.4180071651935577,0.050000000745058,0.2397337406873703,291.27252197265625,291.1499938964844,259.95849609375,258.3587951660156,279.74981689453125,294.16656494140625,291.27203369140625,1.0,0.3422271311283111,0.7180314064025879,0.7180314064025879,1.0,1.0,-1.475013017654419,0.621845006942749,0.8531680107116699,0.2762759923934936,0.0,0.0,0.7077879309654236,68.71160888671875,35.0,1.4053624868392944,-17103.86328125,417.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208312988281,309.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18398.33203125,18000.0,0.0,0.0,0.4011010527610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8866063952445984,0.8866152763366699,-8.934182005759794e-06,0.0,0.000407066574553,0.0,0.0,97.11813354492188,0.0,0.0,0.0,0.5233634114265442,4.0,0.0,1.0
565740,293.1620178222656,297.1499938964844,293.1499938964844,0.1149922087788581,-2561.28466796875,304.1529541015625,0.7008398175239563,0.1800954639911651,0.164458081126213,294.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.430401861667633,0.050000000745058,0.05013969540596,293.2757873535156,297.1499938964844,293.1499938964844,0.3038468062877655,-4314.8212890625,304.1694641113281,0.9029409885406494,0.3930049836635589,0.2766967713832855,293.2364807128906,297.1499938964844,293.1499938964844,0.4296849071979522,-7674.419921875,304.16375732421875,0.9926889538764954,0.5188013315200806,0.4923562109470367,293.2680358886719,297.1499938964844,293.1499938964844,0.0125307105481624,-3455.2509765625,303.2940979003906,0.430401861667633,0.050000000745058,0.2378411293029785,291.2645568847656,291.1499938964844,259.9862365722656,258.3835754394531,279.7902526855469,294.1978759765625,291.2636413574219,1.0,0.3307712972164154,0.7174230813980103,0.7174230813980103,1.0,1.0,-1.4660073518753052,0.6175932884216309,0.8484140038490295,0.2739297747611999,0.0,0.0,0.6929967999458313,58.44811248779297,25.0,-9.01381015777588,-16914.69921875,386.9944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.016845703125,309.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18363.689453125,18000.0,0.0,0.0,0.3960576355457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511549830436707,0.8511635661125183,-8.552246072213165e-06,0.0,0.0004019481420982,0.0,0.0,88.38317108154297,0.0,0.0,0.0,0.5079198479652405,4.0,0.0,1.0
565800,293.1620178222656,297.1499938964844,293.1499938964844,0.1149922087788581,-2561.28466796875,304.1529541015625,0.7008398175239563,0.1800954639911651,0.164458081126213,294.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.430401861667633,0.050000000745058,0.05013969540596,293.2757873535156,297.1499938964844,293.1499938964844,0.3038468062877655,-4314.8212890625,304.1694641113281,0.9029409885406494,0.3930049836635589,0.2766967713832855,293.2364807128906,297.1499938964844,293.1499938964844,0.4296849071979522,-7674.419921875,304.16375732421875,0.9926889538764954,0.5188013315200806,0.4923562109470367,293.2680358886719,297.1499938964844,293.1499938964844,0.0125307105481624,-3455.2509765625,303.2940979003906,0.430401861667633,0.050000000745058,0.2378411293029785,291.2645568847656,291.1499938964844,259.9862365722656,258.3835754394531,279.7902526855469,294.1978759765625,291.2636413574219,1.0,0.3307712972164154,0.7174230813980103,0.7174230813980103,1.0,1.0,-1.4660073518753052,0.6175932884216309,0.8484140038490295,0.2739297747611999,0.0,0.0,0.6929967999458313,58.44811248779297,25.0,-9.01381015777588,-16914.69921875,386.9944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.016845703125,309.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18363.689453125,18000.0,0.0,0.0,0.3960576355457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511549830436707,0.8511635661125183,-8.552246072213165e-06,0.0,0.0004019481420982,0.0,0.0,88.38317108154297,0.0,0.0,0.0,0.5079198479652405,4.0,0.0,1.0
565860,293.16046142578125,297.1499938964844,293.1499938964844,0.1146698072552681,-2555.514404296875,304.15252685546875,0.7158611416816711,0.1801013052463531,0.1641329973936081,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.4435712397098541,0.050000000745058,0.0498154200613498,293.2767944335937,297.1499938964844,293.1499938964844,0.3001396656036377,-4273.23828125,304.1692199707031,0.921300172805786,0.3896133303642273,0.2741016745567322,293.2262268066406,297.1499938964844,293.1499938964844,0.4134279489517212,-7432.8994140625,304.18804931640625,0.9990000128746032,0.5186323523521423,0.476046621799469,293.2692565917969,297.1499938964844,293.1499938964844,0.0122994380071759,-3419.7548828125,303.2501525878906,0.4435712397098541,0.050000000745058,0.2363028973340988,291.2657165527344,291.1499938964844,260.0140075683594,258.40838623046875,279.8558349609375,294.2499389648437,291.2693786621094,1.0,0.3188137710094452,0.716825008392334,0.716825008392334,1.0,1.0,-1.4407225847244265,0.6059283018112183,0.834794282913208,0.2677086591720581,0.0,0.0,0.6780280470848083,49.795536041259766,25.0,16.938520431518555,-16612.837890625,353.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20703125,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.74609375,18000.0,0.0,0.0,0.3903139531612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186542987823486,0.8186625242233276,-8.217729373427574e-06,0.0,0.0003961190523114,0.0,0.0,80.9120101928711,0.0,0.0,0.0,0.4938638806343078,4.0,0.0,1.0
565920,293.16046142578125,297.1499938964844,293.1499938964844,0.1146698072552681,-2555.514404296875,304.15252685546875,0.7158611416816711,0.1801013052463531,0.1641329973936081,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.4435712397098541,0.050000000745058,0.0498154200613498,293.2767944335937,297.1499938964844,293.1499938964844,0.3001396656036377,-4273.23828125,304.1692199707031,0.921300172805786,0.3896133303642273,0.2741016745567322,293.2262268066406,297.1499938964844,293.1499938964844,0.4134279489517212,-7432.8994140625,304.18804931640625,0.9990000128746032,0.5186323523521423,0.476046621799469,293.2692565917969,297.1499938964844,293.1499938964844,0.0122994380071759,-3419.7548828125,303.2501525878906,0.4435712397098541,0.050000000745058,0.2363028973340988,291.2657165527344,291.1499938964844,260.0140075683594,258.40838623046875,279.8558349609375,294.2499389648437,291.2693786621094,1.0,0.3188137710094452,0.716825008392334,0.716825008392334,1.0,1.0,-1.4407225847244265,0.6059283018112183,0.834794282913208,0.2677086591720581,0.0,0.0,0.6780280470848083,49.795536041259766,25.0,16.938520431518555,-16612.837890625,353.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20703125,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.74609375,18000.0,0.0,0.0,0.3903139531612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186542987823486,0.8186625242233276,-8.217729373427574e-06,0.0,0.0003961190523114,0.0,0.0,80.9120101928711,0.0,0.0,0.0,0.4938638806343078,4.0,0.0,1.0
565980,293.164794921875,297.1499938964844,293.1499938964844,0.1136973351240158,-2537.31201171875,304.1533508300781,0.7250174283981323,0.1789986789226532,0.1634563654661178,294.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.4536840915679931,0.050000000745058,0.0496124885976314,293.2782897949219,297.1499938964844,293.1499938964844,0.2955386042594909,-4220.67041015625,304.17041015625,0.9339389204978944,0.3861024081707001,0.2715421319007873,293.1887512207031,297.1499938964844,293.1499938964844,0.3908804357051849,-7101.119140625,304.21221923828125,0.9990000128746032,0.5242641568183899,0.4553717374801636,293.2685852050781,297.1499938964844,293.1499938964844,0.0120929768308997,-3384.352294921875,303.2139587402344,0.4536840915679931,0.050000000745058,0.2353402823209762,291.3067321777344,291.1499938964844,260.0416259765625,258.4330749511719,279.9197998046875,294.29461669921875,291.3074035644531,1.0,0.3095683753490448,0.7162269949913025,0.7162269949913025,1.0,1.0,-1.4105924367904663,0.5921559929847717,0.8184363842010498,0.2601558864116668,0.0,0.0,0.6538910269737244,44.13545227050781,25.0,31.297138214111328,-16198.4716796875,325.2351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4400329589844,309.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18497.064453125,18000.0,0.0,0.0,0.383305013179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711057066917419,0.7711135149002075,-7.793830263835844e-06,0.0,0.0003890058724209,0.0,0.0,71.13211822509766,0.0,0.0,0.0,0.4740429818630218,4.0,0.0,1.0
566040,293.164794921875,297.1499938964844,293.1499938964844,0.1136973351240158,-2537.31201171875,304.1533508300781,0.7250174283981323,0.1789986789226532,0.1634563654661178,294.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.4536840915679931,0.050000000745058,0.0496124885976314,293.2782897949219,297.1499938964844,293.1499938964844,0.2955386042594909,-4220.67041015625,304.17041015625,0.9339389204978944,0.3861024081707001,0.2715421319007873,293.1887512207031,297.1499938964844,293.1499938964844,0.3908804357051849,-7101.119140625,304.21221923828125,0.9990000128746032,0.5242641568183899,0.4553717374801636,293.2685852050781,297.1499938964844,293.1499938964844,0.0120929768308997,-3384.352294921875,303.2139587402344,0.4536840915679931,0.050000000745058,0.2353402823209762,291.3067321777344,291.1499938964844,260.0416259765625,258.4330749511719,279.9197998046875,294.29461669921875,291.3074035644531,1.0,0.3095683753490448,0.7162269949913025,0.7162269949913025,1.0,1.0,-1.4105924367904663,0.5921559929847717,0.8184363842010498,0.2601558864116668,0.0,0.0,0.6538910269737244,44.13545227050781,25.0,31.297138214111328,-16198.4716796875,325.2351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4400329589844,309.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18497.064453125,18000.0,0.0,0.0,0.383305013179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711057066917419,0.7711135149002075,-7.793830263835844e-06,0.0,0.0003890058724209,0.0,0.0,71.13211822509766,0.0,0.0,0.0,0.4740429818630218,4.0,0.0,1.0
566100,293.1711120605469,297.1499938964844,293.1499938964844,0.1126887574791908,-2518.9931640625,304.1545715332031,0.7274237275123596,0.1775662750005722,0.1622675955295562,294.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.4579828083515167,0.050000000745058,0.0495351627469062,293.27911376953125,297.1499938964844,293.1499938964844,0.2937180995941162,-4200.23583984375,304.1700134277344,0.9387231469154358,0.3843110203742981,0.2702479958534241,293.1666564941406,297.1499938964844,293.1499938964844,0.3822851181030273,-6976.259765625,304.2164611816406,0.9990000128746032,0.528110146522522,0.4472408294677734,293.2677307128906,297.1499938964844,293.1499938964844,0.012023277580738,-3373.77783203125,303.19586181640625,0.4579828083515167,0.050000000745058,0.2349734753370285,291.3077697753906,291.1499938964844,260.05535888671875,258.4453125,279.94091796875,294.30010986328125,291.30743408203125,1.0,0.3057097196578979,0.7159279584884644,0.7159279584884644,1.0,1.0,-1.397316813468933,0.5860886573791504,0.8112281560897827,0.2568493485450744,0.0,0.0,0.6432355046272278,41.95213317871094,25.0,16.138206481933594,-15998.1572265625,314.0251159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5712585449219,309.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18491.556640625,18000.0,0.0,0.0,0.379280537366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460166215896606,0.7460241913795471,-7.561446182080544e-06,0.0,0.0003849215281661,0.0,0.0,66.21472930908203,0.0,0.0,0.0,0.4637463390827179,4.0,0.0,1.0
566160,293.1770935058594,297.1499938964844,293.1499938964844,0.1115575209259986,-2498.489501953125,304.1557922363281,0.7291135787963867,0.1761225759983062,0.1608995944261551,294.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.4618841111660003,0.050000000745058,0.0494688265025615,293.2799987792969,297.1499938964844,293.1499938964844,0.2919781804084778,-4180.736328125,304.1695251464844,0.9427356719970704,0.3825027644634247,0.2689494490623474,293.1446533203125,297.1499938964844,293.1499938964844,0.3747738897800445,-6867.73486328125,304.218017578125,0.9990000128746032,0.5322228074073792,0.4401457607746124,293.2668151855469,297.1499938964844,293.1499938964844,0.011962316930294,-3364.887451171875,303.1778564453125,0.4618841111660003,0.050000000745058,0.2346588224172592,291.3053894042969,291.1499938964844,260.0690002441406,258.45751953125,279.9603271484375,294.3053283691406,291.3046264648437,1.0,0.3022709786891937,0.7157682180404663,0.7157682180404663,1.0,1.0,-1.385140061378479,0.5805560350418091,0.8045840263366699,0.2538516521453857,0.0,0.0,0.6331048607826233,40.06808853149414,28.0,4.355278015136719,-15812.814453125,304.1830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70556640625,309.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18463.97265625,18000.0,0.0,0.0,0.3749596178531647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226278781890869,0.7226352691650391,-7.346619440795621e-06,0.0,0.0003805363667197,0.0,0.0,61.82990264892578,0.0,0.0,0.0,0.4541696608066559,4.0,0.0,1.0
566220,293.1846618652344,297.1499938964844,293.1499938964844,0.109780840575695,-2466.563232421875,304.1567687988281,0.7307295799255371,0.1738926619291305,0.1586131751537323,294.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.4670058488845825,0.050000000745058,0.0493829511106014,293.2818908691406,297.1499938964844,293.1499938964844,0.2888257503509521,-4145.60302734375,304.1682434082031,0.9469247460365297,0.3788270056247711,0.2663472890853882,293.10626220703125,297.1499938964844,293.1499938964844,0.3648371696472168,-6727.5078125,304.2116394042969,0.9990000128746032,0.5401570796966553,0.4307845830917358,293.2651062011719,297.1499938964844,293.1499938964844,0.011872156523168,-3353.592529296875,303.1410522460937,0.4670058488845825,0.050000000745058,0.234251469373703,291.28839111328125,291.1499938964844,260.09600830078125,258.4815979003906,279.993408203125,294.3153076171875,291.2858581542969,1.0,0.2976493239402771,0.7154486775398254,0.7154486775398254,1.0,1.0,-1.367437720298767,0.572509765625,0.7949278950691223,0.2494836300611496,0.0,0.0,0.6155443787574768,37.59978103637695,31.0,-21.659893035888672,-15500.0322265625,290.7694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9610290527344,309.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18385.63671875,18000.0,0.0,0.0,0.3656601905822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809672713279724,0.6809742450714111,-6.973817107791547e-06,0.0,0.000371098605683,0.0,0.0,54.5176010131836,0.0,0.0,0.0,0.4373835623264313,4.0,0.0,1.0
566280,293.1846618652344,297.1499938964844,293.1499938964844,0.109780840575695,-2466.563232421875,304.1567687988281,0.7307295799255371,0.1738926619291305,0.1586131751537323,294.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.4670058488845825,0.050000000745058,0.0493829511106014,293.2818908691406,297.1499938964844,293.1499938964844,0.2888257503509521,-4145.60302734375,304.1682434082031,0.9469247460365297,0.3788270056247711,0.2663472890853882,293.10626220703125,297.1499938964844,293.1499938964844,0.3648371696472168,-6727.5078125,304.2116394042969,0.9990000128746032,0.5401570796966553,0.4307845830917358,293.2651062011719,297.1499938964844,293.1499938964844,0.011872156523168,-3353.592529296875,303.1410522460937,0.4670058488845825,0.050000000745058,0.234251469373703,291.28839111328125,291.1499938964844,260.09600830078125,258.4815979003906,279.993408203125,294.3153076171875,291.2858581542969,1.0,0.2976493239402771,0.7154486775398254,0.7154486775398254,1.0,1.0,-1.367437720298767,0.572509765625,0.7949278950691223,0.2494836300611496,0.0,0.0,0.6155443787574768,37.59978103637695,31.0,-21.659893035888672,-15500.0322265625,290.7694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9610290527344,309.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18385.63671875,18000.0,0.0,0.0,0.3656601905822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809672713279724,0.6809742450714111,-6.973817107791547e-06,0.0,0.000371098605683,0.0,0.0,54.5176010131836,0.0,0.0,0.0,0.4373835623264313,4.0,0.0,1.0
566340,293.18756103515625,297.1499938964844,293.1499938964844,0.1087782233953476,-2449.003173828125,304.1561584472656,0.7310485243797302,0.1724174618721008,0.1570986807346344,294.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.46941739320755,0.050000000745058,0.0493403933942317,293.2839050292969,297.1499938964844,293.1499938964844,0.2860284447669983,-4114.6142578125,304.1668395996094,0.9473202228546144,0.3750796616077423,0.2637255787849426,293.0790100097656,297.1499938964844,293.1499938964844,0.360029399394989,-6663.89208984375,304.1990051269531,0.9990000128746032,0.5468127727508545,0.4260673224925995,293.2638244628906,297.1499938964844,293.1499938964844,0.0118122128769755,-3348.781494140625,303.10235595703125,0.46941739320755,0.050000000745058,0.2340495884418487,291.2565002441406,291.1499938964844,260.1224975585937,258.5052490234375,280.0208435058594,294.3248596191406,291.2533264160156,1.0,0.2950851917266845,0.7151291370391846,0.7151291370391846,1.0,1.0,-1.356513738632202,0.5675156116485596,0.7889980673789978,0.2467929720878601,0.0,0.0,0.6034022569656372,36.34366989135742,34.0,-40.1490592956543,-15273.9892578125,283.2557983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.161376953125,309.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18271.69921875,18000.0,0.0,0.0,0.3559873402118683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505522131919861,0.6505588889122009,-6.7021251197729725e-06,0.0,0.0003612819127738,0.0,0.0,49.52336120605469,0.0,0.0,0.0,0.4252597093582153,4.0,0.0,1.0
566400,293.18756103515625,297.1499938964844,293.1499938964844,0.1087782233953476,-2449.003173828125,304.1561584472656,0.7310485243797302,0.1724174618721008,0.1570986807346344,294.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.46941739320755,0.050000000745058,0.0493403933942317,293.2839050292969,297.1499938964844,293.1499938964844,0.2860284447669983,-4114.6142578125,304.1668395996094,0.9473202228546144,0.3750796616077423,0.2637255787849426,293.0790100097656,297.1499938964844,293.1499938964844,0.360029399394989,-6663.89208984375,304.1990051269531,0.9990000128746032,0.5468127727508545,0.4260673224925995,293.2638244628906,297.1499938964844,293.1499938964844,0.0118122128769755,-3348.781494140625,303.10235595703125,0.46941739320755,0.050000000745058,0.2340495884418487,291.2565002441406,291.1499938964844,260.1224975585937,258.5052490234375,280.0208435058594,294.3248596191406,291.2533264160156,1.0,0.2950851917266845,0.7151291370391846,0.7151291370391846,1.0,1.0,-1.356513738632202,0.5675156116485596,0.7889980673789978,0.2467929720878601,0.0,0.0,0.6034022569656372,36.34366989135742,34.0,-40.1490592956543,-15273.9892578125,283.2557983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.161376953125,309.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18271.69921875,18000.0,0.0,0.0,0.3559873402118683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505522131919861,0.6505588889122009,-6.7021251197729725e-06,0.0,0.0003612819127738,0.0,0.0,49.52336120605469,0.0,0.0,0.0,0.4252597093582153,4.0,0.0,1.0
566460,293.1878662109375,297.1499938964844,293.1499938964844,0.1082313358783721,-2439.799072265625,304.1549987792969,0.730173647403717,0.1714050471782684,0.1560908555984497,294.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4699575901031494,0.050000000745058,0.0493307001888752,293.2860107421875,297.1499938964844,293.1499938964844,0.2832958400249481,-4084.22705078125,304.1658020019531,0.9446458220481871,0.3712600469589233,0.2610779404640198,293.0628967285156,297.1499938964844,293.1499938964844,0.3591062128543854,-6657.61767578125,304.1842041015625,0.9990000128746032,0.551899790763855,0.4249825775623321,293.2632141113281,297.1499938964844,293.1499938964844,0.011765225790441,-3346.624267578125,303.0617370605469,0.4699575901031494,0.050000000745058,0.2340036034584045,291.2209167480469,291.1499938964844,260.1483459472656,258.5283203125,280.0443115234375,294.33428955078125,291.2176208496094,1.0,0.2941389381885528,0.7147547006607056,0.7147547006607056,1.0,1.0,-1.3507544994354248,0.5648290514945984,0.7859254479408264,0.2453538477420807,0.0,0.0,0.5963144302368164,36.005401611328125,37.0,-47.57156753540039,-15122.419921875,280.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27178955078125,309.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18164.921875,18000.0,0.0,0.0,0.3465850353240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315165162086487,0.6315230131149292,-6.529777692776406e-06,0.0,0.0003517397562973,0.0,0.0,46.52779769897461,0.0,0.0,0.0,0.4176928699016571,4.0,0.0,1.0
566520,293.1878662109375,297.1499938964844,293.1499938964844,0.1082313358783721,-2439.799072265625,304.1549987792969,0.730173647403717,0.1714050471782684,0.1560908555984497,294.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4699575901031494,0.050000000745058,0.0493307001888752,293.2860107421875,297.1499938964844,293.1499938964844,0.2832958400249481,-4084.22705078125,304.1658020019531,0.9446458220481871,0.3712600469589233,0.2610779404640198,293.0628967285156,297.1499938964844,293.1499938964844,0.3591062128543854,-6657.61767578125,304.1842041015625,0.9990000128746032,0.551899790763855,0.4249825775623321,293.2632141113281,297.1499938964844,293.1499938964844,0.011765225790441,-3346.624267578125,303.0617370605469,0.4699575901031494,0.050000000745058,0.2340036034584045,291.2209167480469,291.1499938964844,260.1483459472656,258.5283203125,280.0443115234375,294.33428955078125,291.2176208496094,1.0,0.2941389381885528,0.7147547006607056,0.7147547006607056,1.0,1.0,-1.3507544994354248,0.5648290514945984,0.7859254479408264,0.2453538477420807,0.0,0.0,0.5963144302368164,36.005401611328125,37.0,-47.57156753540039,-15122.419921875,280.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27178955078125,309.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18164.921875,18000.0,0.0,0.0,0.3465850353240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315165162086487,0.6315230131149292,-6.529777692776406e-06,0.0,0.0003517397562973,0.0,0.0,46.52779769897461,0.0,0.0,0.0,0.4176928699016571,4.0,0.0,1.0
566580,293.1867370605469,297.1499938964844,293.1499938964844,0.1079418957233429,-2435.24853515625,304.1538391113281,0.7282165288925171,0.1706720888614654,0.1553937494754791,294.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.4690573811531067,0.050000000745058,0.0493469201028347,293.2882080078125,297.1499938964844,293.1499938964844,0.2805100381374359,-4053.03759765625,304.1651916503906,0.9394352436065674,0.3673668801784515,0.2583980858325958,293.0566711425781,297.1499938964844,293.1499938964844,0.361257940530777,-6696.18603515625,304.1692199707031,0.9990000128746032,0.5553828477859497,0.4267853200435638,293.26348876953125,297.1499938964844,293.1499938964844,0.0117229353636503,-3345.384521484375,303.0188903808594,0.4690573811531067,0.050000000745058,0.2340805381536483,291.1858825683594,291.1499938964844,260.1734313964844,258.5507202148437,280.064453125,294.34381103515625,291.18280029296875,1.0,0.2944632470607757,0.7143803238868713,0.7143803238868713,1.0,1.0,-1.3489750623703003,0.5639271140098572,0.7850478887557983,0.24488265812397,0.0,0.0,0.5938944816589355,36.38829040527344,40.0,-48.15285110473633,-15029.7607421875,280.2228698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2742614746094,309.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.970703125,18000.0,0.0,0.0,0.338034063577652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226608753204346,0.6226673126220703,-6.441312507377006e-06,0.0,0.0003430616052355,0.0,0.0,45.124813079833984,0.0,0.0,0.0,0.4140987694263458,4.0,0.0,1.0
566640,293.1867370605469,297.1499938964844,293.1499938964844,0.1079418957233429,-2435.24853515625,304.1538391113281,0.7282165288925171,0.1706720888614654,0.1553937494754791,294.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.4690573811531067,0.050000000745058,0.0493469201028347,293.2882080078125,297.1499938964844,293.1499938964844,0.2805100381374359,-4053.03759765625,304.1651916503906,0.9394352436065674,0.3673668801784515,0.2583980858325958,293.0566711425781,297.1499938964844,293.1499938964844,0.361257940530777,-6696.18603515625,304.1692199707031,0.9990000128746032,0.5553828477859497,0.4267853200435638,293.26348876953125,297.1499938964844,293.1499938964844,0.0117229353636503,-3345.384521484375,303.0188903808594,0.4690573811531067,0.050000000745058,0.2340805381536483,291.1858825683594,291.1499938964844,260.1734313964844,258.5507202148437,280.064453125,294.34381103515625,291.18280029296875,1.0,0.2944632470607757,0.7143803238868713,0.7143803238868713,1.0,1.0,-1.3489750623703003,0.5639271140098572,0.7850478887557983,0.24488265812397,0.0,0.0,0.5938944816589355,36.38829040527344,40.0,-48.15285110473633,-15029.7607421875,280.2228698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2742614746094,309.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.970703125,18000.0,0.0,0.0,0.338034063577652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226608753204346,0.6226673126220703,-6.441312507377006e-06,0.0,0.0003430616052355,0.0,0.0,45.124813079833984,0.0,0.0,0.0,0.4140987694263458,4.0,0.0,1.0
566700,293.1858825683594,297.1499938964844,293.1499938964844,0.1078559309244155,-2434.015625,304.1532897949219,0.7268879413604736,0.1703754961490631,0.155123770236969,294.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.46815025806427,0.050000000745058,0.0493630468845367,293.28936767578125,297.1499938964844,293.1499938964844,0.2790765166282654,-4036.900390625,304.1650390625,0.9360328912734984,0.3653929233551025,0.2570449113845825,293.05682373046875,297.1499938964844,293.1499938964844,0.3632794618606567,-6729.0869140625,304.1620788574219,0.9990000128746032,0.5565394759178162,0.4285727143287658,293.2639465332031,297.1499938964844,293.1499938964844,0.0117019237950444,-3344.771240234375,302.9965209960937,0.46815025806427,0.050000000745058,0.2341570556163787,291.1693115234375,291.1499938964844,260.1856384277344,258.5616455078125,280.07354736328125,294.3486633300781,291.1663513183594,1.0,0.2950131595134735,0.7141931056976318,0.7141931056976318,1.0,1.0,-1.3492827415466309,0.5640130639076233,0.7852697372436523,0.2449372559785843,0.0,0.0,0.5942745208740234,36.80231475830078,40.0,-46.92787170410156,-15001.2314453125,281.3012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2336120605469,309.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.498046875,18000.0,0.0,0.0,0.3342294096946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216467618942261,0.6216531991958618,-6.424270850402536e-06,0.0,0.000339200370945,0.0,0.0,44.92679977416992,0.0,0.0,0.0,0.4136156439781189,4.0,0.0,1.0
566760,293.18487548828125,297.1499938964844,293.1499938964844,0.1077960133552551,-2433.235107421875,304.1528015136719,0.7253597378730774,0.1701136529445648,0.1548927426338195,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4669685065746307,0.050000000745058,0.0493837557733058,293.2904968261719,297.1499938964844,293.1499938964844,0.2776096165180206,-4020.3291015625,304.1649780273437,0.9321845173835754,0.3634011447429657,0.2556824684143066,293.0588684082031,297.1499938964844,293.1499938964844,0.3658342361450195,-6769.5703125,304.1552429199219,0.9990000128746032,0.5573211908340454,0.4308572113513946,293.2646179199219,297.1499938964844,293.1499938964844,0.0116804456338286,-3344.04638671875,302.9735412597656,0.4669685065746307,0.050000000745058,0.2342552840709686,291.153564453125,291.1499938964844,260.1976318359375,258.57232666015625,280.0823974609375,294.35357666015625,291.1507873535156,1.0,0.2957803905010223,0.7139348387718201,0.7139348387718201,1.0,1.0,-1.3502544164657593,0.5643807649612427,0.7858737111091614,0.2451364547014236,0.0,0.0,0.5956177115440369,37.34307098388672,43.0,-45.03310012817383,-14982.3837890625,282.9476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16607666015625,309.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8984375,18000.0,0.0,0.0,0.3308019936084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622692883014679,0.6226993203163147,-6.423446393455379e-06,0.0,0.0003357219684403,0.0,0.0,45.02719497680664,0.0,0.0,0.0,0.4139233529567718,4.0,0.0,1.0
566820,293.1827087402344,297.1499938964844,293.1499938964844,0.1077315211296081,-2432.612060546875,304.1519775390625,0.7217959761619568,0.1696739345788955,0.1545239388942718,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.463825911283493,0.050000000745058,0.0494371131062507,293.2928466796875,297.1499938964844,293.1499938964844,0.2745664119720459,-3985.781494140625,304.1650695800781,0.9234154224395752,0.3593652546405792,0.2529294490814209,293.0679626464844,297.1499938964844,293.1499938964844,0.3723091185092926,-6869.669921875,304.14276123046875,0.9990000128746032,0.5577967166900635,0.4366891980171203,293.2666015625,297.1499938964844,293.1499938964844,0.0116349449381232,-3342.030517578125,302.9255676269531,0.463825911283493,0.050000000745058,0.2345083802938461,291.1249389648437,291.1499938964844,260.2208251953125,258.593017578125,280.0987548828125,294.3636169433594,291.1225280761719,1.0,0.2978681325912475,0.7134183049201965,0.7134183049201965,1.0,1.0,-1.353874683380127,0.5658661723136902,0.7880085110664368,0.2459366619586944,0.0,0.0,0.6009145379066467,38.75422286987305,46.0,-40.28812789916992,-14969.408203125,287.7102355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.956787109375,309.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.34375,18000.0,0.0,0.0,0.3252225518226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304062604904175,0.630412757396698,-6.466410923167132e-06,0.0,0.0003300595562905,0.0,0.0,46.05182266235352,0.0,0.0,0.0,0.4167103469371795,4.0,0.0,1.0
566880,293.1827087402344,297.1499938964844,293.1499938964844,0.1077315211296081,-2432.612060546875,304.1519775390625,0.7217959761619568,0.1696739345788955,0.1545239388942718,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.463825911283493,0.050000000745058,0.0494371131062507,293.2928466796875,297.1499938964844,293.1499938964844,0.2745664119720459,-3985.781494140625,304.1650695800781,0.9234154224395752,0.3593652546405792,0.2529294490814209,293.0679626464844,297.1499938964844,293.1499938964844,0.3723091185092926,-6869.669921875,304.14276123046875,0.9990000128746032,0.5577967166900635,0.4366891980171203,293.2666015625,297.1499938964844,293.1499938964844,0.0116349449381232,-3342.030517578125,302.9255676269531,0.463825911283493,0.050000000745058,0.2345083802938461,291.1249389648437,291.1499938964844,260.2208251953125,258.593017578125,280.0987548828125,294.3636169433594,291.1225280761719,1.0,0.2978681325912475,0.7134183049201965,0.7134183049201965,1.0,1.0,-1.353874683380127,0.5658661723136902,0.7880085110664368,0.2459366619586944,0.0,0.0,0.6009145379066467,38.75422286987305,46.0,-40.28812789916992,-14969.408203125,287.7102355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.956787109375,309.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.34375,18000.0,0.0,0.0,0.3252225518226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304062604904175,0.630412757396698,-6.466410923167132e-06,0.0,0.0003300595562905,0.0,0.0,46.05182266235352,0.0,0.0,0.0,0.4167103469371795,4.0,0.0,1.0
566940,293.1802978515625,297.1499938964844,293.1499938964844,0.107722982764244,-2432.923095703125,304.1513366699219,0.7176933884620667,0.1693307310342788,0.1542574912309646,294.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4598221480846405,0.050000000745058,0.0495037510991096,293.29522705078125,297.1499938964844,293.1499938964844,0.271379679441452,-3949.400634765625,304.16534423828125,0.9137371182441713,0.3552632331848144,0.2501392662525177,293.0827331542969,297.1499938964844,293.1499938964844,0.3802666366100311,-6990.107421875,304.1319580078125,0.9990000128746032,0.5568907260894775,0.4438662528991699,293.26934814453125,297.1499938964844,293.1499938964844,0.0115851927548646,-3339.099609375,302.8749694824219,0.4598221480846405,0.050000000745058,0.2348244786262512,291.1000061035156,291.1499938964844,260.24285888671875,258.6126708984375,280.1133728027344,294.3739929199219,291.0979309082031,1.0,0.3005492687225342,0.712901771068573,0.712901771068573,1.0,1.0,-1.3592796325683594,0.5681530833244324,0.791126549243927,0.2471655756235122,0.0,0.0,0.6092895865440369,40.53105163574219,49.0,-35.111297607421875,-14983.7509765625,294.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66461181640625,309.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17860.044921875,18000.0,0.0,0.0,0.3214826583862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448327898979187,0.6448394060134888,-6.564039722434245e-06,0.0,0.0003262640384491,0.0,0.0,48.1072998046875,0.0,0.0,0.0,0.422135591506958,4.0,0.0,1.0
567000,293.1802978515625,297.1499938964844,293.1499938964844,0.107722982764244,-2432.923095703125,304.1513366699219,0.7176933884620667,0.1693307310342788,0.1542574912309646,294.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4598221480846405,0.050000000745058,0.0495037510991096,293.29522705078125,297.1499938964844,293.1499938964844,0.271379679441452,-3949.400634765625,304.16534423828125,0.9137371182441713,0.3552632331848144,0.2501392662525177,293.0827331542969,297.1499938964844,293.1499938964844,0.3802666366100311,-6990.107421875,304.1319580078125,0.9990000128746032,0.5568907260894775,0.4438662528991699,293.26934814453125,297.1499938964844,293.1499938964844,0.0115851927548646,-3339.099609375,302.8749694824219,0.4598221480846405,0.050000000745058,0.2348244786262512,291.1000061035156,291.1499938964844,260.24285888671875,258.6126708984375,280.1133728027344,294.3739929199219,291.0979309082031,1.0,0.3005492687225342,0.712901771068573,0.712901771068573,1.0,1.0,-1.3592796325683594,0.5681530833244324,0.791126549243927,0.2471655756235122,0.0,0.0,0.6092895865440369,40.53105163574219,49.0,-35.111297607421875,-14983.7509765625,294.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66461181640625,309.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17860.044921875,18000.0,0.0,0.0,0.3214826583862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448327898979187,0.6448394060134888,-6.564039722434245e-06,0.0,0.0003262640384491,0.0,0.0,48.1072998046875,0.0,0.0,0.0,0.422135591506958,4.0,0.0,1.0
567060,293.1777038574219,297.1499938964844,293.1499938964844,0.1077626645565033,-2434.0302734375,304.1508178710937,0.7131842374801636,0.1690873205661773,0.1540882736444473,294.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4554202854633331,0.050000000745058,0.0495810471475124,293.2976379394531,297.1499938964844,293.1499938964844,0.2680438458919525,-3911.12060546875,304.1658020019531,0.9039044976234436,0.351099282503128,0.2473128736019134,293.10211181640625,297.1499938964844,293.1499938964844,0.3893459439277649,-7125.38525390625,304.1228942871094,0.9990000128746032,0.554674506187439,0.4520487785339355,293.2727966308594,297.1499938964844,293.1499938964844,0.0115300044417381,-3334.98779296875,302.82177734375,0.4554202854633331,0.050000000745058,0.235191136598587,291.0790710449219,291.1499938964844,260.2636413574219,258.6311950683594,280.12701416015625,294.3846130371094,291.0774230957031,1.0,0.3036816120147705,0.7122988104820251,0.7122988104820251,1.0,1.0,-1.36603844165802,0.571029007434845,0.795009434223175,0.2486980110406875,0.0,0.0,0.6201885938644409,42.60030364990234,52.0,-29.513240814208984,-15020.0048828125,301.8025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3125,308.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.345703125,18000.0,0.0,0.0,0.3196381330490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650774478912354,0.6650841236114502,-6.712476988468552e-06,0.0,0.0003243920509703,0.0,0.0,51.15321350097656,0.0,0.0,0.0,0.4299284815788269,4.0,0.0,1.0
567120,293.1777038574219,297.1499938964844,293.1499938964844,0.1077626645565033,-2434.0302734375,304.1508178710937,0.7131842374801636,0.1690873205661773,0.1540882736444473,294.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4554202854633331,0.050000000745058,0.0495810471475124,293.2976379394531,297.1499938964844,293.1499938964844,0.2680438458919525,-3911.12060546875,304.1658020019531,0.9039044976234436,0.351099282503128,0.2473128736019134,293.10211181640625,297.1499938964844,293.1499938964844,0.3893459439277649,-7125.38525390625,304.1228942871094,0.9990000128746032,0.554674506187439,0.4520487785339355,293.2727966308594,297.1499938964844,293.1499938964844,0.0115300044417381,-3334.98779296875,302.82177734375,0.4554202854633331,0.050000000745058,0.235191136598587,291.0790710449219,291.1499938964844,260.2636413574219,258.6311950683594,280.12701416015625,294.3846130371094,291.0774230957031,1.0,0.3036816120147705,0.7122988104820251,0.7122988104820251,1.0,1.0,-1.36603844165802,0.571029007434845,0.795009434223175,0.2486980110406875,0.0,0.0,0.6201885938644409,42.60030364990234,52.0,-29.513240814208984,-15020.0048828125,301.8025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3125,308.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.345703125,18000.0,0.0,0.0,0.3196381330490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650774478912354,0.6650841236114502,-6.712476988468552e-06,0.0,0.0003243920509703,0.0,0.0,51.15321350097656,0.0,0.0,0.0,0.4299284815788269,4.0,0.0,1.0
567180,293.1748352050781,297.1499938964844,293.1499938964844,0.1078633815050125,-2436.175048828125,304.150390625,0.7083709239959717,0.1689698845148086,0.1540324687957763,294.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.4508368074893951,0.050000000745058,0.049666840583086,293.3000183105469,297.1499938964844,293.1499938964844,0.2645609378814697,-3870.962646484375,304.1663513183594,0.8942694664001465,0.3468772768974304,0.2444514632225036,293.125244140625,297.1499938964844,293.1499938964844,0.3992510437965393,-7271.05078125,304.1154479980469,0.9990000128746032,0.5512056350708008,0.4609612226486206,293.2767944335937,297.1499938964844,293.1499938964844,0.0114687411114573,-3329.539306640625,302.7660522460937,0.4508368074893951,0.050000000745058,0.2355981171131134,291.062255859375,291.1499938964844,260.28302001953125,258.64849853515625,280.1394348144531,294.3954467773437,291.0609741210937,1.0,0.3071523308753967,0.7116959095001221,0.7116959095001221,1.0,1.0,-1.373826265335083,0.5743687748908997,0.7994575500488281,0.2504745423793793,0.0,0.0,0.6330559253692627,44.90232467651367,55.0,-23.86141967773437,-15074.4326171875,310.5697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256286621094,308.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.5546875,18000.0,0.0,0.0,0.3196281492710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901830434799194,0.6901899576187134,-6.908057457621908e-06,0.0,0.0003243819228373,0.0,0.0,55.16083526611328,0.0,0.0,0.0,0.4398016631603241,4.0,0.0,1.0
567240,293.1748352050781,297.1499938964844,293.1499938964844,0.1078633815050125,-2436.175048828125,304.150390625,0.7083709239959717,0.1689698845148086,0.1540324687957763,294.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.4508368074893951,0.050000000745058,0.049666840583086,293.3000183105469,297.1499938964844,293.1499938964844,0.2645609378814697,-3870.962646484375,304.1663513183594,0.8942694664001465,0.3468772768974304,0.2444514632225036,293.125244140625,297.1499938964844,293.1499938964844,0.3992510437965393,-7271.05078125,304.1154479980469,0.9990000128746032,0.5512056350708008,0.4609612226486206,293.2767944335937,297.1499938964844,293.1499938964844,0.0114687411114573,-3329.539306640625,302.7660522460937,0.4508368074893951,0.050000000745058,0.2355981171131134,291.062255859375,291.1499938964844,260.28302001953125,258.64849853515625,280.1394348144531,294.3954467773437,291.0609741210937,1.0,0.3071523308753967,0.7116959095001221,0.7116959095001221,1.0,1.0,-1.373826265335083,0.5743687748908997,0.7994575500488281,0.2504745423793793,0.0,0.0,0.6330559253692627,44.90232467651367,55.0,-23.86141967773437,-15074.4326171875,310.5697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256286621094,308.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.5546875,18000.0,0.0,0.0,0.3196281492710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901830434799194,0.6901899576187134,-6.908057457621908e-06,0.0,0.0003243819228373,0.0,0.0,55.16083526611328,0.0,0.0,0.0,0.4398016631603241,4.0,0.0,1.0
567300,293.1732177734375,297.1499938964844,293.1499938964844,0.1079461127519607,-2437.811767578125,304.1501770019531,0.7059152126312256,0.1689739525318145,0.1540585458278656,294.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.4485273361206054,0.050000000745058,0.0497123636305332,293.3011779785156,297.1499938964844,293.1499938964844,0.2627652287483215,-3850.186767578125,304.1666259765625,0.889378547668457,0.3447455167770386,0.2430079579353332,293.13800048828125,297.1499938964844,293.1499938964844,0.404435396194458,-7346.62060546875,304.1123352050781,0.9990000128746032,0.5490130186080933,0.4656209051609039,293.27899169921875,297.1499938964844,293.1499938964844,0.0114356400445103,-3326.26708984375,302.7372741699219,0.4485273361206054,0.050000000745058,0.2358140498399734,291.0553894042969,291.1499938964844,260.2921447753906,258.6566162109375,280.1451721191406,294.40093994140625,291.0542907714844,1.0,0.3089867234230041,0.7113944292068481,0.7113944292068481,1.0,1.0,-1.378032088279724,0.5761798620223999,0.8018522262573242,0.2514365911483764,0.0,0.0,0.6400617957115173,46.12524032592773,55.0,-20.98564720153809,-15107.7900390625,315.2941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.726806640625,308.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17733.94140625,18000.0,0.0,0.0,0.3202702701091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042726874351501,0.7042797207832336,-7.022478257567855e-06,0.0,0.0003250336158089,0.0,0.0,57.52002716064453,0.0,0.0,0.0,0.4454297721385956,4.0,0.0,1.0
567360,293.1713256835937,297.1499938964844,293.1499938964844,0.1080607548356056,-2440.01513671875,304.1499328613281,0.7035101652145386,0.1690463870763778,0.1541330218315124,294.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.4462299644947052,0.050000000745058,0.0497593209147453,293.3023681640625,297.1499938964844,293.1499938964844,0.2609339356422424,-3828.951416015625,304.1669311523437,0.8844727277755737,0.3426007926464081,0.2415561825037002,293.1514892578125,297.1499938964844,293.1499938964844,0.4097315967082977,-7423.39501953125,304.10955810546875,0.9990000128746032,0.5465170741081238,0.4703792035579681,293.28131103515625,297.1499938964844,293.1499938964844,0.0114008095115423,-3322.605712890625,302.7078552246094,0.4462299644947052,0.050000000745058,0.236036792397499,291.0495910644531,291.1499938964844,260.30084228515625,258.6643981933594,280.1507873535156,294.406494140625,291.0486755371094,1.0,0.3108732402324676,0.7110635638237,0.7110635638237,1.0,1.0,-1.3824142217636108,0.5780642628669739,0.8043500185012817,0.2524332702159881,0.0,0.0,0.6473441123962402,47.387657165527344,43.0,-18.058979034423828,-15144.7255859375,320.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5283508300781,308.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17714.49609375,18000.0,0.0,0.0,0.3213019073009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191894054412842,0.7191965579986572,-7.147020824049832e-06,0.0,0.0003260805970057,0.0,0.0,60.104976654052734,0.0,0.0,0.0,0.4514505565166473,4.0,0.0,1.0
567420,293.1680908203125,297.1499938964844,293.1499938964844,0.1081126928329467,-2440.820068359375,304.14990234375,0.7049853205680847,0.1691712737083435,0.154284730553627,294.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4473451972007751,0.050000000745058,0.0497363172471523,293.3044128417969,297.1499938964844,293.1499938964844,0.256712794303894,-3779.4248046875,304.1683654785156,0.8822053074836731,0.3383205235004425,0.2385613471269607,293.1722106933594,297.1499938964844,293.1499938964844,0.408118337392807,-7391.61376953125,304.1263427734375,0.9990000128746032,0.5422438979148865,0.4680537581443786,293.2857971191406,297.1499938964844,293.1499938964844,0.0112727796658873,-3302.412353515625,302.6502990722656,0.4473451972007751,0.050000000745058,0.2359276711940765,291.0565795898437,291.1499938964844,260.3170471191406,258.6788635253906,280.1735534667969,294.41754150390625,291.0592346191406,1.0,0.3089234232902527,0.7104017734527588,0.7104017734527588,1.0,1.0,-1.3760621547698977,0.5749941468238831,0.8010679483413696,0.250891625881195,0.0,0.0,0.659839928150177,46.70450210571289,31.0,14.208697319030762,-15123.037109375,315.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,308.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.400390625,18000.0,0.0,0.0,0.3242637813091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488890290260315,0.7488964200019836,-7.413124421873363e-06,0.0,0.0003290865279268,0.0,0.0,65.57965087890625,0.0,0.0,0.0,0.4635938704013824,4.0,0.0,1.0
