time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567480,293.1680908203125,297.1499938964844,293.1499938964844,0.1081126928329467,-2440.820068359375,304.14990234375,0.7049853205680847,0.1691712737083435,0.154284730553627,294.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4473451972007751,0.050000000745058,0.0497363172471523,293.3044128417969,297.1499938964844,293.1499938964844,0.256712794303894,-3779.4248046875,304.1683654785156,0.8822053074836731,0.3383205235004425,0.2385613471269607,293.1722106933594,297.1499938964844,293.1499938964844,0.408118337392807,-7391.61376953125,304.1263427734375,0.9990000128746032,0.5422438979148865,0.4680537581443786,293.2857971191406,297.1499938964844,293.1499938964844,0.0112727796658873,-3302.412353515625,302.6502990722656,0.4473451972007751,0.050000000745058,0.2359276711940765,291.0565795898437,291.1499938964844,260.3170471191406,258.6788635253906,280.1735534667969,294.41754150390625,291.0592346191406,1.0,0.3089234232902527,0.7104017734527588,0.7104017734527588,1.0,1.0,-1.3760621547698977,0.5749941468238831,0.8010679483413696,0.250891625881195,0.0,0.0,0.659839928150177,46.70450210571289,31.0,14.208697319030762,-15123.037109375,315.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,308.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.400390625,18000.0,0.0,0.0,0.3242637813091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488890290260315,0.7488964200019836,-7.413124421873363e-06,0.0,0.0003290865279268,0.0,0.0,65.57965087890625,0.0,0.0,0.0,0.4635938704013824,4.0,0.0,1.0
567540,293.1706848144531,297.1499938964844,293.1499938964844,0.1071568727493286,-2422.556640625,304.1515808105469,0.71038419008255,0.1681986600160598,0.1536020785570144,294.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4534037113189697,0.050000000745058,0.0496181435883045,293.3062438964844,297.1499938964844,293.1499938964844,0.251676470041275,-3719.592041015625,304.170654296875,0.8862358927726746,0.334037184715271,0.2354976832866668,293.1723022460937,297.1499938964844,293.1499938964844,0.395249456167221,-7193.17431640625,304.1558532714844,0.9990000128746032,0.5416136384010315,0.4559184312820434,293.289306640625,297.1499938964844,293.1499938964844,0.0110882157459855,-3268.034423828125,302.5981140136719,0.4534037113189697,0.050000000745058,0.2353671193122863,291.09765625,291.1499938964844,260.3314819335937,258.69171142578125,280.20654296875,294.4285583496094,291.1022033691406,1.0,0.3027926683425903,0.7097400426864624,0.7097400426864624,1.0,1.0,-1.3561885356903076,0.565858781337738,0.7903297543525696,0.246083453297615,0.0,0.0,0.6642985939979553,43.38969421386719,34.0,51.19231414794922,-14967.0947265625,299.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,308.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17851.873046875,18000.0,0.0,0.0,0.3276189267635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766111433506012,0.7661190032958984,-7.601299785164883e-06,0.0,0.0003324915887787,0.0,0.0,69.1207275390625,0.0,0.0,0.0,0.4709107577800751,4.0,0.0,1.0
567600,293.1706848144531,297.1499938964844,293.1499938964844,0.1071568727493286,-2422.556640625,304.1515808105469,0.71038419008255,0.1681986600160598,0.1536020785570144,294.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4534037113189697,0.050000000745058,0.0496181435883045,293.3062438964844,297.1499938964844,293.1499938964844,0.251676470041275,-3719.592041015625,304.170654296875,0.8862358927726746,0.334037184715271,0.2354976832866668,293.1723022460937,297.1499938964844,293.1499938964844,0.395249456167221,-7193.17431640625,304.1558532714844,0.9990000128746032,0.5416136384010315,0.4559184312820434,293.289306640625,297.1499938964844,293.1499938964844,0.0110882157459855,-3268.034423828125,302.5981140136719,0.4534037113189697,0.050000000745058,0.2353671193122863,291.09765625,291.1499938964844,260.3314819335937,258.69171142578125,280.20654296875,294.4285583496094,291.1022033691406,1.0,0.3027926683425903,0.7097400426864624,0.7097400426864624,1.0,1.0,-1.3561885356903076,0.565858781337738,0.7903297543525696,0.246083453297615,0.0,0.0,0.6642985939979553,43.38969421386719,34.0,51.19231414794922,-14967.0947265625,299.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,308.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17851.873046875,18000.0,0.0,0.0,0.3276189267635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766111433506012,0.7661190032958984,-7.601299785164883e-06,0.0,0.0003324915887787,0.0,0.0,69.1207275390625,0.0,0.0,0.0,0.4709107577800751,4.0,0.0,1.0
567660,293.17779541015625,297.1499938964844,293.1499938964844,0.1053328812122345,-2388.310302734375,304.1540832519531,0.7115406394004822,0.1662334650754928,0.1519076228141784,294.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4571814239025116,0.050000000745058,0.0495496988296508,293.30810546875,297.1499938964844,293.1499938964844,0.2466318607330322,-3659.5869140625,304.172119140625,0.8870971202850342,0.3297032117843628,0.2324458062648773,293.1585388183594,297.1499938964844,293.1499938964844,0.3865445852279663,-7062.52734375,304.1678771972656,0.9990000128746032,0.5438356995582581,0.4487347900867462,293.29150390625,297.1499938964844,293.1499938964844,0.010926503688097,-3237.211669921875,302.5489807128906,0.4571814239025116,0.050000000745058,0.2350424528121948,291.1419372558594,291.1499938964844,260.343994140625,258.702880859375,280.2336120605469,294.4393005371094,291.1446533203125,1.0,0.2992503941059112,0.7092613577842712,0.7092613577842712,1.0,1.0,-1.3413889408111572,0.5590918064117432,0.7822971343994141,0.2424515485763549,0.0,0.0,0.6621365547180176,41.41738510131836,37.0,52.24468994140625,-14802.8759765625,288.5724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,308.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.3305509090423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671873569488525,0.7671949863433838,-7.645170626346953e-06,0.0,0.0003354671644046,0.0,0.0,69.5688705444336,0.0,0.0,0.0,0.4716332256793976,4.0,0.0,1.0
567720,293.17779541015625,297.1499938964844,293.1499938964844,0.1053328812122345,-2388.310302734375,304.1540832519531,0.7115406394004822,0.1662334650754928,0.1519076228141784,294.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4571814239025116,0.050000000745058,0.0495496988296508,293.30810546875,297.1499938964844,293.1499938964844,0.2466318607330322,-3659.5869140625,304.172119140625,0.8870971202850342,0.3297032117843628,0.2324458062648773,293.1585388183594,297.1499938964844,293.1499938964844,0.3865445852279663,-7062.52734375,304.1678771972656,0.9990000128746032,0.5438356995582581,0.4487347900867462,293.29150390625,297.1499938964844,293.1499938964844,0.010926503688097,-3237.211669921875,302.5489807128906,0.4571814239025116,0.050000000745058,0.2350424528121948,291.1419372558594,291.1499938964844,260.343994140625,258.702880859375,280.2336120605469,294.4393005371094,291.1446533203125,1.0,0.2992503941059112,0.7092613577842712,0.7092613577842712,1.0,1.0,-1.3413889408111572,0.5590918064117432,0.7822971343994141,0.2424515485763549,0.0,0.0,0.6621365547180176,41.41738510131836,37.0,52.24468994140625,-14802.8759765625,288.5724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,308.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.3305509090423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671873569488525,0.7671949863433838,-7.645170626346953e-06,0.0,0.0003354671644046,0.0,0.0,69.5688705444336,0.0,0.0,0.0,0.4716332256793976,4.0,0.0,1.0
567780,293.18267822265625,297.1499938964844,293.1499938964844,0.1037294119596481,-2358.47802734375,304.1553649902344,0.7103068232536316,0.1645363122224807,0.1502630710601806,294.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4585760831832886,0.050000000745058,0.049525361508131,293.3099670410156,297.1499938964844,293.1499938964844,0.2420365661382675,-3605.141845703125,304.1723937988281,0.8848373889923096,0.3253240287303924,0.2293899953365326,293.1474304199219,297.1499938964844,293.1499938964844,0.3828520774841308,-7009.310546875,304.1678771972656,0.9990000128746032,0.5458829402923584,0.4461496770381927,293.29302978515625,297.1499938964844,293.1499938964844,0.0108012370765209,-3214.716552734375,302.4986267089844,0.4585760831832886,0.050000000745058,0.2349269986152649,291.1655578613281,291.1499938964844,260.3544921875,258.71221923828125,280.2546691894531,294.4493408203125,291.16717529296875,1.0,0.2975071668624878,0.7087826132774353,0.7087826132774353,1.0,1.0,-1.3324731588363647,0.554961085319519,0.7775121331214905,0.2402685731649398,0.0,0.0,0.6583503484725952,40.65966796875,40.0,35.62409973144531,-14682.955078125,283.1333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839599609375,308.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.146484375,18000.0,0.0,0.0,0.3327960968017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610090970993042,0.7610166668891907,-7.602215191582218e-06,0.0,0.0003377457323949,0.0,0.0,68.45128631591797,0.0,0.0,0.0,0.4691991209983825,4.0,0.0,1.0
567840,293.18267822265625,297.1499938964844,293.1499938964844,0.1037294119596481,-2358.47802734375,304.1553649902344,0.7103068232536316,0.1645363122224807,0.1502630710601806,294.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4585760831832886,0.050000000745058,0.049525361508131,293.3099670410156,297.1499938964844,293.1499938964844,0.2420365661382675,-3605.141845703125,304.1723937988281,0.8848373889923096,0.3253240287303924,0.2293899953365326,293.1474304199219,297.1499938964844,293.1499938964844,0.3828520774841308,-7009.310546875,304.1678771972656,0.9990000128746032,0.5458829402923584,0.4461496770381927,293.29302978515625,297.1499938964844,293.1499938964844,0.0108012370765209,-3214.716552734375,302.4986267089844,0.4585760831832886,0.050000000745058,0.2349269986152649,291.1655578613281,291.1499938964844,260.3544921875,258.71221923828125,280.2546691894531,294.4493408203125,291.16717529296875,1.0,0.2975071668624878,0.7087826132774353,0.7087826132774353,1.0,1.0,-1.3324731588363647,0.554961085319519,0.7775121331214905,0.2402685731649398,0.0,0.0,0.6583503484725952,40.65966796875,40.0,35.62409973144531,-14682.955078125,283.1333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839599609375,308.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.146484375,18000.0,0.0,0.0,0.3327960968017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610090970993042,0.7610166668891907,-7.602215191582218e-06,0.0,0.0003377457323949,0.0,0.0,68.45128631591797,0.0,0.0,0.0,0.4691991209983825,4.0,0.0,1.0
567900,293.1840209960937,297.1499938964844,293.1499938964844,0.1030990034341812,-2346.79638671875,304.155517578125,0.7092627286911011,0.1638574600219726,0.1496022641658783,294.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4586088955402374,0.050000000745058,0.0495248176157474,293.31085205078125,297.1499938964844,293.1499938964844,0.2398335635662078,-3579.0478515625,304.1723327636719,0.8828587532043457,0.3231201767921448,0.2278604209423065,293.1441650390625,297.1499938964844,293.1499938964844,0.3823469281196594,-7003.09619140625,304.16552734375,0.9990000128746032,0.5465587377548218,0.4460894167423248,293.2937316894531,297.1499938964844,293.1499938964844,0.0107464287430047,-3205.2490234375,302.47296142578125,0.4586088955402374,0.050000000745058,0.2349244058132171,291.1731872558594,291.1499938964844,260.3589172363281,258.7161865234375,280.2633361816406,294.4541320800781,291.17431640625,1.0,0.2971901893615722,0.7085433006286621,0.7085433006286621,1.0,1.0,-1.329766869544983,0.5536814332008362,0.7760854363441467,0.2395947128534317,0.0,0.0,0.6560243964195251,40.60338592529297,40.0,27.504018783569336,-14639.703125,281.8871765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917419433594,308.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.865234375,18000.0,0.0,0.0,0.3336445689201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565156817436218,0.7565232515335083,-7.565041414636653e-06,0.0,0.0003386068274267,0.0,0.0,67.60479736328125,0.0,0.0,0.0,0.4673730134963989,4.0,0.0,1.0
567960,293.18475341796875,297.1499938964844,293.1499938964844,0.102576658129692,-2337.15283203125,304.15545654296875,0.707989513874054,0.1632803380489349,0.1490434557199478,294.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4582688212394714,0.050000000745058,0.0495307371020317,293.3117370605469,297.1499938964844,293.1499938964844,0.2376884222030639,-3553.6376953125,304.1721496582031,0.8804101943969727,0.3209072947502136,0.2263290286064148,293.1426086425781,297.1499938964844,293.1499938964844,0.3826186656951904,-7008.54443359375,304.1622009277344,0.9990000128746032,0.5469399690628052,0.4467166662216186,293.2944641113281,297.1499938964844,293.1499938964844,0.0106958383694291,-3196.78564453125,302.44677734375,0.4582688212394714,0.050000000745058,0.2349524945020675,291.17822265625,291.1499938964844,260.3628234863281,258.7196655273437,280.2706604003906,294.45880126953125,291.17889404296875,1.0,0.2971845269203186,0.7083437442779541,0.7083437442779541,1.0,1.0,-1.32805073261261,0.5528548955917358,0.7751958966255188,0.2391645908355713,0.0,0.0,0.6536298394203186,40.72670364379883,43.0,19.793092727661133,-14606.6416015625,281.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7142333984375,308.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.171875,18000.0,0.0,0.0,0.3343154191970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515386343002319,0.7515462040901184,-7.52202049625339e-06,0.0,0.0003392876533325,0.0,0.0,66.66204833984375,0.0,0.0,0.0,0.4653403759002685,4.0,0.0,1.0
568020,293.184814453125,297.1499938964844,293.1499938964844,0.1018116325139999,-2323.13037109375,304.1549072265625,0.7048940062522888,0.1623885482549667,0.148192897439003,294.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4566456973552704,0.050000000745058,0.0495593287050724,293.3135070800781,297.1499938964844,293.1499938964844,0.2335386127233505,-3504.4423828125,304.17169189453125,0.8743402361869812,0.3164550065994262,0.223259761929512,293.1446228027344,297.1499938964844,293.1499938964844,0.3851984441280365,-7049.61279296875,304.15380859375,0.9990000128746032,0.5467299222946167,0.4497383236885071,293.296142578125,297.1499938964844,293.1499938964844,0.0106042521074414,-3182.208740234375,302.3926086425781,0.4566456973552704,0.050000000745058,0.2350881099700927,291.1817932128906,291.1499938964844,260.3688659667969,258.7250366210937,280.28228759765625,294.4678955078125,291.1817932128906,1.0,0.2979755103588104,0.7079446911811829,0.7079446911811829,1.0,1.0,-1.327168345451355,0.5523458123207092,0.7748225331306458,0.2389060705900192,0.0,0.0,0.6490710377693176,41.4377555847168,46.0,6.981289386749268,-14568.8232421875,282.7010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893981933594,308.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.94921875,18000.0,0.0,0.0,0.3351643681526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413849234580994,0.7413923144340515,-7.430823188769864e-06,0.0,0.0003401492140255,0.0,0.0,64.74026489257812,0.0,0.0,0.0,0.4611741304397583,4.0,0.0,1.0
568080,293.184814453125,297.1499938964844,293.1499938964844,0.1018116325139999,-2323.13037109375,304.1549072265625,0.7048940062522888,0.1623885482549667,0.148192897439003,294.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4566456973552704,0.050000000745058,0.0495593287050724,293.3135070800781,297.1499938964844,293.1499938964844,0.2335386127233505,-3504.4423828125,304.17169189453125,0.8743402361869812,0.3164550065994262,0.223259761929512,293.1446228027344,297.1499938964844,293.1499938964844,0.3851984441280365,-7049.61279296875,304.15380859375,0.9990000128746032,0.5467299222946167,0.4497383236885071,293.296142578125,297.1499938964844,293.1499938964844,0.0106042521074414,-3182.208740234375,302.3926086425781,0.4566456973552704,0.050000000745058,0.2350881099700927,291.1817932128906,291.1499938964844,260.3688659667969,258.7250366210937,280.28228759765625,294.4678955078125,291.1817932128906,1.0,0.2979755103588104,0.7079446911811829,0.7079446911811829,1.0,1.0,-1.327168345451355,0.5523458123207092,0.7748225331306458,0.2389060705900192,0.0,0.0,0.6490710377693176,41.4377555847168,46.0,6.981289386749268,-14568.8232421875,282.7010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893981933594,308.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.94921875,18000.0,0.0,0.0,0.3351643681526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413849234580994,0.7413923144340515,-7.430823188769864e-06,0.0,0.0003401492140255,0.0,0.0,64.74026489257812,0.0,0.0,0.0,0.4611741304397583,4.0,0.0,1.0
568140,293.18341064453125,297.1499938964844,293.1499938964844,0.101343035697937,-2314.669189453125,304.154052734375,0.7012555599212646,0.1617839783430099,0.147632360458374,294.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4540607035160064,0.050000000745058,0.049606192857027,293.315185546875,297.1499938964844,293.1499938964844,0.2295179665088653,-3456.673095703125,304.1711730957031,0.8670966625213623,0.3119687139987945,0.2201797664165496,293.1529541015625,297.1499938964844,293.1499938964844,0.3899990618228912,-7123.00927734375,304.14453125,0.9990000128746032,0.5451928377151489,0.4546510577201843,293.2982482910156,297.1499938964844,293.1499938964844,0.0105210514739155,-3169.739990234375,302.3358764648437,0.4540607035160064,0.050000000745058,0.2353104203939438,291.1793518066406,291.1499938964844,260.3724975585937,258.728271484375,280.2905578613281,294.476806640625,291.17889404296875,1.0,0.2996283769607544,0.7075456380844116,0.7075456380844116,1.0,1.0,-1.3290174007415771,0.5530614852905273,0.7759559750556946,0.2392864972352981,0.0,0.0,0.6452711820602417,42.65480422973633,49.0,-2.094656467437744,-14562.8837890625,286.21832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838195800781,308.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.529296875,18000.0,0.0,0.0,0.3354747593402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323195934295654,0.7323269844055176,-7.346888651227346e-06,0.0,0.0003404642338864,0.0,0.0,63.03607177734375,0.0,0.0,0.0,0.4574429094791412,4.0,0.0,1.0
568200,293.18341064453125,297.1499938964844,293.1499938964844,0.101343035697937,-2314.669189453125,304.154052734375,0.7012555599212646,0.1617839783430099,0.147632360458374,294.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4540607035160064,0.050000000745058,0.049606192857027,293.315185546875,297.1499938964844,293.1499938964844,0.2295179665088653,-3456.673095703125,304.1711730957031,0.8670966625213623,0.3119687139987945,0.2201797664165496,293.1529541015625,297.1499938964844,293.1499938964844,0.3899990618228912,-7123.00927734375,304.14453125,0.9990000128746032,0.5451928377151489,0.4546510577201843,293.2982482910156,297.1499938964844,293.1499938964844,0.0105210514739155,-3169.739990234375,302.3358764648437,0.4540607035160064,0.050000000745058,0.2353104203939438,291.1793518066406,291.1499938964844,260.3724975585937,258.728271484375,280.2905578613281,294.476806640625,291.17889404296875,1.0,0.2996283769607544,0.7075456380844116,0.7075456380844116,1.0,1.0,-1.3290174007415771,0.5530614852905273,0.7759559750556946,0.2392864972352981,0.0,0.0,0.6452711820602417,42.65480422973633,49.0,-2.094656467437744,-14562.8837890625,286.21832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838195800781,308.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.529296875,18000.0,0.0,0.0,0.3354747593402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323195934295654,0.7323269844055176,-7.346888651227346e-06,0.0,0.0003404642338864,0.0,0.0,63.03607177734375,0.0,0.0,0.0,0.4574429094791412,4.0,0.0,1.0
568260,293.18096923828125,297.1499938964844,293.1499938964844,0.1011151224374771,-2310.701904296875,304.153076171875,0.6972805857658386,0.161432147026062,0.1473166048526764,294.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4508136808872223,0.050000000745058,0.0496676005423069,293.3168334960937,297.1499938964844,293.1499938964844,0.2255770117044448,-3409.702880859375,304.1706848144531,0.8590761423110962,0.3074500858783722,0.2170873433351516,293.1667175292969,297.1499938964844,293.1499938964844,0.396545797586441,-7221.20947265625,304.1354675292969,0.9990000128746032,0.5423352718353271,0.4610101878643036,293.3008728027344,297.1499938964844,293.1499938964844,0.0104423128068447,-3158.4638671875,302.2763977050781,0.4508136808872223,0.050000000745058,0.2356017082929611,291.1730041503906,291.1499938964844,260.3735656738281,258.729248046875,280.2966003417969,294.4856872558594,291.1723022460937,1.0,0.3019476532936096,0.7070322632789612,0.7070322632789612,1.0,1.0,-1.332982301712036,0.5546993613243103,0.7782829403877258,0.2401303797960281,0.0,0.0,0.642600953578949,44.27358627319336,52.0,-7.993086814880371,-14582.32421875,291.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,308.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.59375,18000.0,0.0,0.0,0.3354124128818512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725394070148468,0.7254014015197754,-7.280623776750872e-06,0.0,0.000340400962159,0.0,0.0,61.73819732666016,0.0,0.0,0.0,0.4545811116695404,4.0,0.0,1.0
568320,293.18096923828125,297.1499938964844,293.1499938964844,0.1011151224374771,-2310.701904296875,304.153076171875,0.6972805857658386,0.161432147026062,0.1473166048526764,294.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4508136808872223,0.050000000745058,0.0496676005423069,293.3168334960937,297.1499938964844,293.1499938964844,0.2255770117044448,-3409.702880859375,304.1706848144531,0.8590761423110962,0.3074500858783722,0.2170873433351516,293.1667175292969,297.1499938964844,293.1499938964844,0.396545797586441,-7221.20947265625,304.1354675292969,0.9990000128746032,0.5423352718353271,0.4610101878643036,293.3008728027344,297.1499938964844,293.1499938964844,0.0104423128068447,-3158.4638671875,302.2763977050781,0.4508136808872223,0.050000000745058,0.2356017082929611,291.1730041503906,291.1499938964844,260.3735656738281,258.729248046875,280.2966003417969,294.4856872558594,291.1723022460937,1.0,0.3019476532936096,0.7070322632789612,0.7070322632789612,1.0,1.0,-1.332982301712036,0.5546993613243103,0.7782829403877258,0.2401303797960281,0.0,0.0,0.642600953578949,44.27358627319336,52.0,-7.993086814880371,-14582.32421875,291.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,308.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.59375,18000.0,0.0,0.0,0.3354124128818512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725394070148468,0.7254014015197754,-7.280623776750872e-06,0.0,0.000340400962159,0.0,0.0,61.73819732666016,0.0,0.0,0.0,0.4545811116695404,4.0,0.0,1.0
568380,293.17706298828125,297.1499938964844,293.1499938964844,0.1011583134531974,-2311.781005859375,304.1519775390625,0.6932893991470337,0.161435455083847,0.1472961902618408,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4471572041511535,0.050000000745058,0.049740482121706,293.31842041015625,297.1499938964844,293.1499938964844,0.2216841280460357,-3363.135498046875,304.1702880859375,0.8506085872650146,0.3029007613658905,0.2139813750982284,293.1854858398437,297.1499938964844,293.1499938964844,0.4044470191001892,-7338.087890625,304.1271667480469,0.9990000128746032,0.5381130576133728,0.4684464633464813,293.3039855957031,297.1499938964844,293.1499938964844,0.0103655429556965,-3147.783203125,302.21417236328125,0.4471572041511535,0.050000000745058,0.2359474301338195,291.1641540527344,291.1499938964844,260.3720092773437,258.72784423828125,280.3001403808594,294.4945678710937,291.16326904296875,1.0,0.3047840595245361,0.7065188884735107,0.7065188884735107,1.0,1.0,-1.3386576175689695,0.5571056008338928,0.7815520167350769,0.241367369890213,0.0,0.0,0.6412869691848755,46.21028137207031,40.0,-11.87471866607666,-14622.8095703125,298.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,308.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.234375,18000.0,0.0,0.0,0.3351539373397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212023735046387,0.7212096452713013,-7.237614227051381e-06,0.0,0.0003401386202313,0.0,0.0,60.94140625,0.0,0.0,0.0,0.4528296291828155,4.0,0.0,1.0
568440,293.17706298828125,297.1499938964844,293.1499938964844,0.1011583134531974,-2311.781005859375,304.1519775390625,0.6932893991470337,0.161435455083847,0.1472961902618408,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4471572041511535,0.050000000745058,0.049740482121706,293.31842041015625,297.1499938964844,293.1499938964844,0.2216841280460357,-3363.135498046875,304.1702880859375,0.8506085872650146,0.3029007613658905,0.2139813750982284,293.1854858398437,297.1499938964844,293.1499938964844,0.4044470191001892,-7338.087890625,304.1271667480469,0.9990000128746032,0.5381130576133728,0.4684464633464813,293.3039855957031,297.1499938964844,293.1499938964844,0.0103655429556965,-3147.783203125,302.21417236328125,0.4471572041511535,0.050000000745058,0.2359474301338195,291.1641540527344,291.1499938964844,260.3720092773437,258.72784423828125,280.3001403808594,294.4945678710937,291.16326904296875,1.0,0.3047840595245361,0.7065188884735107,0.7065188884735107,1.0,1.0,-1.3386576175689695,0.5571056008338928,0.7815520167350769,0.241367369890213,0.0,0.0,0.6412869691848755,46.21028137207031,40.0,-11.87471866607666,-14622.8095703125,298.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,308.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.234375,18000.0,0.0,0.0,0.3351539373397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212023735046387,0.7212096452713013,-7.237614227051381e-06,0.0,0.0003401386202313,0.0,0.0,60.94140625,0.0,0.0,0.0,0.4528296291828155,4.0,0.0,1.0
568500,293.1748962402344,297.1499938964844,293.1499938964844,0.101232461631298,-2313.2451171875,304.1514892578125,0.6936258673667908,0.1615204513072967,0.147366777062416,294.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4473567903041839,0.050000000745058,0.0497363917529583,293.3191223144531,297.1499938964844,293.1499938964844,0.2196658849716186,-3338.844970703125,304.1702575683594,0.8488156795501709,0.3006315529346466,0.2123955339193344,293.1947326660156,297.1499938964844,293.1499938964844,0.4044387340545654,-7335.64453125,304.1314697265625,0.9990000128746032,0.5358446836471558,0.4680326282978058,293.3056640625,297.1499938964844,293.1499938964844,0.0103131737560033,-3139.316650390625,302.1826171875,0.4473567903041839,0.050000000745058,0.2359280437231063,291.1611633300781,291.1499938964844,260.37017822265625,258.7262268066406,280.3056945800781,294.4989929199219,291.1615295410156,1.0,0.3040255904197693,0.7062622308731079,0.7062622308731079,1.0,1.0,-1.3363209962844849,0.5559677481651306,0.7803532481193542,0.2408351302146911,0.0,0.0,0.6408774852752686,46.072021484375,40.0,-5.24998140335083,-14613.9853515625,297.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,308.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.80859375,18000.0,0.0,0.0,0.3349829316139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201589345932007,0.7201661467552185,-7.22567119737505e-06,0.0,0.0003399651031941,0.0,0.0,60.73592758178711,0.0,0.0,0.0,0.4523718059062958,4.0,0.0,1.0
568560,293.17388916015625,297.1499938964844,293.1499938964844,0.1011246740818023,-2311.13232421875,304.15142822265625,0.6953696012496948,0.1614021807909011,0.1473305374383926,294.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4490163624286651,0.050000000745058,0.0497029237449169,293.3197326660156,297.1499938964844,293.1499938964844,0.2174250334501266,-3311.586669921875,304.170654296875,0.8487443923950195,0.2983703017234802,0.2107951343059539,293.1997985839844,297.1499938964844,293.1499938964844,0.4010748863220215,-7282.83349609375,304.1409912109375,0.9990000128746032,0.5342788100242615,0.4646275043487549,293.3072204589844,297.1499938964844,293.1499938964844,0.010244321078062,-3126.373046875,302.1527099609375,0.4490163624286651,0.050000000745058,0.2357692569494247,291.1688842773437,291.1499938964844,260.3676147460937,258.72393798828125,280.3143920898437,294.5033874511719,291.1712341308594,1.0,0.302139550447464,0.7059804797172546,0.7059804797172546,1.0,1.0,-1.3300411701202393,0.5530667304992676,0.7769744992256165,0.2393384575843811,0.0,0.0,0.6388987302780151,45.126121520996094,28.0,12.416614532470703,-14574.89453125,292.2362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,308.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1796875,18000.0,0.0,0.0,0.334720104932785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181020975112915,0.7181093096733093,-7.21163587513729e-06,0.0,0.0003396983665879,0.0,0.0,60.393924713134766,0.0,0.0,0.0,0.4515028297901153,4.0,0.0,1.0
568620,293.1772155761719,297.1499938964844,293.1499938964844,0.1000527143478393,-2290.64990234375,304.1527709960937,0.7009755373001099,0.1601406633853912,0.1464039981365203,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.455776572227478,0.050000000745058,0.0495750047266483,293.3207397460937,297.1499938964844,293.1499938964844,0.2125888168811798,-3252.276611328125,304.1718444824219,0.8524404764175415,0.2938627004623413,0.2075610905885696,293.1943664550781,297.1499938964844,293.1499938964844,0.3871507048606872,-7070.46337890625,304.1673889160156,0.9990000128746032,0.5340743660926819,0.4513772130012512,293.3094787597656,297.1499938964844,293.1499938964844,0.0100800609216094,-3092.9169921875,302.0975036621094,0.455776572227478,0.050000000745058,0.2351624816656112,291.2032775878906,291.1499938964844,260.3603515625,258.7174377441406,280.3387145996094,294.5121459960937,291.20703125,1.0,0.2954481244087219,0.7054170370101929,0.7054170370101929,1.0,1.0,-1.308264970779419,0.5431461930274963,0.7651187181472778,0.2342042624950409,0.0,0.0,0.6296594738960266,41.54791259765625,31.0,42.12419128417969,-14388.048828125,275.21710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,308.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.591796875,18000.0,0.0,0.0,0.3336395025253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041709423065186,0.7041780352592468,-7.116511824278859e-06,0.0,0.0003386016760487,0.0,0.0,58.10825347900391,0.0,0.0,0.0,0.4460263550281524,4.0,0.0,1.0
568680,293.1772155761719,297.1499938964844,293.1499938964844,0.1000527143478393,-2290.64990234375,304.1527709960937,0.7009755373001099,0.1601406633853912,0.1464039981365203,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.455776572227478,0.050000000745058,0.0495750047266483,293.3207397460937,297.1499938964844,293.1499938964844,0.2125888168811798,-3252.276611328125,304.1718444824219,0.8524404764175415,0.2938627004623413,0.2075610905885696,293.1943664550781,297.1499938964844,293.1499938964844,0.3871507048606872,-7070.46337890625,304.1673889160156,0.9990000128746032,0.5340743660926819,0.4513772130012512,293.3094787597656,297.1499938964844,293.1499938964844,0.0100800609216094,-3092.9169921875,302.0975036621094,0.455776572227478,0.050000000745058,0.2351624816656112,291.2032775878906,291.1499938964844,260.3603515625,258.7174377441406,280.3387145996094,294.5121459960937,291.20703125,1.0,0.2954481244087219,0.7054170370101929,0.7054170370101929,1.0,1.0,-1.308264970779419,0.5431461930274963,0.7651187181472778,0.2342042624950409,0.0,0.0,0.6296594738960266,41.54791259765625,31.0,42.12419128417969,-14388.048828125,275.21710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,308.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.591796875,18000.0,0.0,0.0,0.3336395025253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041709423065186,0.7041780352592468,-7.116511824278859e-06,0.0,0.0003386016760487,0.0,0.0,58.10825347900391,0.0,0.0,0.0,0.4460263550281524,4.0,0.0,1.0
568740,293.1849975585937,297.1499938964844,293.1499938964844,0.0981606543064117,-2254.953125,304.1549987792969,0.702075719833374,0.1578706353902816,0.1444199830293655,294.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313842773437,0.4601410627365112,0.050000000745058,0.0494988039135932,293.32177734375,297.1499938964844,293.1499938964844,0.2079293578863144,-3195.070068359375,304.1722717285156,0.8531391620635986,0.2893304526805877,0.2043585032224655,293.17584228515625,297.1499938964844,293.1499938964844,0.3778935074806213,-6932.9609375,304.1764831542969,0.9990000128746032,0.5367036461830139,0.4432910084724426,293.310546875,297.1499938964844,293.1499938964844,0.0099415369331836,-3064.80810546875,302.04443359375,0.4601410627365112,0.050000000745058,0.2348010241985321,291.2333679199219,291.1499938964844,260.3500061035156,258.7082214355469,280.3573303222656,294.5205078125,291.2343444824219,1.0,0.2914455831050873,0.7048535346984863,0.7048535346984863,1.0,1.0,-1.2918003797531128,0.5356521606445312,0.7561482191085815,0.2302290648221969,0.0,0.0,0.6161530613899231,39.36348724365234,34.0,32.36661911010742,-14179.0400390625,263.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,308.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18249.400390625,18000.0,0.0,0.0,0.33146733045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782148480415344,0.6782217621803284,-6.920290161360754e-06,0.0,0.0003363972064107,0.0,0.0,53.87601089477539,0.0,0.0,0.0,0.4359281361103058,4.0,0.0,1.0
568800,293.1849975585937,297.1499938964844,293.1499938964844,0.0981606543064117,-2254.953125,304.1549987792969,0.702075719833374,0.1578706353902816,0.1444199830293655,294.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313842773437,0.4601410627365112,0.050000000745058,0.0494988039135932,293.32177734375,297.1499938964844,293.1499938964844,0.2079293578863144,-3195.070068359375,304.1722717285156,0.8531391620635986,0.2893304526805877,0.2043585032224655,293.17584228515625,297.1499938964844,293.1499938964844,0.3778935074806213,-6932.9609375,304.1764831542969,0.9990000128746032,0.5367036461830139,0.4432910084724426,293.310546875,297.1499938964844,293.1499938964844,0.0099415369331836,-3064.80810546875,302.04443359375,0.4601410627365112,0.050000000745058,0.2348010241985321,291.2333679199219,291.1499938964844,260.3500061035156,258.7082214355469,280.3573303222656,294.5205078125,291.2343444824219,1.0,0.2914455831050873,0.7048535346984863,0.7048535346984863,1.0,1.0,-1.2918003797531128,0.5356521606445312,0.7561482191085815,0.2302290648221969,0.0,0.0,0.6161530613899231,39.36348724365234,34.0,32.36661911010742,-14179.0400390625,263.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,308.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18249.400390625,18000.0,0.0,0.0,0.33146733045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782148480415344,0.6782217621803284,-6.920290161360754e-06,0.0,0.0003363972064107,0.0,0.0,53.87601089477539,0.0,0.0,0.0,0.4359281361103058,4.0,0.0,1.0
568860,293.19000244140625,297.1499938964844,293.1499938964844,0.096601627767086,-2225.935791015625,304.1558837890625,0.7007310390472412,0.1559647470712661,0.1425586938858032,294.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4619948267936706,0.050000000745058,0.0494677945971488,293.3227844238281,297.1499938964844,293.1499938964844,0.2038216590881347,-3144.911376953125,304.17169189453125,0.8508839011192322,0.2847742140293121,0.2011684477329254,293.16070556640625,297.1499938964844,293.1499938964844,0.3740647137165069,-6879.01513671875,304.173828125,0.9990000128746032,0.5391302108764648,0.4399549961090088,293.3110046386719,297.1499938964844,293.1499938964844,0.0098401112481951,-3046.616943359375,301.9880065917969,0.4619948267936706,0.050000000745058,0.2346539199352264,291.2347106933594,291.1499938964844,260.3378295898437,258.69732666015625,280.3677062988281,294.5281677246094,291.2340393066406,1.0,0.2893279194831848,0.7045710682868958,0.7045710682868958,1.0,1.0,-1.281516194343567,0.5309900045394897,0.7505261301994324,0.2277828902006149,0.0,0.0,0.6045816540718079,38.421199798583984,37.0,5.967731952667236,-14017.150390625,257.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,308.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18233.75,18000.0,0.0,0.0,0.3282855451107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525061130523682,0.652512788772583,-6.709003628202481e-06,0.0,0.0003331680782139,0.0,0.0,49.773136138916016,0.0,0.0,0.0,0.4258798360824585,4.0,0.0,1.0
568920,293.19000244140625,297.1499938964844,293.1499938964844,0.096601627767086,-2225.935791015625,304.1558837890625,0.7007310390472412,0.1559647470712661,0.1425586938858032,294.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4619948267936706,0.050000000745058,0.0494677945971488,293.3227844238281,297.1499938964844,293.1499938964844,0.2038216590881347,-3144.911376953125,304.17169189453125,0.8508839011192322,0.2847742140293121,0.2011684477329254,293.16070556640625,297.1499938964844,293.1499938964844,0.3740647137165069,-6879.01513671875,304.173828125,0.9990000128746032,0.5391302108764648,0.4399549961090088,293.3110046386719,297.1499938964844,293.1499938964844,0.0098401112481951,-3046.616943359375,301.9880065917969,0.4619948267936706,0.050000000745058,0.2346539199352264,291.2347106933594,291.1499938964844,260.3378295898437,258.69732666015625,280.3677062988281,294.5281677246094,291.2340393066406,1.0,0.2893279194831848,0.7045710682868958,0.7045710682868958,1.0,1.0,-1.281516194343567,0.5309900045394897,0.7505261301994324,0.2277828902006149,0.0,0.0,0.6045816540718079,38.421199798583984,37.0,5.967731952667236,-14017.150390625,257.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,308.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18233.75,18000.0,0.0,0.0,0.3282855451107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525061130523682,0.652512788772583,-6.709003628202481e-06,0.0,0.0003331680782139,0.0,0.0,49.773136138916016,0.0,0.0,0.0,0.4258798360824585,4.0,0.0,1.0
568980,293.1918334960937,297.1499938964844,293.1499938964844,0.0955570787191391,-2206.759521484375,304.1556396484375,0.6983698010444641,0.1545713990926742,0.1411969065666198,294.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.4620139896869659,0.050000000745058,0.0494675226509571,293.3237609863281,297.1499938964844,293.1499938964844,0.1999767571687698,-3097.9697265625,304.1708679199219,0.8465595841407776,0.2801980376243591,0.197986826300621,293.1524963378906,297.1499938964844,293.1499938964844,0.3739333152770996,-6880.9541015625,304.166015625,0.9990000128746032,0.5405347943305969,0.4399211406707763,293.3114318847656,297.1499938964844,293.1499938964844,0.0097575709223747,-3033.384521484375,301.9292907714844,0.4620139896869659,0.050000000745058,0.2346526235342025,291.2226867675781,291.1499938964844,260.3251342773437,258.6858215332031,280.3730163574219,294.5351867675781,291.22100830078125,1.0,0.2887120246887207,0.7042886018753052,0.7042886018753052,1.0,1.0,-1.2760180234909058,0.5284790396690369,0.7475389838218689,0.2264123111963272,0.0,0.0,0.595583975315094,38.32999801635742,40.0,-13.56869125366211,-13909.0703125,255.41163635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514953613281,308.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18185.24609375,18000.0,0.0,0.0,0.3244170546531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316737532615662,0.6316802501678467,-6.535579814226367e-06,0.0,0.0003292420879006,0.0,0.0,46.57716369628906,0.0,0.0,0.0,0.4177634418010711,4.0,0.0,1.0
569040,293.1918334960937,297.1499938964844,293.1499938964844,0.0955570787191391,-2206.759521484375,304.1556396484375,0.6983698010444641,0.1545713990926742,0.1411969065666198,294.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.4620139896869659,0.050000000745058,0.0494675226509571,293.3237609863281,297.1499938964844,293.1499938964844,0.1999767571687698,-3097.9697265625,304.1708679199219,0.8465595841407776,0.2801980376243591,0.197986826300621,293.1524963378906,297.1499938964844,293.1499938964844,0.3739333152770996,-6880.9541015625,304.166015625,0.9990000128746032,0.5405347943305969,0.4399211406707763,293.3114318847656,297.1499938964844,293.1499938964844,0.0097575709223747,-3033.384521484375,301.9292907714844,0.4620139896869659,0.050000000745058,0.2346526235342025,291.2226867675781,291.1499938964844,260.3251342773437,258.6858215332031,280.3730163574219,294.5351867675781,291.22100830078125,1.0,0.2887120246887207,0.7042886018753052,0.7042886018753052,1.0,1.0,-1.2760180234909058,0.5284790396690369,0.7475389838218689,0.2264123111963272,0.0,0.0,0.595583975315094,38.32999801635742,40.0,-13.56869125366211,-13909.0703125,255.41163635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514953613281,308.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18185.24609375,18000.0,0.0,0.0,0.3244170546531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316737532615662,0.6316802501678467,-6.535579814226367e-06,0.0,0.0003292420879006,0.0,0.0,46.57716369628906,0.0,0.0,0.0,0.4177634418010711,4.0,0.0,1.0
569100,293.19189453125,297.1499938964844,293.1499938964844,0.0951917245984077,-2200.154541015625,304.1552734375,0.6968979239463806,0.154032364487648,0.1406766474246978,294.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21563720703125,0.4614601731300354,0.050000000745058,0.0494767427444458,293.3242492675781,297.1499938964844,293.1499938964844,0.1981159895658493,-3075.220947265625,304.1704406738281,0.8437837362289429,0.2779018580913543,0.1963973343372345,293.1512145996094,297.1499938964844,293.1499938964844,0.3750050067901611,-6898.83984375,304.1611633300781,0.9990000128746032,0.5407588481903076,0.440912127494812,293.3117370605469,297.1499938964844,293.1499938964844,0.0097208116203546,-3027.962158203125,301.8990173339844,0.4614601731300354,0.050000000745058,0.2346963584423065,291.2134704589844,291.1499938964844,260.3185729980469,258.67987060546875,280.3741149902344,294.53857421875,291.2115478515625,1.0,0.2888638973236084,0.7041473984718323,0.7041473984718323,1.0,1.0,-1.27473783493042,0.5278834700584412,0.7468544244766235,0.2260503023862838,0.0,0.0,0.5922731161117554,38.543235778808594,40.0,-20.276933670043945,-13873.9931640625,255.38180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,308.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.615234375,18000.0,0.0,0.0,0.3223465085029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236132979393005,0.6236197352409363,-6.467436378443381e-06,0.0,0.000327140733134,0.0,0.0,45.36840438842773,0.0,0.0,0.0,0.4146270751953125,4.0,0.0,1.0
569160,293.1914978027344,297.1499938964844,293.1499938964844,0.0949074625968933,-2195.079345703125,304.15484619140625,0.6952649354934692,0.1535792201757431,0.1402443498373031,294.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.4605964124202728,0.050000000745058,0.0494912415742874,293.3247375488281,297.1499938964844,293.1499938964844,0.196276381611824,-3052.690673828125,304.1700744628906,0.8406789898872375,0.2756000161170959,0.194807693362236,293.1517028808594,297.1499938964844,293.1499938964844,0.3767087161540985,-6925.99072265625,304.1560363769531,0.9990000128746032,0.5406489372253418,0.4424673616886139,293.3121643066406,297.1499938964844,293.1499938964844,0.0096858358010649,-3022.99853515625,301.8681640625,0.4605964124202728,0.050000000745058,0.2347651422023773,291.2031555175781,291.1499938964844,260.3119201660156,258.6737670898437,280.3746337890625,294.5418701171875,291.2010803222656,1.0,0.2892733216285705,0.7039601802825928,0.7039601802825928,1.0,1.0,-1.2742769718170166,0.5276451110839844,0.7466318011283875,0.225856602191925,0.0,0.0,0.5897600650787354,38.902320861816406,43.0,-24.95148468017578,-13850.162109375,255.98326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965759277344,308.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18125.09765625,18000.0,0.0,0.0,0.3202532827854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172056198120117,0.6172119975090027,-6.41225369690801e-06,0.0,0.0003250163572374,0.0,0.0,44.41524124145508,0.0,0.0,0.0,0.4121277630329132,4.0,0.0,1.0
569220,293.189697265625,297.1499938964844,293.1499938964844,0.0945349112153053,-2188.60009765625,304.1538391113281,0.6916024684906006,0.1528928130865097,0.1396034508943557,294.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4581019878387451,0.050000000745058,0.0495340451598167,293.32568359375,297.1499938964844,293.1499938964844,0.192623883485794,-3007.802978515625,304.16949462890625,0.8336668014526367,0.2709784209728241,0.1916261166334152,293.1576843261719,297.1499938964844,293.1499938964844,0.3817371129989624,-7003.6962890625,304.1456604003906,0.9990000128746032,0.5394054055213928,0.447028636932373,293.3133544921875,297.1499938964844,293.1499938964844,0.0096189118921756,-3013.80126953125,301.8048400878906,0.4581019878387451,0.050000000745058,0.2349681705236435,291.18115234375,291.1499938964844,260.2982177734375,258.66119384765625,280.3736267089844,294.5484619140625,291.17901611328125,1.0,0.2907558083534241,0.7035857439041138,0.7035857439041138,1.0,1.0,-1.2754576206207275,0.5281103849411011,0.7473472952842712,0.2259289026260376,0.0,0.0,0.5870692133903503,40.00113677978516,46.0,-29.627403259277344,-13832.03125,258.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98455810546875,308.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.017578125,18000.0,0.0,0.0,0.3161909580230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092454791069031,0.6092517971992493,-6.33960917184595e-06,0.0,0.0003208936250302,0.0,0.0,43.22516250610352,0.0,0.0,0.0,0.4089850783348083,4.0,0.0,1.0
