time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569280,293.189697265625,297.1499938964844,293.1499938964844,0.0945349112153053,-2188.60009765625,304.1538391113281,0.6916024684906006,0.1528928130865097,0.1396034508943557,294.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4581019878387451,0.050000000745058,0.0495340451598167,293.32568359375,297.1499938964844,293.1499938964844,0.192623883485794,-3007.802978515625,304.16949462890625,0.8336668014526367,0.2709784209728241,0.1916261166334152,293.1576843261719,297.1499938964844,293.1499938964844,0.3817371129989624,-7003.6962890625,304.1456604003906,0.9990000128746032,0.5394054055213928,0.447028636932373,293.3133544921875,297.1499938964844,293.1499938964844,0.0096189118921756,-3013.80126953125,301.8048400878906,0.4581019878387451,0.050000000745058,0.2349681705236435,291.18115234375,291.1499938964844,260.2982177734375,258.66119384765625,280.3736267089844,294.5484619140625,291.17901611328125,1.0,0.2907558083534241,0.7035857439041138,0.7035857439041138,1.0,1.0,-1.2754576206207275,0.5281103849411011,0.7473472952842712,0.2259289026260376,0.0,0.0,0.5870692133903503,40.00113677978516,46.0,-29.627403259277344,-13832.03125,258.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98455810546875,308.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.017578125,18000.0,0.0,0.0,0.3161909580230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092454791069031,0.6092517971992493,-6.33960917184595e-06,0.0,0.0003208936250302,0.0,0.0,43.22516250610352,0.0,0.0,0.0,0.4089850783348083,4.0,0.0,1.0
569340,293.1868591308594,297.1499938964844,293.1499938964844,0.0943722948431968,-2186.02392578125,304.15283203125,0.6875742673873901,0.1524600833654403,0.1392137110233307,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4548461735248565,0.050000000745058,0.0495921410620212,293.32666015625,297.1499938964844,293.1499938964844,0.1889724880456924,-2962.6953125,304.1690673828125,0.8258329033851624,0.2663327753543854,0.1884387135505676,293.1695556640625,297.1499938964844,293.1499938964844,0.3885226845741272,-7106.2529296875,304.1358337402344,0.9990000128746032,0.5368127226829529,0.4531481862068176,293.31512451171875,297.1499938964844,293.1499938964844,0.0095533579587936,-3004.8720703125,301.7393493652344,0.4548461735248565,0.050000000745058,0.2352437674999237,291.1591186523437,291.1499938964844,260.2840881347656,258.6481628417969,280.370361328125,294.5551147460937,291.1570739746094,1.0,0.2929561138153076,0.7032113671302795,0.7032113671302795,1.0,1.0,-1.2789090871810913,0.5295921564102173,0.7493169903755188,0.2265064418315887,0.0,0.0,0.5873358845710754,41.52125930786133,49.0,-30.32892417907715,-13846.2724609375,263.47247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00518798828125,308.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.3125842213630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073814034461975,0.6073877215385437,-6.3134730226011015e-06,0.0,0.0003172332362737,0.0,0.0,42.89897537231445,0.0,0.0,0.0,0.4081539511680603,4.0,0.0,1.0
569400,293.1868591308594,297.1499938964844,293.1499938964844,0.0943722948431968,-2186.02392578125,304.15283203125,0.6875742673873901,0.1524600833654403,0.1392137110233307,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4548461735248565,0.050000000745058,0.0495921410620212,293.32666015625,297.1499938964844,293.1499938964844,0.1889724880456924,-2962.6953125,304.1690673828125,0.8258329033851624,0.2663327753543854,0.1884387135505676,293.1695556640625,297.1499938964844,293.1499938964844,0.3885226845741272,-7106.2529296875,304.1358337402344,0.9990000128746032,0.5368127226829529,0.4531481862068176,293.31512451171875,297.1499938964844,293.1499938964844,0.0095533579587936,-3004.8720703125,301.7393493652344,0.4548461735248565,0.050000000745058,0.2352437674999237,291.1591186523437,291.1499938964844,260.2840881347656,258.6481628417969,280.370361328125,294.5551147460937,291.1570739746094,1.0,0.2929561138153076,0.7032113671302795,0.7032113671302795,1.0,1.0,-1.2789090871810913,0.5295921564102173,0.7493169903755188,0.2265064418315887,0.0,0.0,0.5873358845710754,41.52125930786133,49.0,-30.32892417907715,-13846.2724609375,263.47247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00518798828125,308.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.3125842213630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073814034461975,0.6073877215385437,-6.3134730226011015e-06,0.0,0.0003172332362737,0.0,0.0,42.89897537231445,0.0,0.0,0.0,0.4081539511680603,4.0,0.0,1.0
569460,293.18310546875,297.1499938964844,293.1499938964844,0.0943937599658966,-2186.847412109375,304.15185546875,0.6833969950675964,0.152281254529953,0.1390569359064102,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4510981440544128,0.050000000745058,0.0496624670922756,293.3276062011719,297.1499938964844,293.1499938964844,0.1852946877479553,-2917.005615234375,304.1688537597656,0.8173328638076782,0.2616637647151947,0.1852435022592544,293.1864624023437,297.1499938964844,293.1499938964844,0.3966546356678009,-7227.2666015625,304.1270446777344,0.9990000128746032,0.5328999757766724,0.4604476690292358,293.3174743652344,297.1499938964844,293.1499938964844,0.0094870077446103,-2995.61376953125,301.6716613769531,0.4510981440544128,0.050000000745058,0.2355773746967315,291.1385498046875,291.1499938964844,260.26953125,258.6346740722656,280.3660888671875,294.5618896484375,291.1366882324219,1.0,0.2957106232643127,0.7027400135993958,0.7027400135993958,1.0,1.0,-1.284131646156311,0.531840980052948,0.752290666103363,0.2274630218744278,0.0,0.0,0.5902618169784546,43.37793350219727,37.0,-28.64639663696289,-13885.646484375,269.5815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571533203125,308.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.892578125,18000.0,0.0,0.0,0.3097205758094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110542416572571,0.611060619354248,-6.329464667942375e-06,0.0,0.0003143270150758,0.0,0.0,43.3463020324707,0.0,0.0,0.0,0.4094202816486358,4.0,0.0,1.0
569520,293.18310546875,297.1499938964844,293.1499938964844,0.0943937599658966,-2186.847412109375,304.15185546875,0.6833969950675964,0.152281254529953,0.1390569359064102,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4510981440544128,0.050000000745058,0.0496624670922756,293.3276062011719,297.1499938964844,293.1499938964844,0.1852946877479553,-2917.005615234375,304.1688537597656,0.8173328638076782,0.2616637647151947,0.1852435022592544,293.1864624023437,297.1499938964844,293.1499938964844,0.3966546356678009,-7227.2666015625,304.1270446777344,0.9990000128746032,0.5328999757766724,0.4604476690292358,293.3174743652344,297.1499938964844,293.1499938964844,0.0094870077446103,-2995.61376953125,301.6716613769531,0.4510981440544128,0.050000000745058,0.2355773746967315,291.1385498046875,291.1499938964844,260.26953125,258.6346740722656,280.3660888671875,294.5618896484375,291.1366882324219,1.0,0.2957106232643127,0.7027400135993958,0.7027400135993958,1.0,1.0,-1.284131646156311,0.531840980052948,0.752290666103363,0.2274630218744278,0.0,0.0,0.5902618169784546,43.37793350219727,37.0,-28.64639663696289,-13885.646484375,269.5815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571533203125,308.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.892578125,18000.0,0.0,0.0,0.3097205758094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110542416572571,0.611060619354248,-6.329464667942375e-06,0.0,0.0003143270150758,0.0,0.0,43.3463020324707,0.0,0.0,0.0,0.4094202816486358,4.0,0.0,1.0
569580,293.1800537109375,297.1499938964844,293.1499938964844,0.0942874625325203,-2184.93359375,304.1514587402344,0.6852194666862488,0.152070865035057,0.1389207243919372,294.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4530714750289917,0.050000000745058,0.0496249832212924,293.32830810546875,297.1499938964844,293.1499938964844,0.1812421679496765,-2866.01220703125,304.1693725585937,0.8149085640907288,0.2570196688175201,0.1819740980863571,293.1993103027344,297.1499938964844,293.1499938964844,0.3934881389141083,-7175.0791015625,304.1405639648437,0.9990000128746032,0.5293413400650024,0.4565692842006683,293.32000732421875,297.1499938964844,293.1499938964844,0.0093806097283959,-2975.478271484375,301.6059875488281,0.4530714750289917,0.050000000745058,0.2353995591402053,291.1351928710937,291.1499938964844,260.2545166015625,258.6207580566406,280.3734130859375,294.5686950683594,291.13702392578125,1.0,0.2929953634738922,0.7022687196731567,0.7022687196731567,1.0,1.0,-1.275139570236206,0.527733325958252,0.7474062442779541,0.2252168208360672,0.0,0.0,0.5929479002952576,42.29159927368164,25.0,1.1062257289886477,-13841.2724609375,263.6687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8597106933594,308.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.220703125,18000.0,0.0,0.0,0.3076542317867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176685094833374,0.6176748871803284,-6.375950761139393e-06,0.0,0.0003122299385722,0.0,0.0,44.25812530517578,0.0,0.0,0.0,0.4118229150772095,4.0,0.0,1.0
569640,293.1800537109375,297.1499938964844,293.1499938964844,0.0942874625325203,-2184.93359375,304.1514587402344,0.6852194666862488,0.152070865035057,0.1389207243919372,294.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4530714750289917,0.050000000745058,0.0496249832212924,293.32830810546875,297.1499938964844,293.1499938964844,0.1812421679496765,-2866.01220703125,304.1693725585937,0.8149085640907288,0.2570196688175201,0.1819740980863571,293.1993103027344,297.1499938964844,293.1499938964844,0.3934881389141083,-7175.0791015625,304.1405639648437,0.9990000128746032,0.5293413400650024,0.4565692842006683,293.32000732421875,297.1499938964844,293.1499938964844,0.0093806097283959,-2975.478271484375,301.6059875488281,0.4530714750289917,0.050000000745058,0.2353995591402053,291.1351928710937,291.1499938964844,260.2545166015625,258.6207580566406,280.3734130859375,294.5686950683594,291.13702392578125,1.0,0.2929953634738922,0.7022687196731567,0.7022687196731567,1.0,1.0,-1.275139570236206,0.527733325958252,0.7474062442779541,0.2252168208360672,0.0,0.0,0.5929479002952576,42.29159927368164,25.0,1.1062257289886477,-13841.2724609375,263.6687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8597106933594,308.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.220703125,18000.0,0.0,0.0,0.3076542317867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176685094833374,0.6176748871803284,-6.375950761139393e-06,0.0,0.0003122299385722,0.0,0.0,44.25812530517578,0.0,0.0,0.0,0.4118229150772095,4.0,0.0,1.0
569700,293.1807556152344,297.1499938964844,293.1499938964844,0.0938816741108894,-2177.126953125,304.1519470214844,0.6876403093338013,0.1515531539916992,0.1385536044836044,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4560422897338867,0.050000000745058,0.0495705530047416,293.3285827636719,297.1499938964844,293.1499938964844,0.1789924204349517,-2837.373291015625,304.169921875,0.8158000707626343,0.25471031665802,0.18032306432724,293.1986999511719,297.1499938964844,293.1499938964844,0.3876659870147705,-7085.49267578125,304.15289306640625,0.9990000128746032,0.5288282036781311,0.4508779644966125,293.32098388671875,297.1499938964844,293.1499938964844,0.0093108396977186,-2960.316650390625,301.5762634277344,0.4560422897338867,0.050000000745058,0.2351413667201995,291.1474304199219,291.1499938964844,260.24688720703125,258.6136474609375,280.3813171386719,294.5721130371094,291.150146484375,1.0,0.2900532782077789,0.7020330429077148,0.7020330429077148,1.0,1.0,-1.2655128240585327,0.5234087705612183,0.7421040534973145,0.222887322306633,0.0,0.0,0.5919174551963806,40.767311096191406,25.0,19.04902458190918,-13764.6201171875,256.6381225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.3067708313465118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179070472717285,0.6179134249687195,-6.386438599292887e-06,0.0,0.000311333395075,0.0,0.0,44.34057235717773,0.0,0.0,0.0,0.4119691550731659,4.0,0.0,1.0
569760,293.1832580566406,297.1499938964844,293.1499938964844,0.0931829959154129,-2163.76025390625,304.1528625488281,0.6906313300132751,0.150677353143692,0.1378630846738815,294.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.46019247174263,0.050000000745058,0.0494982078671455,293.3287658691406,297.1499938964844,293.1499938964844,0.1766877919435501,-2807.920166015625,304.1705017089844,0.8178528547286987,0.2524088323116302,0.1786640435457229,293.1927185058594,297.1499938964844,293.1499938964844,0.3796771168708801,-6963.75732421875,304.1669006347656,0.9990000128746032,0.5293822884559631,0.4432002902030945,293.3216552734375,297.1499938964844,293.1499938964844,0.0092361122369766,-2943.5595703125,301.54803466796875,0.46019247174263,0.050000000745058,0.2347981929779052,291.1632080078125,291.1499938964844,260.2391662597656,258.6064453125,280.39129638671875,294.5755310058594,291.16650390625,1.0,0.2862012386322021,0.7018345594406128,0.7018345594406128,1.0,1.0,-1.2529802322387695,0.5178106427192688,0.735169529914856,0.2198994308710098,0.0,0.0,0.5894656777381897,38.74729919433594,28.0,32.81758499145508,-13653.4013671875,247.54425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,308.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.126953125,18000.0,0.0,0.0,0.3058665990829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152746677398682,0.6152810454368591,-6.377455974870827e-06,0.0,0.0003104157221969,0.0,0.0,44.02902603149414,0.0,0.0,0.0,0.4110724627971649,4.0,0.0,1.0
569820,293.1900634765625,297.1499938964844,293.1499938964844,0.0913532972335815,-2129.075439453125,304.1549377441406,0.6917015314102173,0.1484539955854416,0.1358813345432281,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4647954106330871,0.050000000745058,0.0494217611849308,293.3292541503906,297.1499938964844,293.1499938964844,0.1722786575555801,-2751.53955078125,304.1709899902344,0.8179413676261902,0.2477844357490539,0.175392284989357,293.1737060546875,297.1499938964844,293.1499938964844,0.3704366683959961,-6825.9560546875,304.1761474609375,0.9990000128746032,0.5321519374847412,0.4349350333213806,293.3222045898437,297.1499938964844,293.1499938964844,0.0091124363243579,-2916.313232421875,301.4922180175781,0.4647954106330871,0.050000000745058,0.2344355583190918,291.188232421875,291.1499938964844,260.2234191894531,258.5918273925781,280.404052734375,294.5821228027344,291.1889038085937,1.0,0.2821013629436493,0.7014377117156982,0.7014377117156982,1.0,1.0,-1.2362194061279297,0.5103508830070496,0.7258684635162354,0.2157439589500427,0.0,0.0,0.5823476910591125,36.55899810791016,31.0,25.37224006652832,-13447.677734375,236.7032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7392578125,308.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.783203125,18000.0,0.0,0.0,0.3037985265254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031093001365662,0.6031155586242676,-6.304331691353582e-06,0.0,0.0003083168703597,0.0,0.0,42.4339599609375,0.0,0.0,0.0,0.4067206084728241,4.0,0.0,1.0
569880,293.1900634765625,297.1499938964844,293.1499938964844,0.0913532972335815,-2129.075439453125,304.1549377441406,0.6917015314102173,0.1484539955854416,0.1358813345432281,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4647954106330871,0.050000000745058,0.0494217611849308,293.3292541503906,297.1499938964844,293.1499938964844,0.1722786575555801,-2751.53955078125,304.1709899902344,0.8179413676261902,0.2477844357490539,0.175392284989357,293.1737060546875,297.1499938964844,293.1499938964844,0.3704366683959961,-6825.9560546875,304.1761474609375,0.9990000128746032,0.5321519374847412,0.4349350333213806,293.3222045898437,297.1499938964844,293.1499938964844,0.0091124363243579,-2916.313232421875,301.4922180175781,0.4647954106330871,0.050000000745058,0.2344355583190918,291.188232421875,291.1499938964844,260.2234191894531,258.5918273925781,280.404052734375,294.5821228027344,291.1889038085937,1.0,0.2821013629436493,0.7014377117156982,0.7014377117156982,1.0,1.0,-1.2362194061279297,0.5103508830070496,0.7258684635162354,0.2157439589500427,0.0,0.0,0.5823476910591125,36.55899810791016,31.0,25.37224006652832,-13447.677734375,236.7032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7392578125,308.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.783203125,18000.0,0.0,0.0,0.3037985265254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031093001365662,0.6031155586242676,-6.304331691353582e-06,0.0,0.0003083168703597,0.0,0.0,42.4339599609375,0.0,0.0,0.0,0.4067206084728241,4.0,0.0,1.0
569940,293.19384765625,297.1499938964844,293.1499938964844,0.089843064546585,-2100.84765625,304.15576171875,0.6903913021087646,0.1466559916734695,0.1340709179639816,294.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4666723012924194,0.050000000745058,0.04938979819417,293.3297424316406,297.1499938964844,293.1499938964844,0.1682721972465515,-2700.4365234375,304.170654296875,0.8151859641075134,0.2431425303220749,0.1721377819776535,293.1584777832031,297.1499938964844,293.1499938964844,0.3664802014827728,-6769.73486328125,304.173828125,0.9990000128746032,0.5346574783325195,0.4314299523830414,293.3221740722656,297.1499938964844,293.1499938964844,0.0090181222185492,-2897.535400390625,301.4328308105469,0.4666723012924194,0.050000000745058,0.2342839390039444,291.1886901855469,291.1499938964844,260.20733642578125,258.57684326171875,280.4108581542969,294.5880432128906,291.1882019042969,1.0,0.2799052596092224,0.7010408043861389,0.7010408043861389,1.0,1.0,-1.2257096767425537,0.5056671500205994,0.7200425863265991,0.2130421251058578,0.0,0.0,0.5770399570465088,35.59161376953125,34.0,4.813686847686768,-13298.6533203125,230.8736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7409973144531,308.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.193359375,18000.0,0.0,0.0,0.3014271855354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591585636138916,0.5915918946266174,-6.218109774636105e-06,0.0,0.0003059102455154,0.0,0.0,40.86494827270508,0.0,0.0,0.0,0.4024330079555511,4.0,0.0,1.0
570000,293.19384765625,297.1499938964844,293.1499938964844,0.089843064546585,-2100.84765625,304.15576171875,0.6903913021087646,0.1466559916734695,0.1340709179639816,294.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4666723012924194,0.050000000745058,0.04938979819417,293.3297424316406,297.1499938964844,293.1499938964844,0.1682721972465515,-2700.4365234375,304.170654296875,0.8151859641075134,0.2431425303220749,0.1721377819776535,293.1584777832031,297.1499938964844,293.1499938964844,0.3664802014827728,-6769.73486328125,304.173828125,0.9990000128746032,0.5346574783325195,0.4314299523830414,293.3221740722656,297.1499938964844,293.1499938964844,0.0090181222185492,-2897.535400390625,301.4328308105469,0.4666723012924194,0.050000000745058,0.2342839390039444,291.1886901855469,291.1499938964844,260.20733642578125,258.57684326171875,280.4108581542969,294.5880432128906,291.1882019042969,1.0,0.2799052596092224,0.7010408043861389,0.7010408043861389,1.0,1.0,-1.2257096767425537,0.5056671500205994,0.7200425863265991,0.2130421251058578,0.0,0.0,0.5770399570465088,35.59161376953125,34.0,4.813686847686768,-13298.6533203125,230.8736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7409973144531,308.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.193359375,18000.0,0.0,0.0,0.3014271855354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591585636138916,0.5915918946266174,-6.218109774636105e-06,0.0,0.0003059102455154,0.0,0.0,40.86494827270508,0.0,0.0,0.0,0.4024330079555511,4.0,0.0,1.0
570060,293.1927795410156,297.1499938964844,293.1499938964844,0.0890915989875793,-2087.075439453125,304.1550598144531,0.6887773871421814,0.1457590609788894,0.1331037282943725,294.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4668249189853668,0.050000000745058,0.0493872016668319,293.3301086425781,297.1499938964844,293.1499938964844,0.1644441783428192,-2651.50634765625,304.1701354980469,0.8103786110877991,0.2385162562131881,0.1689037382602691,293.1518859863281,297.1499938964844,293.1499938964844,0.3660012185573578,-6766.2509765625,304.1665954589844,0.9990000128746032,0.5357909202575684,0.4311397075653076,293.32208251953125,297.1499938964844,293.1499938964844,0.0089380573481321,-2882.634521484375,301.37164306640625,0.4668249189853668,0.050000000745058,0.234271615743637,291.17974853515625,291.1499938964844,260.1909484863281,258.5616149902344,280.4115905761719,294.5933532714844,291.17840576171875,1.0,0.2792314291000366,0.7008253931999207,0.7008253931999207,1.0,1.0,-1.220298409461975,0.5032883882522583,0.7170100808143616,0.2115415930747985,0.0,0.0,0.5735718607902527,35.44229888916016,37.0,-10.41333293914795,-13207.4873046875,228.6278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74981689453125,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.943359375,18000.0,0.0,0.0,0.2989557683467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583284318447113,0.5832904577255249,-6.152269634185359e-06,0.0,0.0003034021065104,0.0,0.0,39.73675155639648,0.0,0.0,0.0,0.3993043899536133,4.0,0.0,1.0
570120,293.1927795410156,297.1499938964844,293.1499938964844,0.0890915989875793,-2087.075439453125,304.1550598144531,0.6887773871421814,0.1457590609788894,0.1331037282943725,294.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4668249189853668,0.050000000745058,0.0493872016668319,293.3301086425781,297.1499938964844,293.1499938964844,0.1644441783428192,-2651.50634765625,304.1701354980469,0.8103786110877991,0.2385162562131881,0.1689037382602691,293.1518859863281,297.1499938964844,293.1499938964844,0.3660012185573578,-6766.2509765625,304.1665954589844,0.9990000128746032,0.5357909202575684,0.4311397075653076,293.32208251953125,297.1499938964844,293.1499938964844,0.0089380573481321,-2882.634521484375,301.37164306640625,0.4668249189853668,0.050000000745058,0.234271615743637,291.17974853515625,291.1499938964844,260.1909484863281,258.5616149902344,280.4115905761719,294.5933532714844,291.17840576171875,1.0,0.2792314291000366,0.7008253931999207,0.7008253931999207,1.0,1.0,-1.220298409461975,0.5032883882522583,0.7170100808143616,0.2115415930747985,0.0,0.0,0.5735718607902527,35.44229888916016,37.0,-10.41333293914795,-13207.4873046875,228.6278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74981689453125,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.943359375,18000.0,0.0,0.0,0.2989557683467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583284318447113,0.5832904577255249,-6.152269634185359e-06,0.0,0.0003034021065104,0.0,0.0,39.73675155639648,0.0,0.0,0.0,0.3993043899536133,4.0,0.0,1.0
570180,293.1910400390625,297.1499938964844,293.1499938964844,0.0886483192443847,-2079.146484375,304.15411376953125,0.6862466931343079,0.1450301855802536,0.1324547082185745,294.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4655768871307373,0.050000000745058,0.049408670514822,293.329833984375,297.1499938964844,293.1499938964844,0.1608141362667083,-2604.975341796875,304.1694641113281,0.8037928938865662,0.2340052872896194,0.1657570898532867,293.152099609375,297.1499938964844,293.1499938964844,0.3684196770191192,-6805.9765625,304.1570129394531,0.9990000128746032,0.535710334777832,0.4334918260574341,293.3222045898437,297.1499938964844,293.1499938964844,0.0088669238612055,-2870.165771484375,301.3085021972656,0.4655768871307373,0.050000000745058,0.234373465180397,291.1649169921875,291.1499938964844,260.1742553710937,258.5461120605469,280.4084167480469,294.5976867675781,291.1632995605469,1.0,0.2797649800777435,0.7006099820137024,0.7006099820137024,1.0,1.0,-1.218712329864502,0.502598226070404,0.7161140441894531,0.2109252214431762,0.0,0.0,0.5725536346435547,35.9581413269043,40.0,-18.783565521240234,-13167.5859375,229.13308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432861328125,308.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1328125,18000.0,0.0,0.0,0.2966275811195373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794872045516968,0.5794933438301086,-6.1164555518189445e-06,0.0,0.000301039282931,0.0,0.0,39.19700241088867,0.0,0.0,0.0,0.3978123962879181,4.0,0.0,1.0
570240,293.1910400390625,297.1499938964844,293.1499938964844,0.0886483192443847,-2079.146484375,304.15411376953125,0.6862466931343079,0.1450301855802536,0.1324547082185745,294.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4655768871307373,0.050000000745058,0.049408670514822,293.329833984375,297.1499938964844,293.1499938964844,0.1608141362667083,-2604.975341796875,304.1694641113281,0.8037928938865662,0.2340052872896194,0.1657570898532867,293.152099609375,297.1499938964844,293.1499938964844,0.3684196770191192,-6805.9765625,304.1570129394531,0.9990000128746032,0.535710334777832,0.4334918260574341,293.3222045898437,297.1499938964844,293.1499938964844,0.0088669238612055,-2870.165771484375,301.3085021972656,0.4655768871307373,0.050000000745058,0.234373465180397,291.1649169921875,291.1499938964844,260.1742553710937,258.5461120605469,280.4084167480469,294.5976867675781,291.1632995605469,1.0,0.2797649800777435,0.7006099820137024,0.7006099820137024,1.0,1.0,-1.218712329864502,0.502598226070404,0.7161140441894531,0.2109252214431762,0.0,0.0,0.5725536346435547,35.9581413269043,40.0,-18.783565521240234,-13167.5859375,229.13308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432861328125,308.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1328125,18000.0,0.0,0.0,0.2966275811195373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794872045516968,0.5794933438301086,-6.1164555518189445e-06,0.0,0.000301039282931,0.0,0.0,39.19700241088867,0.0,0.0,0.0,0.3978123962879181,4.0,0.0,1.0
570300,293.19024658203125,297.1499938964844,293.1499938964844,0.0884457677602768,-2075.5322265625,304.1537475585937,0.6845532655715942,0.1446665376424789,0.1321473866701126,294.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4644893109798431,0.050000000745058,0.0494270473718643,293.3296203613281,297.1499938964844,293.1499938964844,0.1590413749217987,-2582.171142578125,304.1691589355469,0.7999494075775146,0.2317689657211303,0.1642096489667892,293.1543273925781,297.1499938964844,293.1499938964844,0.3705228865146637,-6838.9443359375,304.15191650390625,0.9990000128746032,0.5352484583854675,0.4354960918426513,293.32244873046875,297.1499938964844,293.1499938964844,0.0088329380378127,-2864.30859375,301.2762756347656,0.4644893109798431,0.050000000745058,0.234460636973381,291.156982421875,291.1499938964844,260.1658020019531,258.5382995605469,280.4058532714844,294.5997009277344,291.1553649902344,1.0,0.2803990244865417,0.700502336025238,0.700502336025238,1.0,1.0,-1.2190178632736206,0.5027356147766113,0.716282308101654,0.2108755260705948,0.0,0.0,0.5728828310966492,36.425537109375,40.0,-20.5903263092041,-13163.0029296875,230.2116851806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,308.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.59375,18000.0,0.0,0.0,0.2955918312072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792661309242249,0.5792722702026367,-6.110481081122998e-06,0.0,0.0002999881107825,0.0,0.0,39.14529037475586,0.0,0.0,0.0,0.3976820409297943,4.0,0.0,1.0
570360,293.1895446777344,297.1499938964844,293.1499938964844,0.0882429406046867,-2071.903564453125,304.1534423828125,0.6826053857803345,0.1442954987287521,0.1318395733833313,294.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.463112473487854,0.050000000745058,0.0494498722255229,293.32940673828125,297.1499938964844,293.1499938964844,0.1572789996862411,-2559.43701171875,304.1688842773437,0.7958161234855652,0.2295347303152084,0.1626689285039901,293.1578063964844,297.1499938964844,293.1499938964844,0.3731386661529541,-6879.3154296875,304.1468200683594,0.9990000128746032,0.5345150828361511,0.437973290681839,293.32281494140625,297.1499938964844,293.1499938964844,0.0087995762005448,-2858.57080078125,301.2436218261719,0.463112473487854,0.050000000745058,0.2345689088106155,291.14910888671875,291.1499938964844,260.1573181152344,258.5304260253906,280.4032592773437,294.6017150878906,291.1475524902344,1.0,0.2812408804893493,0.7003264427185059,0.7003264427185059,1.0,1.0,-1.219929337501526,0.5031223297119141,0.7168070077896118,0.2109546959400177,0.0,0.0,0.573733925819397,37.01447296142578,43.0,-21.259180068969727,-13166.625,231.7603912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7072448730469,308.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.896484375,18000.0,0.0,0.0,0.294676661491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800938010215759,0.580099880695343,-6.112079518061364e-06,0.0,0.0002990593784488,0.0,0.0,39.2298469543457,0.0,0.0,0.0,0.3979392647743225,4.0,0.0,1.0
570420,293.1884155273437,297.1499938964844,293.1499938964844,0.0878190174698829,-2064.269775390625,304.15301513671875,0.6780765652656555,0.1435210108757019,0.1312089711427688,294.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4596865177154541,0.050000000745058,0.0495070815086364,293.3290710449219,297.1499938964844,293.1499938964844,0.1537602543830871,-2513.840087890625,304.16845703125,0.7868508696556091,0.2250613719224929,0.1595949828624725,293.16796875,297.1499938964844,293.1499938964844,0.3796743154525757,-6978.57861328125,304.13702392578125,0.9990000128746032,0.5322605967521667,0.4441224634647369,293.3240051269531,297.1499938964844,293.1499938964844,0.0087332939729094,-2847.0693359375,301.1769714355469,0.4596865177154541,0.050000000745058,0.2348402738571167,291.13427734375,291.1499938964844,260.1401062011719,258.5145263671875,280.3970947265625,294.6058654785156,291.13287353515625,1.0,0.2834487855434418,0.6999747157096863,0.6999747157096863,1.0,1.0,-1.223257303237915,0.5045515298843384,0.7187057733535767,0.2114735692739486,0.0,0.0,0.576837956905365,38.50728988647461,46.0,-20.556804656982425,-13194.26171875,236.0646514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63592529296875,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.69140625,18000.0,0.0,0.0,0.2932940125465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846261382102966,0.5846322774887085,-6.136399861134123e-06,0.0,0.0002976561663672,0.0,0.0,39.77734756469727,0.0,0.0,0.0,0.3995238840579986,4.0,0.0,1.0
570480,293.1884155273437,297.1499938964844,293.1499938964844,0.0878190174698829,-2064.269775390625,304.15301513671875,0.6780765652656555,0.1435210108757019,0.1312089711427688,294.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4596865177154541,0.050000000745058,0.0495070815086364,293.3290710449219,297.1499938964844,293.1499938964844,0.1537602543830871,-2513.840087890625,304.16845703125,0.7868508696556091,0.2250613719224929,0.1595949828624725,293.16796875,297.1499938964844,293.1499938964844,0.3796743154525757,-6978.57861328125,304.13702392578125,0.9990000128746032,0.5322605967521667,0.4441224634647369,293.3240051269531,297.1499938964844,293.1499938964844,0.0087332939729094,-2847.0693359375,301.1769714355469,0.4596865177154541,0.050000000745058,0.2348402738571167,291.13427734375,291.1499938964844,260.1401062011719,258.5145263671875,280.3970947265625,294.6058654785156,291.13287353515625,1.0,0.2834487855434418,0.6999747157096863,0.6999747157096863,1.0,1.0,-1.223257303237915,0.5045515298843384,0.7187057733535767,0.2114735692739486,0.0,0.0,0.576837956905365,38.50728988647461,46.0,-20.556804656982425,-13194.26171875,236.0646514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63592529296875,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.69140625,18000.0,0.0,0.0,0.2932940125465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846261382102966,0.5846322774887085,-6.136399861134123e-06,0.0,0.0002976561663672,0.0,0.0,39.77734756469727,0.0,0.0,0.0,0.3995238840579986,4.0,0.0,1.0
570540,293.1869201660156,297.1499938964844,293.1499938964844,0.0874082818627357,-2056.850341796875,304.1526794433594,0.6730280518531799,0.1428486704826355,0.1306076794862747,294.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4556984007358551,0.050000000745058,0.0495770573616027,293.3288269042969,297.1499938964844,293.1499938964844,0.1502368748188018,-2467.9052734375,304.1681823730469,0.7772445678710938,0.2205764055252075,0.1565227657556533,293.182373046875,297.1499938964844,293.1499938964844,0.3876199424266815,-7097.39501953125,304.1281433105469,0.9990000128746032,0.5288949012756348,0.451530784368515,293.3258361816406,297.1499938964844,293.1499938964844,0.0086666783317923,-2835.29248046875,301.1084289550781,0.4556984007358551,0.050000000745058,0.2351722121238708,291.1209716796875,291.1499938964844,260.1226501464844,258.4984741210937,280.3899230957031,294.6102905273437,291.1197509765625,1.0,0.2862194776535034,0.6996229887008667,0.6996229887008667,1.0,1.0,-1.2282220125198364,0.5066949725151062,0.721527099609375,0.212393045425415,0.0,0.0,0.5816200971603394,40.34788513183594,34.0,-18.644153594970703,-13243.8330078125,241.7182006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302734375,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.92578125,18000.0,0.0,0.0,0.2926096618175506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926192998886108,0.5926254987716675,-6.186584414535901e-06,0.0,0.0002969616034533,0.0,0.0,40.79335403442383,0.0,0.0,0.0,0.4024117290973663,4.0,0.0,1.0
570600,293.1869201660156,297.1499938964844,293.1499938964844,0.0874082818627357,-2056.850341796875,304.1526794433594,0.6730280518531799,0.1428486704826355,0.1306076794862747,294.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4556984007358551,0.050000000745058,0.0495770573616027,293.3288269042969,297.1499938964844,293.1499938964844,0.1502368748188018,-2467.9052734375,304.1681823730469,0.7772445678710938,0.2205764055252075,0.1565227657556533,293.182373046875,297.1499938964844,293.1499938964844,0.3876199424266815,-7097.39501953125,304.1281433105469,0.9990000128746032,0.5288949012756348,0.451530784368515,293.3258361816406,297.1499938964844,293.1499938964844,0.0086666783317923,-2835.29248046875,301.1084289550781,0.4556984007358551,0.050000000745058,0.2351722121238708,291.1209716796875,291.1499938964844,260.1226501464844,258.4984741210937,280.3899230957031,294.6102905273437,291.1197509765625,1.0,0.2862194776535034,0.6996229887008667,0.6996229887008667,1.0,1.0,-1.2282220125198364,0.5066949725151062,0.721527099609375,0.212393045425415,0.0,0.0,0.5816200971603394,40.34788513183594,34.0,-18.644153594970703,-13243.8330078125,241.7182006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302734375,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.92578125,18000.0,0.0,0.0,0.2926096618175506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926192998886108,0.5926254987716675,-6.186584414535901e-06,0.0,0.0002969616034533,0.0,0.0,40.79335403442383,0.0,0.0,0.0,0.4024117290973663,4.0,0.0,1.0
570660,293.1849060058594,297.1499938964844,293.1499938964844,0.086991049349308,-2049.031005859375,304.15252685546875,0.6742238998413086,0.1423300802707672,0.1301578730344772,294.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4577327966690063,0.050000000745058,0.0495409071445465,293.32843017578125,297.1499938964844,293.1499938964844,0.1464282572269439,-2417.645263671875,304.1684875488281,0.7741491198539734,0.2161268144845962,0.1533847004175186,293.1934814453125,297.1499938964844,293.1499938964844,0.3842780888080597,-7042.54443359375,304.1416015625,0.9990000128746032,0.5257909893989563,0.4477166533470154,293.3277893066406,297.1499938964844,293.1499938964844,0.0085669849067926,-2813.648681640625,301.0426330566406,0.4577327966690063,0.050000000745058,0.235000729560852,291.12384033203125,291.1499938964844,260.10504150390625,258.4822998046875,280.3942565917969,294.6148376464844,291.1263732910156,1.0,0.2835026383399963,0.6991909146308899,0.6991909146308899,1.0,1.0,-1.2190972566604614,0.5025876760482788,0.7165096402168274,0.2101130187511444,0.0,0.0,0.5853884220123291,39.29904174804688,37.0,10.469216346740724,-13209.7197265625,236.1996307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085388183594,308.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.556640625,18000.0,0.0,0.0,0.2925528883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018288135528564,0.6018350720405579,-6.253752417251235e-06,0.0,0.000296903977869,0.0,0.0,42.034210205078125,0.0,0.0,0.0,0.4057883322238922,4.0,0.0,1.0
570720,293.1849060058594,297.1499938964844,293.1499938964844,0.086991049349308,-2049.031005859375,304.15252685546875,0.6742238998413086,0.1423300802707672,0.1301578730344772,294.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4577327966690063,0.050000000745058,0.0495409071445465,293.32843017578125,297.1499938964844,293.1499938964844,0.1464282572269439,-2417.645263671875,304.1684875488281,0.7741491198539734,0.2161268144845962,0.1533847004175186,293.1934814453125,297.1499938964844,293.1499938964844,0.3842780888080597,-7042.54443359375,304.1416015625,0.9990000128746032,0.5257909893989563,0.4477166533470154,293.3277893066406,297.1499938964844,293.1499938964844,0.0085669849067926,-2813.648681640625,301.0426330566406,0.4577327966690063,0.050000000745058,0.235000729560852,291.12384033203125,291.1499938964844,260.10504150390625,258.4822998046875,280.3942565917969,294.6148376464844,291.1263732910156,1.0,0.2835026383399963,0.6991909146308899,0.6991909146308899,1.0,1.0,-1.2190972566604614,0.5025876760482788,0.7165096402168274,0.2101130187511444,0.0,0.0,0.5853884220123291,39.29904174804688,37.0,10.469216346740724,-13209.7197265625,236.1996307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085388183594,308.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.556640625,18000.0,0.0,0.0,0.2925528883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018288135528564,0.6018350720405579,-6.253752417251235e-06,0.0,0.000296903977869,0.0,0.0,42.034210205078125,0.0,0.0,0.0,0.4057883322238922,4.0,0.0,1.0
570780,293.1859436035156,297.1499938964844,293.1499938964844,0.0860819742083549,-2031.7646484375,304.1531982421875,0.673223614692688,0.1412332504987716,0.1292463541030883,294.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4584141075611114,0.050000000745058,0.0495290718972682,293.3280639648437,297.1499938964844,293.1499938964844,0.1424939483404159,-2365.25,304.1688537597656,0.769561231136322,0.2116813957691192,0.1502795964479446,293.1947326660156,297.1499938964844,293.1499938964844,0.3825395703315735,-7014.93701171875,304.1469116210937,0.9990000128746032,0.5244340300559998,0.4464562833309173,293.3293151855469,297.1499938964844,293.1499938964844,0.0084653915837407,-2790.008056640625,300.9815979003906,0.4584141075611114,0.050000000745058,0.2349445819854736,291.1440734863281,291.1499938964844,260.08721923828125,258.466064453125,280.3967590332031,294.61962890625,291.1445617675781,1.0,0.2826312184333801,0.6987588405609131,0.6987588405609131,1.0,1.0,-1.2126762866973877,0.4997100830078125,0.7129662036895752,0.2083465903997421,0.0,0.0,0.5845420956611633,38.90213394165039,40.0,15.467246055603027,-13138.28515625,233.0627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,308.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.2926762998104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024048328399658,0.6024110913276672,-6.273732196859783e-06,0.0,0.0002970292407553,0.0,0.0,42.198726654052734,0.0,0.0,0.0,0.4061922430992126,4.0,0.0,1.0
570840,293.1859436035156,297.1499938964844,293.1499938964844,0.0860819742083549,-2031.7646484375,304.1531982421875,0.673223614692688,0.1412332504987716,0.1292463541030883,294.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4584141075611114,0.050000000745058,0.0495290718972682,293.3280639648437,297.1499938964844,293.1499938964844,0.1424939483404159,-2365.25,304.1688537597656,0.769561231136322,0.2116813957691192,0.1502795964479446,293.1947326660156,297.1499938964844,293.1499938964844,0.3825395703315735,-7014.93701171875,304.1469116210937,0.9990000128746032,0.5244340300559998,0.4464562833309173,293.3293151855469,297.1499938964844,293.1499938964844,0.0084653915837407,-2790.008056640625,300.9815979003906,0.4584141075611114,0.050000000745058,0.2349445819854736,291.1440734863281,291.1499938964844,260.08721923828125,258.466064453125,280.3967590332031,294.61962890625,291.1445617675781,1.0,0.2826312184333801,0.6987588405609131,0.6987588405609131,1.0,1.0,-1.2126762866973877,0.4997100830078125,0.7129662036895752,0.2083465903997421,0.0,0.0,0.5845420956611633,38.90213394165039,40.0,15.467246055603027,-13138.28515625,233.0627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,308.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.2926762998104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024048328399658,0.6024110913276672,-6.273732196859783e-06,0.0,0.0002970292407553,0.0,0.0,42.198726654052734,0.0,0.0,0.0,0.4061922430992126,4.0,0.0,1.0
570900,293.1859130859375,297.1499938964844,293.1499938964844,0.085700012743473,-2024.6419677734373,304.1532897949219,0.6720506548881531,0.1407840549945831,0.1288001835346222,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4580529928207397,0.050000000745058,0.0495353750884532,293.327880859375,297.1499938964844,293.1499938964844,0.1406529247760772,-2340.763916015625,304.1687927246094,0.7665182948112488,0.2094575762748718,0.1487338095903396,293.1961975097656,297.1499938964844,293.1499938964844,0.3831911087036133,-7024.62841796875,304.1462707519531,0.9990000128746032,0.5235841274261475,0.447123646736145,293.3299560546875,297.1499938964844,293.1499938964844,0.0084226336330175,-2780.826904296875,300.94903564453125,0.4580529928207397,0.050000000745058,0.2349744886159896,291.1451416015625,291.1499938964844,260.0782470703125,258.4579162597656,280.3966979980469,294.6219787597656,291.1451110839844,1.0,0.2826705873012543,0.6985427737236023,0.6985427737236023,1.0,1.0,-1.2111289501190186,0.4989962577819824,0.7121327519416809,0.2078699767589569,0.0,0.0,0.5847512483596802,39.037864685058594,40.0,8.817987442016602,-13114.7275390625,232.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,308.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.2927542924880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023755669593811,0.6023818850517273,-6.273685357882641e-06,0.0,0.0002971084031742,0.0,0.0,42.19565200805664,0.0,0.0,0.0,0.40621018409729,4.0,0.0,1.0
570960,293.18560791015625,297.1499938964844,293.1499938964844,0.0853937044739723,-2018.96142578125,304.1532592773437,0.6707116961479187,0.1403898298740387,0.1284351646900177,294.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4573691785335541,0.050000000745058,0.0495473779737949,293.3277282714844,297.1499938964844,293.1499938964844,0.1388370543718338,-2316.561767578125,304.1686706542969,0.7631465792655945,0.2072349190711975,0.1471924781799316,293.1985778808594,297.1499938964844,293.1499938964844,0.3844737112522125,-7043.89306640625,304.1446228027344,0.9990000128746032,0.5225313901901245,0.4483935534954071,293.33056640625,297.1499938964844,293.1499938964844,0.0083819702267646,-2772.212890625,300.9160461425781,0.4573691785335541,0.050000000745058,0.2350314408540725,291.144775390625,291.1499938964844,260.0692443847656,258.44976806640625,280.3955383300781,294.62420654296875,291.1446228027344,1.0,0.2829864621162414,0.6983925700187683,0.6983925700187683,1.0,1.0,-1.210447072982788,0.49867644906044,0.7117707133293152,0.2076146602630615,0.0,0.0,0.585130512714386,39.33055877685547,28.0,3.903390884399414,-13102.2607421875,233.1459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,308.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.2928537130355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028735041618347,0.6028798222541809,-6.2760914261161815e-06,0.0,0.0002972092770505,0.0,0.0,42.25682067871094,0.0,0.0,0.0,0.4063855409622192,4.0,0.0,1.0
571020,293.1845703125,297.1499938964844,293.1499938964844,0.0846936777234077,-2005.7730712890625,304.1533508300781,0.6736688613891602,0.1396986097097396,0.1277137398719787,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4617848396301269,0.050000000745058,0.0494719035923481,293.3271789550781,297.1499938964844,293.1499938964844,0.135016843676567,-2265.195068359375,304.1688232421875,0.7622941732406616,0.2028412818908691,0.1440602988004684,293.1990966796875,297.1499938964844,293.1499938964844,0.3763904571533203,-6919.5390625,304.160400390625,0.9990000128746032,0.5211708545684814,0.4403358399868011,293.3315124511719,297.1499938964844,293.1499938964844,0.0082754883915185,-2747.247314453125,300.85357666015625,0.4617848396301269,0.050000000745058,0.234673410654068,291.1554260253906,291.1499938964844,260.0511474609375,258.4334411621094,280.4029541015625,294.62841796875,291.1584777832031,1.0,0.2783759236335754,0.6980921626091003,0.6980921626091003,1.0,1.0,-1.195637822151184,0.4921226799488067,0.7035151124000549,0.2040618509054184,0.0,0.0,0.5840994715690613,37.20694351196289,31.0,22.97105598449707,-12998.357421875,223.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.2930037975311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030991077423096,0.6031054258346558,-6.281380137806991e-06,0.0,0.0002973616064991,0.0,0.0,42.30751037597656,0.0,0.0,0.0,0.4064470827579498,4.0,0.0,1.0
